time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189802959561348,-2635.023681640625,304.1434936523437,0.7444789409637451,0.1855341643095016,0.1682237684726715,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672687947750091,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643864646553993,-1274.3875732421875,304.1390686035156,0.6350548267364502,0.1149915903806686,0.0813865885138511,293.1095886230469,297.1499938964844,293.1499938964844,0.3631307780742645,-6737.1279296875,304.1380920410156,0.9990000128746032,0.5224118232727051,0.4302932024002075,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362678796052,-1588.084228515625,296.7981262207031,0.4672687947750091,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0830078125,293.5199584960937,291.1814270019531,1.0,0.2714583277702331,0.6399258971214294,0.6399258971214294,1.0,1.0,-1.1563332080841064,0.4550469219684601,0.7012863159179688,0.1821360141038894,0.0,0.0,0.647729218006134,59.446266174316406,69.0,-26.79404830932617,-14041.0576171875,204.7234649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.517578125,18000.0,0.0,0.0,0.3234592080116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370101809501648,0.7370175719261169,-7.390772680082591e-06,0.0,0.0003282699908595,0.0,0.0,75.19708251953125,0.0,0.0,0.0,0.4594306349754333,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206092536449432,-2664.451171875,304.1429443359375,0.7426528334617615,0.1871805638074875,0.1697688847780227,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632973074913025,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668880566954612,-1309.0003662109375,304.1385498046875,0.6366393566131592,0.1179255023598671,0.0834331065416336,293.119384765625,297.1499938964844,293.1499938964844,0.3713143467903137,-6860.94677734375,304.1284484863281,0.9990000128746032,0.5214636921882629,0.4376474022865295,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311027646064,-1587.8299560546875,296.7636108398437,0.4632973074913025,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1043395996094,293.542724609375,291.1554260253906,1.0,0.2752290964126587,0.6364980936050415,0.6364980936050415,1.0,1.0,-1.1699342727661133,0.4599916338920593,0.7099425792694092,0.1817809641361236,0.0,0.0,0.6483721137046814,61.29473114013672,72.0,-34.29783248901367,-14145.6962890625,212.9141998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.3230807483196258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346634268760681,0.7346707582473755,-7.351195563387591e-06,0.0,0.0003278858785051,0.0,0.0,74.53913879394531,0.0,0.0,0.0,0.4583275914192199,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206092536449432,-2664.451171875,304.1429443359375,0.7426528334617615,0.1871805638074875,0.1697688847780227,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632973074913025,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668880566954612,-1309.0003662109375,304.1385498046875,0.6366393566131592,0.1179255023598671,0.0834331065416336,293.119384765625,297.1499938964844,293.1499938964844,0.3713143467903137,-6860.94677734375,304.1284484863281,0.9990000128746032,0.5214636921882629,0.4376474022865295,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311027646064,-1587.8299560546875,296.7636108398437,0.4632973074913025,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1043395996094,293.542724609375,291.1554260253906,1.0,0.2752290964126587,0.6364980936050415,0.6364980936050415,1.0,1.0,-1.1699342727661133,0.4599916338920593,0.7099425792694092,0.1817809641361236,0.0,0.0,0.6483721137046814,61.29473114013672,72.0,-34.29783248901367,-14145.6962890625,212.9141998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.3230807483196258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346634268760681,0.7346707582473755,-7.351195563387591e-06,0.0,0.0003278858785051,0.0,0.0,74.53913879394531,0.0,0.0,0.0,0.4583275914192199,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222343817353248,-2693.69140625,304.1426086425781,0.7404475808143616,0.1888029724359512,0.1713016480207443,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644338607788,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699092596769332,-1351.2396240234375,304.1372985839844,0.6389531493186951,0.1217062175273895,0.0859658494591713,293.1351013183594,297.1499938964844,293.1499938964844,0.3805162012577057,-6998.28515625,304.120361328125,0.9990000128746032,0.5190619230270386,0.4458127021789551,293.2279052734375,297.1499938964844,293.1499938964844,0.004227218683809,-1587.9937744140625,296.72998046875,0.4587644338607788,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.5719909667969,291.13018798828125,1.0,0.2794362008571625,0.634146511554718,0.634146511554718,1.0,1.0,-1.1851381063461304,0.4659173488616943,0.7192206978797913,0.182494655251503,0.0,0.0,0.6524068117141724,63.39628982543945,60.0,-34.9843864440918,-14284.3193359375,222.3293914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.9609375,18000.0,0.0,0.0,0.3230425715446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400908470153809,0.7400981783866882,-7.382774128927849e-06,0.0,0.0003278471413068,0.0,0.0,75.59220123291016,0.0,0.0,0.0,0.4604274034500122,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222343817353248,-2693.69140625,304.1426086425781,0.7404475808143616,0.1888029724359512,0.1713016480207443,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644338607788,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699092596769332,-1351.2396240234375,304.1372985839844,0.6389531493186951,0.1217062175273895,0.0859658494591713,293.1351013183594,297.1499938964844,293.1499938964844,0.3805162012577057,-6998.28515625,304.120361328125,0.9990000128746032,0.5190619230270386,0.4458127021789551,293.2279052734375,297.1499938964844,293.1499938964844,0.004227218683809,-1587.9937744140625,296.72998046875,0.4587644338607788,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.5719909667969,291.13018798828125,1.0,0.2794362008571625,0.634146511554718,0.634146511554718,1.0,1.0,-1.1851381063461304,0.4659173488616943,0.7192206978797913,0.182494655251503,0.0,0.0,0.6524068117141724,63.39628982543945,60.0,-34.9843864440918,-14284.3193359375,222.3293914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.9609375,18000.0,0.0,0.0,0.3230425715446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400908470153809,0.7400981783866882,-7.382774128927849e-06,0.0,0.0003278471413068,0.0,0.0,75.59220123291016,0.0,0.0,0.0,0.4604274034500122,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236075013875961,-2718.036865234375,304.1427917480469,0.7441652417182922,0.1904537826776504,0.17274010181427,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.073156826198101,-1396.9283447265625,304.1361694335937,0.647341787815094,0.1258096396923065,0.0888250097632408,293.146728515625,297.1499938964844,293.1499938964844,0.3781802356243133,-6957.55908203125,304.1347351074219,0.9990000128746032,0.5170453786849976,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137205600738,-1583.6641845703125,296.7066345214844,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780398726463318,0.6330251693725586,0.6330251693725586,1.0,1.0,-1.1860345602035522,0.4660353064537048,0.7199991941452026,0.1814256310462951,0.0,0.0,0.6571268439292908,62.58984756469727,48.0,-6.71436071395874,-14335.5146484375,221.0122528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.869140625,18000.0,0.0,0.0,0.3234321177005768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750671923160553,0.7506793737411499,-7.47039848647546e-06,0.0,0.0003282424877397,0.0,0.0,77.88046264648438,0.0,0.0,0.0,0.4646618664264679,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236075013875961,-2718.036865234375,304.1427917480469,0.7441652417182922,0.1904537826776504,0.17274010181427,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.073156826198101,-1396.9283447265625,304.1361694335937,0.647341787815094,0.1258096396923065,0.0888250097632408,293.146728515625,297.1499938964844,293.1499938964844,0.3781802356243133,-6957.55908203125,304.1347351074219,0.9990000128746032,0.5170453786849976,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137205600738,-1583.6641845703125,296.7066345214844,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780398726463318,0.6330251693725586,0.6330251693725586,1.0,1.0,-1.1860345602035522,0.4660353064537048,0.7199991941452026,0.1814256310462951,0.0,0.0,0.6571268439292908,62.58984756469727,48.0,-6.71436071395874,-14335.5146484375,221.0122528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.869140625,18000.0,0.0,0.0,0.3234321177005768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750671923160553,0.7506793737411499,-7.47039848647546e-06,0.0,0.0003282424877397,0.0,0.0,77.88046264648438,0.0,0.0,0.0,0.4646618664264679,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241282224655151,-2726.997802734375,304.1431579589844,0.7481353282928467,0.1912982165813446,0.1734425872564315,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637488722801208,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744892656803131,-1415.6209716796875,304.1362609863281,0.6531268954277039,0.1275083869695663,0.0900840610265731,293.1451416015625,297.1499938964844,293.1499938964844,0.37262162566185,-6870.93017578125,304.14764404296875,0.9990000128746032,0.517393946647644,0.4368388652801513,293.2228088378906,297.1499938964844,293.1499938964844,0.0042015458457171,-1578.7122802734375,296.7040100097656,0.4637488722801208,0.050000000745058,0.2345203310251236,291.13262939453125,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,293.5863647460937,291.1352844238281,1.0,0.2757059633731842,0.6325172781944275,0.6325172781944275,1.0,1.0,-1.1813149452209473,0.4638906717300415,0.7174242734909058,0.179945483803749,0.0,0.0,0.6573414206504822,61.20384216308594,48.0,12.891063690185549,-14313.6474609375,216.5974273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,308.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.677734375,18000.0,0.0,0.0,0.3236545622348785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536298036575317,0.7536373138427734,-7.505290341214277e-06,0.0,0.0003284682170487,0.0,0.0,78.61107635498047,0.0,0.0,0.0,0.4658987820148468,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245888248085975,-2734.805908203125,304.1435852050781,0.7533738613128662,0.1921557784080505,0.1741390973329544,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4678542017936706,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755002573132515,-1429.72314453125,304.1369323730469,0.6595234274864197,0.1288011372089386,0.0910837426781654,293.13775634765625,297.1499938964844,293.1499938964844,0.364762932062149,-6749.875,304.1623840332031,0.9990000128746032,0.5188998579978943,0.4291608035564422,293.2209777832031,297.1499938964844,293.1499938964844,0.0041870875284075,-1572.6500244140625,296.7048645019531,0.4678542017936706,0.050000000745058,0.2341877818107605,291.1475524902344,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,293.5713195800781,291.1510925292969,1.0,0.2724315524101257,0.6319344639778137,0.6319344639778137,1.0,1.0,-1.1736537218093872,0.4604558944702148,0.7131978273391724,0.1778601258993148,0.0,0.0,0.6560296416282654,59.3173828125,51.0,29.3301944732666,-14259.2353515625,210.2233428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.533203125,18000.0,0.0,0.0,0.3237975537776947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535877227783203,0.753595232963562,-7.516858659073478e-06,0.0,0.0003286133287474,0.0,0.0,78.6976089477539,0.0,0.0,0.0,0.4659463167190552,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.125603586435318,-2752.174072265625,304.1440124511719,0.7603249549865723,0.1938649117946624,0.1756030619144439,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767204761505127,-1446.5831298828125,304.1392517089844,0.6671769618988037,0.1303939223289489,0.0923322364687919,293.11431884765625,297.1499938964844,293.1499938964844,0.3554634153842926,-6609.287109375,304.1732177734375,0.9990000128746032,0.5239595174789429,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.004163559526205,-1562.698974609375,296.7066345214844,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694322168827057,0.630319356918335,0.630319356918335,1.0,1.0,-1.1662975549697876,0.4568121135234833,0.7094854712486267,0.1750657558441162,0.0,0.0,0.6505110263824463,57.29645538330078,54.0,28.629045486450195,-14174.8076171875,203.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.234375,18000.0,0.0,0.0,0.3237131834030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449889779090881,0.7449964880943298,-7.461609129677527e-06,0.0,0.000328527734382,0.0,0.0,76.95042419433594,0.0,0.0,0.0,0.4626009464263916,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.125603586435318,-2752.174072265625,304.1440124511719,0.7603249549865723,0.1938649117946624,0.1756030619144439,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767204761505127,-1446.5831298828125,304.1392517089844,0.6671769618988037,0.1303939223289489,0.0923322364687919,293.11431884765625,297.1499938964844,293.1499938964844,0.3554634153842926,-6609.287109375,304.1732177734375,0.9990000128746032,0.5239595174789429,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.004163559526205,-1562.698974609375,296.7066345214844,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694322168827057,0.630319356918335,0.630319356918335,1.0,1.0,-1.1662975549697876,0.4568121135234833,0.7094854712486267,0.1750657558441162,0.0,0.0,0.6505110263824463,57.29645538330078,54.0,28.629045486450195,-14174.8076171875,203.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.234375,18000.0,0.0,0.0,0.3237131834030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449889779090881,0.7449964880943298,-7.461609129677527e-06,0.0,0.000328527734382,0.0,0.0,76.95042419433594,0.0,0.0,0.0,0.4626009464263916,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269000023603439,-2774.91845703125,304.1438293457031,0.7647406458854675,0.1955756992101669,0.1771042346954345,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.078168012201786,-1467.103759765625,304.1403503417969,0.6726403832435608,0.1326143890619278,0.0936602130532264,293.0959167480469,297.1499938964844,293.1499938964844,0.3512401282787323,-6547.88623046875,304.1723327636719,0.9990000128746032,0.5286092162132263,0.4169928133487701,293.2132873535156,297.1499938964844,293.1499938964844,0.0041496008634567,-1557.5247802734375,296.6967163085937,0.4737977683544159,0.050000000745058,0.2336729019880294,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.268287718296051,0.6288694143295288,0.6288694143295288,1.0,1.0,-1.1649435758590698,0.4557325541973114,0.709210991859436,0.1737189441919326,0.0,0.0,0.6461039781570435,56.4259147644043,57.0,7.984792232513428,-14130.345703125,201.58770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.04296875,18000.0,0.0,0.0,0.3232220709323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345878481864929,0.7345952391624451,-7.369471404672367e-06,0.0,0.0003280293312855,0.0,0.0,74.67115783691406,0.0,0.0,0.0,0.4583896994590759,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269000023603439,-2774.91845703125,304.1438293457031,0.7647406458854675,0.1955756992101669,0.1771042346954345,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.078168012201786,-1467.103759765625,304.1403503417969,0.6726403832435608,0.1326143890619278,0.0936602130532264,293.0959167480469,297.1499938964844,293.1499938964844,0.3512401282787323,-6547.88623046875,304.1723327636719,0.9990000128746032,0.5286092162132263,0.4169928133487701,293.2132873535156,297.1499938964844,293.1499938964844,0.0041496008634567,-1557.5247802734375,296.6967163085937,0.4737977683544159,0.050000000745058,0.2336729019880294,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.268287718296051,0.6288694143295288,0.6288694143295288,1.0,1.0,-1.1649435758590698,0.4557325541973114,0.709210991859436,0.1737189441919326,0.0,0.0,0.6461039781570435,56.4259147644043,57.0,7.984792232513428,-14130.345703125,201.58770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.04296875,18000.0,0.0,0.0,0.3232220709323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345878481864929,0.7345952391624451,-7.369471404672367e-06,0.0,0.0003280293312855,0.0,0.0,74.67115783691406,0.0,0.0,0.0,0.4583896994590759,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.128367617726326,-2800.84619140625,304.1434326171875,0.7672661542892456,0.1972924023866653,0.17863829433918,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802769139409065,-1497.4229736328125,304.1400451660156,0.6776598691940308,0.1353696584701538,0.0955308452248573,293.0851135253906,297.1499938964844,293.1499938964844,0.3505646288394928,-6540.9716796875,304.1659240722656,0.9990000128746032,0.5321821570396423,0.4164667129516601,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420673951506,-1555.3743896484375,296.6811828613281,0.4740423858165741,0.050000000745058,0.2336508929729461,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686405479907989,0.627721905708313,0.627721905708313,1.0,1.0,-1.1683650016784668,0.4567451477050781,0.7116199135780334,0.1736657917499542,0.0,0.0,0.64377760887146,56.349308013916016,60.0,-9.659673690795898,-14134.9140625,202.55783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.791015625,18000.0,0.0,0.0,0.3225312530994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727497398853302,0.7275047302246094,-7.298772743524751e-06,0.0,0.0003273282200098,0.0,0.0,73.07958984375,0.0,0.0,0.0,0.4554522931575775,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.128367617726326,-2800.84619140625,304.1434326171875,0.7672661542892456,0.1972924023866653,0.17863829433918,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802769139409065,-1497.4229736328125,304.1400451660156,0.6776598691940308,0.1353696584701538,0.0955308452248573,293.0851135253906,297.1499938964844,293.1499938964844,0.3505646288394928,-6540.9716796875,304.1659240722656,0.9990000128746032,0.5321821570396423,0.4164667129516601,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420673951506,-1555.3743896484375,296.6811828613281,0.4740423858165741,0.050000000745058,0.2336508929729461,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686405479907989,0.627721905708313,0.627721905708313,1.0,1.0,-1.1683650016784668,0.4567451477050781,0.7116199135780334,0.1736657917499542,0.0,0.0,0.64377760887146,56.349308013916016,60.0,-9.659673690795898,-14134.9140625,202.55783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.791015625,18000.0,0.0,0.0,0.3225312530994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727497398853302,0.7275047302246094,-7.298772743524751e-06,0.0,0.0003273282200098,0.0,0.0,73.07958984375,0.0,0.0,0.0,0.4554522931575775,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299408674240112,-2828.676513671875,304.1430053710937,0.7681796550750732,0.1990023851394653,0.1801920086145401,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825511589646339,-1530.34423828125,304.1395874023437,0.6813796162605286,0.1381917595863342,0.0975115895271301,293.08056640625,297.1499938964844,293.1499938964844,0.3528073728084564,-6578.11669921875,304.1568298339844,0.9990000128746032,0.5347580313682556,0.4185978472232818,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390699334442,-1555.261962890625,296.66259765625,0.4730455875396728,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694369316101,0.626896858215332,0.626896858215332,1.0,1.0,-1.1752934455871582,0.4593358039855957,0.7159575819969177,0.1746279597282409,0.0,0.0,0.6441627740859985,56.91647338867188,63.0,-20.631010055541992,-14183.5,205.97715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.97265625,18000.0,0.0,0.0,0.3218983113765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257179617881775,0.7257252335548401,-7.2711245593382046e-06,0.0,0.0003266858693677,0.0,0.0,72.6066665649414,0.0,0.0,0.0,0.4546437263488769,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299408674240112,-2828.676513671875,304.1430053710937,0.7681796550750732,0.1990023851394653,0.1801920086145401,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825511589646339,-1530.34423828125,304.1395874023437,0.6813796162605286,0.1381917595863342,0.0975115895271301,293.08056640625,297.1499938964844,293.1499938964844,0.3528073728084564,-6578.11669921875,304.1568298339844,0.9990000128746032,0.5347580313682556,0.4185978472232818,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390699334442,-1555.261962890625,296.66259765625,0.4730455875396728,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694369316101,0.626896858215332,0.626896858215332,1.0,1.0,-1.1752934455871582,0.4593358039855957,0.7159575819969177,0.1746279597282409,0.0,0.0,0.6441627740859985,56.91647338867188,63.0,-20.631010055541992,-14183.5,205.97715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.97265625,18000.0,0.0,0.0,0.3218983113765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257179617881775,0.7257252335548401,-7.2711245593382046e-06,0.0,0.0003266858693677,0.0,0.0,72.6066665649414,0.0,0.0,0.0,0.4546437263488769,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307465434074401,-2842.913330078125,304.142822265625,0.7681256532669067,0.1998496353626251,0.1809703409671783,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458554267883,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837033167481422,-1547.0804443359375,304.1393737792969,0.6827497482299805,0.1395985931158065,0.0985080450773239,293.08038330078125,297.1499938964844,293.1499938964844,0.3548381626605987,-6610.19580078125,304.15191650390625,0.9990000128746032,0.535676896572113,0.4204941391944885,293.20318603515625,297.1499938964844,293.1499938964844,0.0041387369856238,-1555.6949462890625,296.65289306640625,0.4721458554267883,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1435241699219,1.0,0.2712964117527008,0.6265872716903687,0.6265872716903687,1.0,1.0,-1.1798149347305298,0.4611131548881531,0.7187017202377319,0.1754124015569687,0.0,0.0,0.6454039216041565,57.4029541015625,63.0,-23.71905517578125,-14222.287109375,208.45962524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,308.5734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.13671875,18000.0,0.0,0.0,0.321684181690216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270542979240417,0.7270615696907043,-7.276392807398224e-06,0.0,0.0003264685510657,0.0,0.0,72.84153747558594,0.0,0.0,0.0,0.4551411271095276,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315565556287765,-2857.20703125,304.14263916015625,0.7677826285362244,0.2006893157958984,0.1817466467618942,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4710041284561157,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.0848567634820938,-1563.8636474609375,304.13922119140625,0.6838296055793762,0.1409983038902282,0.0995035171508789,293.0814208984375,297.1499938964844,293.1499938964844,0.3573863208293915,-6649.84326171875,304.1469421386719,0.9990000128746032,0.5363537669181824,0.4228618144989013,293.2012939453125,297.1499938964844,293.1499938964844,0.0041389791294932,-1556.352294921875,296.64312744140625,0.4710041284561157,0.050000000745058,0.2339190691709518,291.1357727050781,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1337890625,1.0,0.2726281583309173,0.626338005065918,0.626338005065918,1.0,1.0,-1.184928059577942,0.4631620049476623,0.7217660546302795,0.176370620727539,0.0,0.0,0.6473286151885986,58.00669479370117,66.0,-25.556791305541992,-14269.4326171875,211.39385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,308.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.0,18000.0,0.0,0.0,0.3215788304805755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298862338066101,0.7298935055732727,-7.29485827832832e-06,0.0,0.0003263616526965,0.0,0.0,73.39768981933594,0.0,0.0,0.0,0.4562498033046722,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331721842288971,-2885.64599609375,304.14239501953125,0.7663798332214355,0.2023409008979797,0.1832865178585052,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871530994772911,-1597.333984375,304.13897705078125,0.6852433681488037,0.1437680274248123,0.1014839708805084,293.0868225097656,297.1499938964844,293.1499938964844,0.3637943267822265,-6748.01318359375,304.1372985839844,0.9990000128746032,0.5370060205459595,0.428784430027008,293.19775390625,297.1499938964844,293.1499938964844,0.0041407155804336,-1558.1134033203125,296.6239929199219,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.2758061587810516,0.6259986162185669,0.6259986162185669,1.0,1.0,-1.196628212928772,0.4679421484470367,0.7286860942840576,0.1787324845790863,0.0,0.0,0.6531088352203369,59.51762771606445,69.0,-26.5546989440918,-14384.8193359375,218.4508209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.75390625,18000.0,0.0,0.0,0.3217949867248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398676872253418,0.739875078201294,-7.3709975367819425e-06,0.0,0.0003265810082666,0.0,0.0,75.46605682373047,0.0,0.0,0.0,0.4602517783641815,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331721842288971,-2885.64599609375,304.14239501953125,0.7663798332214355,0.2023409008979797,0.1832865178585052,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871530994772911,-1597.333984375,304.13897705078125,0.6852433681488037,0.1437680274248123,0.1014839708805084,293.0868225097656,297.1499938964844,293.1499938964844,0.3637943267822265,-6748.01318359375,304.1372985839844,0.9990000128746032,0.5370060205459595,0.428784430027008,293.19775390625,297.1499938964844,293.1499938964844,0.0041407155804336,-1558.1134033203125,296.6239929199219,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.2758061587810516,0.6259986162185669,0.6259986162185669,1.0,1.0,-1.196628212928772,0.4679421484470367,0.7286860942840576,0.1787324845790863,0.0,0.0,0.6531088352203369,59.51762771606445,69.0,-26.5546989440918,-14384.8193359375,218.4508209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.75390625,18000.0,0.0,0.0,0.3217949867248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398676872253418,0.739875078201294,-7.3709975367819425e-06,0.0,0.0003265810082666,0.0,0.0,75.46605682373047,0.0,0.0,0.0,0.4602517783641815,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347626894712448,-2913.53857421875,304.1423034667969,0.7642336487770081,0.2039500623941421,0.184801384806633,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894485116004943,-1630.833251953125,304.1388244628906,0.6859069466590881,0.1465931236743927,0.1034688949584961,293.0963134765625,297.1499938964844,293.1499938964844,0.371633768081665,-6866.3017578125,304.1285095214844,0.9990000128746032,0.5366911888122559,0.4359847903251648,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436245664954,-1560.2357177734375,296.60577392578125,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.096435546875,1.0,0.2795404195785522,0.6258375644683838,0.6258375644683838,1.0,1.0,-1.209923505783081,0.4734690487384796,0.7364544868469238,0.1815894246101379,0.0,0.0,0.6612628698348999,61.37027740478516,72.0,-25.368635177612305,-14523.1474609375,226.8900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.458984375,18000.0,0.0,0.0,0.3227149844169616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552805542945862,0.7552880644798279,-7.498656486859545e-06,0.0,0.0003275146882515,0.0,0.0,78.81024169921875,0.0,0.0,0.0,0.4665400087833404,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347626894712448,-2913.53857421875,304.1423034667969,0.7642336487770081,0.2039500623941421,0.184801384806633,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894485116004943,-1630.833251953125,304.1388244628906,0.6859069466590881,0.1465931236743927,0.1034688949584961,293.0963134765625,297.1499938964844,293.1499938964844,0.371633768081665,-6866.3017578125,304.1285095214844,0.9990000128746032,0.5366911888122559,0.4359847903251648,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436245664954,-1560.2357177734375,296.60577392578125,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.096435546875,1.0,0.2795404195785522,0.6258375644683838,0.6258375644683838,1.0,1.0,-1.209923505783081,0.4734690487384796,0.7364544868469238,0.1815894246101379,0.0,0.0,0.6612628698348999,61.37027740478516,72.0,-25.368635177612305,-14523.1474609375,226.8900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.458984375,18000.0,0.0,0.0,0.3227149844169616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552805542945862,0.7552880644798279,-7.498656486859545e-06,0.0,0.0003275146882515,0.0,0.0,78.81024169921875,0.0,0.0,0.0,0.4665400087833404,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363189071416854,-2940.7314453125,304.14227294921875,0.7616368532180786,0.2055152952671051,0.1862851232290268,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922194868326187,-1671.3204345703125,304.1379089355469,0.6871376037597656,0.1502567380666732,0.1059083193540573,293.1119384765625,297.1499938964844,293.1499938964844,0.3804716169834137,-6997.96484375,304.1209716796875,0.9990000128746032,0.5348919630050659,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473843157291,-1562.591796875,296.5887145996094,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837076187133789,0.6257978677749634,0.6257978677749634,1.0,1.0,-1.224796175956726,0.4797171354293823,0.7450791001319885,0.1849051862955093,0.0,0.0,0.6715818643569946,63.47566604614258,75.0,-23.74451065063477,-14681.8623046875,236.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,308.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244508504867553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756807804107666,0.7756884694099426,-7.676663699385244e-06,0.0,0.000329276343109,0.0,0.0,83.4467544555664,0.0,0.0,0.0,0.474986732006073,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363189071416854,-2940.7314453125,304.14227294921875,0.7616368532180786,0.2055152952671051,0.1862851232290268,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922194868326187,-1671.3204345703125,304.1379089355469,0.6871376037597656,0.1502567380666732,0.1059083193540573,293.1119384765625,297.1499938964844,293.1499938964844,0.3804716169834137,-6997.96484375,304.1209716796875,0.9990000128746032,0.5348919630050659,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473843157291,-1562.591796875,296.5887145996094,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837076187133789,0.6257978677749634,0.6257978677749634,1.0,1.0,-1.224796175956726,0.4797171354293823,0.7450791001319885,0.1849051862955093,0.0,0.0,0.6715818643569946,63.47566604614258,75.0,-23.74451065063477,-14681.8623046875,236.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,308.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244508504867553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756807804107666,0.7756884694099426,-7.676663699385244e-06,0.0,0.000329276343109,0.0,0.0,83.4467544555664,0.0,0.0,0.0,0.474986732006073,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378421336412429,-2967.259521484375,304.1423034667969,0.7587690949440002,0.2070424258708953,0.1877394914627075,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955823734402656,-1720.3984375,304.1363220214844,0.6892527341842651,0.1546147018671035,0.1089007705450058,293.1326904296875,297.1499938964844,293.1499938964844,0.390049934387207,-7139.07568359375,304.1147155761719,0.9990000128746032,0.5316590666770935,0.4526499509811401,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520926170051,-1565.2215576171875,296.5729675292969,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882118821144104,0.6259816288948059,0.6259816288948059,1.0,1.0,-1.2410486936569214,0.4866571426391601,0.7543914914131165,0.1886803805828094,0.0,0.0,0.6839247345924377,65.78116607666016,78.0,-21.82812118530273,-14858.3583984375,247.4168243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.8359375,18000.0,0.0,0.0,0.3270661234855652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007922172546387,0.800800085067749,-7.905724487500265e-06,0.0,0.0003319305251352,0.0,0.0,89.4592056274414,0.0,0.0,0.0,0.4855327904224396,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378421336412429,-2967.259521484375,304.1423034667969,0.7587690949440002,0.2070424258708953,0.1877394914627075,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955823734402656,-1720.3984375,304.1363220214844,0.6892527341842651,0.1546147018671035,0.1089007705450058,293.1326904296875,297.1499938964844,293.1499938964844,0.390049934387207,-7139.07568359375,304.1147155761719,0.9990000128746032,0.5316590666770935,0.4526499509811401,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520926170051,-1565.2215576171875,296.5729675292969,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882118821144104,0.6259816288948059,0.6259816288948059,1.0,1.0,-1.2410486936569214,0.4866571426391601,0.7543914914131165,0.1886803805828094,0.0,0.0,0.6839247345924377,65.78116607666016,78.0,-21.82812118530273,-14858.3583984375,247.4168243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.8359375,18000.0,0.0,0.0,0.3270661234855652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007922172546387,0.800800085067749,-7.905724487500265e-06,0.0,0.0003319305251352,0.0,0.0,89.4592056274414,0.0,0.0,0.0,0.4855327904224396,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385896950960159,-2980.2431640625,304.142333984375,0.7572669386863708,0.2077942043542862,0.1884575486183166,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527793228626251,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.0974322706460952,-1747.3177490234375,304.13543701171875,0.690525233745575,0.1570044159889221,0.1105518266558647,293.14453125,297.1499938964844,293.1499938964844,0.3950629532337188,-7212.3603515625,304.1120300292969,0.9990000128746032,0.5295522212982178,0.4571404457092285,293.1873474121094,297.1499938964844,293.1499938964844,0.0041548209264874,-1566.630859375,296.5658264160156,0.4527793228626251,0.050000000745058,0.2354267537593841,291.05828857421875,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.0569763183594,1.0,0.2905647456645965,0.6261894702911377,0.6261894702911377,1.0,1.0,-1.2495790719985962,0.4903571009635925,0.7592219710350037,0.1907290369272232,0.0,0.0,0.6907653212547302,66.99977111816406,78.0,-20.586009979248047,-14952.123046875,253.2158966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7243347167969,308.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17715.248046875,18000.0,0.0,0.0,0.3287107348442077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149767518043518,0.8149847984313965,-8.039564818318468e-06,0.0,0.0003335996298119,0.0,0.0,93.00530242919922,0.0,0.0,0.0,0.4915542900562286,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393280178308487,-2993.04248046875,304.14239501953125,0.7557380795478821,0.2085400074720382,0.189170703291893,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504590630531311,0.050000000745058,0.0496750921010971,293.0217590332031,297.1499938964844,293.1499938964844,0.0993886366486549,-1775.6962890625,304.1345520019531,0.6919288635253906,0.1595279425382614,0.1122984364628791,293.1571960449219,297.1499938964844,293.1499938964844,0.4001950025558471,-7287.0126953125,304.109619140625,0.9990000128746032,0.527134120464325,0.4617236256599426,293.1859130859375,297.1499938964844,293.1499938964844,0.0041578323580324,-1568.1116943359375,296.559326171875,0.4504590630531311,0.050000000745058,0.2356372475624084,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000732421875,291.0504455566406,1.0,0.2929725646972656,0.6264855861663818,0.6264855861663818,1.0,1.0,-1.2583388090133667,0.494200199842453,0.7641385197639465,0.1928807944059372,0.0,0.0,0.697998583316803,68.25651550292969,66.0,-19.228458404541016,-15049.052734375,259.2514343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,308.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17693.107421875,18000.0,0.0,0.0,0.3305767178535461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301299810409546,0.8301381468772888,-8.185937076632399e-06,0.0,0.0003354933287482,0.0,0.0,96.914794921875,0.0,0.0,0.0,0.4980350434780121,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405328661203384,-3013.580810546875,304.1429443359375,0.7588935494422913,0.2100749462842941,0.1905075460672378,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032531931996345,-1831.18505859375,304.13330078125,0.7010400891304016,0.164574384689331,0.1158466935157775,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522223472595,-7253.4150390625,304.1265869140625,0.9990000128746032,0.5231527090072632,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542653925716,-1566.636962890625,296.5566101074219,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271456241607,0.6274046897888184,0.6274046897888184,1.0,1.0,-1.2608799934387207,0.4956680238246918,0.7652119398117065,0.1940493434667587,0.0,0.0,0.7112140655517578,67.65182495117188,54.0,8.0746431350708,-15140.9140625,258.9335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17686.12890625,18000.0,0.0,0.0,0.3347580432891845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612712621688843,0.8612797856330872,-8.50421201903373e-06,0.0,0.0003397368418518,0.0,0.0,105.41252899169922,0.0,0.0,0.0,0.5114591717720032,4.0,0.0,1.0
