time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758190542459488,-3600.698486328125,304.1455078125,0.8181538581848145,0.254782110452652,0.2305230796337127,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656819730997085,-2671.768310546875,304.1405639648437,0.8058043122291565,0.2433547526597976,0.1711166352033615,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684418678283691,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351872056722,-1655.5540771484375,297.050537109375,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001177906990051,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564541339874268,0.5088819861412048,0.8475720882415771,0.1858116239309311,0.0,0.0,0.7241590023040771,65.51083374023438,69.0,-12.27419662475586,-16471.21484375,292.9223937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827360570430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148902297019958,0.914899468421936,-9.206637514580509e-06,0.0,0.0003884284233208,0.0,0.0,122.5521011352539,0.0,0.0,0.0,0.5356903076171875,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771572232246399,-3623.09716796875,304.144775390625,0.8180260062217712,0.2558921277523041,0.2315438687801361,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679962575435638,-2701.944580078125,304.1398620605469,0.8070431351661682,0.2456358820199966,0.1727406084537506,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.892578125,304.1583557128906,0.9990000128746032,0.5721068978309631,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044677224941551,-1668.3270263671875,297.0698547363281,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015447854995727,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623961210250854,0.5101642608642578,0.8522318601608276,0.1858455836772918,0.0,0.0,0.7193016409873962,66.1268539428711,72.0,-29.32107162475586,-16496.171875,296.8856811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.8515625,18000.0,0.0,0.0,0.3807848989963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994102478027344,0.8994192481040955,-9.01685325516155e-06,0.0,0.000386448286008,0.0,0.0,117.57862854003906,0.0,0.0,0.0,0.5287914872169495,4.0,0.0,1.0
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771572232246399,-3623.09716796875,304.144775390625,0.8180260062217712,0.2558921277523041,0.2315438687801361,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679962575435638,-2701.944580078125,304.1398620605469,0.8070431351661682,0.2456358820199966,0.1727406084537506,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.892578125,304.1583557128906,0.9990000128746032,0.5721068978309631,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044677224941551,-1668.3270263671875,297.0698547363281,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015447854995727,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623961210250854,0.5101642608642578,0.8522318601608276,0.1858455836772918,0.0,0.0,0.7193016409873962,66.1268539428711,72.0,-29.32107162475586,-16496.171875,296.8856811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.8515625,18000.0,0.0,0.0,0.3807848989963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994102478027344,0.8994192481040955,-9.01685325516155e-06,0.0,0.000386448286008,0.0,0.0,117.57862854003906,0.0,0.0,0.0,0.5287914872169495,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785623431205749,-3646.59375,304.1441650390625,0.816679835319519,0.2569677233695984,0.2325533181428909,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703145653009414,-2732.102783203125,304.1393737792969,0.8068842887878418,0.2477980852127075,0.1742980331182479,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.574376106262207,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036193914711,-1682.5352783203125,297.0871276855469,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608431816101,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.370903253555298,0.5122233033180237,0.8586798906326294,0.1861545294523239,0.0,0.0,0.7185432314872742,67.29264831542969,75.0,-37.01129913330078,-16558.646484375,303.2718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789558410644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930014371871948,0.8930103778839111,-8.925458132580388e-06,0.0,0.0003845919854938,0.0,0.0,115.43203735351562,0.0,0.0,0.0,0.5258757472038269,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785623431205749,-3646.59375,304.1441650390625,0.816679835319519,0.2569677233695984,0.2325533181428909,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703145653009414,-2732.102783203125,304.1393737792969,0.8068842887878418,0.2477980852127075,0.1742980331182479,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.574376106262207,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036193914711,-1682.5352783203125,297.0871276855469,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608431816101,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.370903253555298,0.5122233033180237,0.8586798906326294,0.1861545294523239,0.0,0.0,0.7185432314872742,67.29264831542969,75.0,-37.01129913330078,-16558.646484375,303.2718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789558410644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930014371871948,0.8930103778839111,-8.925458132580388e-06,0.0,0.0003845919854938,0.0,0.0,115.43203735351562,0.0,0.0,0.0,0.5258757472038269,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799612343311309,-3669.90380859375,304.143798828125,0.8144102096557617,0.258007675409317,0.2335459291934967,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.453041523694992,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725674867630005,-2761.2939453125,304.1391906738281,0.8056542873382568,0.2498466521501541,0.175786018371582,293.08203125,297.1499938964844,293.1499938964844,0.3931028544902801,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5752025842666626,0.456620454788208,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410618185997,-1697.2735595703125,297.104248046875,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068554997444153,0.573750913143158,0.573750913143158,1.0,1.0,-1.381345510482788,0.5149072408676147,0.8664382696151733,0.1867156773805618,0.0,0.0,0.7215489149093628,68.89301300048828,78.0,-38.2576904296875,-16650.384765625,311.6012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.697265625,18000.0,0.0,0.0,0.3775637745857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953843712806702,0.8953933119773865,-8.930651347327512e-06,0.0,0.0003831792273558,0.0,0.0,115.95271301269533,0.0,0.0,0.0,0.5268278121948242,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799612343311309,-3669.90380859375,304.143798828125,0.8144102096557617,0.258007675409317,0.2335459291934967,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.453041523694992,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725674867630005,-2761.2939453125,304.1391906738281,0.8056542873382568,0.2498466521501541,0.175786018371582,293.08203125,297.1499938964844,293.1499938964844,0.3931028544902801,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5752025842666626,0.456620454788208,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410618185997,-1697.2735595703125,297.104248046875,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068554997444153,0.573750913143158,0.573750913143158,1.0,1.0,-1.381345510482788,0.5149072408676147,0.8664382696151733,0.1867156773805618,0.0,0.0,0.7215489149093628,68.89301300048828,78.0,-38.2576904296875,-16650.384765625,311.6012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.697265625,18000.0,0.0,0.0,0.3775637745857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953843712806702,0.8953933119773865,-8.930651347327512e-06,0.0,0.0003831792273558,0.0,0.0,115.95271301269533,0.0,0.0,0.0,0.5268278121948242,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806465536355972,-3681.286376953125,304.1436767578125,0.8130028247833252,0.2585143148899078,0.2340348660945892,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4512976706027984,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736611723899841,-2775.417724609375,304.13916015625,0.8047232627868652,0.2508333921432495,0.1765062063932418,293.0870361328125,297.1499938964844,293.1499938964844,0.3970176875591278,-7229.92626953125,304.1322937011719,0.9990000128746032,0.5750792026519775,0.4600447118282318,293.0781555175781,297.1499938964844,293.1499938964844,0.0045600952580571,-1704.706298828125,297.1130676269531,0.4512976706027984,0.050000000745058,0.2355555742979049,291.1283264160156,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.12603759765625,1.0,0.3085541129112243,0.5725789070129395,0.5725789070129395,1.0,1.0,-1.3871352672576904,0.5164517760276794,0.8706834316253662,0.1870915591716766,0.0,0.0,0.7243345975875854,69.82742309570312,78.0,-37.485050201416016,-16704.666015625,316.3771667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,309.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.23828125,18000.0,0.0,0.0,0.377112478017807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996095657348633,0.8996185064315796,-8.96710389497457e-06,0.0,0.0003827212203759,0.0,0.0,117.14119720458984,0.0,0.0,0.0,0.5286460518836975,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813194453716278,-3692.4384765625,304.14361572265625,0.8114453554153442,0.2590121924877167,0.2345185577869415,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4494571387767792,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747323274612426,-2789.220458984375,304.1391906738281,0.803627073764801,0.2517984807491302,0.1772123873233795,293.0935363769531,297.1499938964844,293.1499938964844,0.4012314975261688,-7292.4072265625,304.1278686523437,0.9990000128746032,0.574604332447052,0.4637294709682464,293.0768737792969,297.1499938964844,293.1499938964844,0.0045792483724653,-1712.1407470703125,297.12213134765625,0.4494571387767792,0.050000000745058,0.2357257157564163,291.1156005859375,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520874023437,291.11346435546875,1.0,0.3103629350662231,0.5714135766029358,0.5714135766029358,1.0,1.0,-1.3932338953018188,0.5181183815002441,0.8751155138015747,0.1875324845314026,0.0,0.0,0.7279089093208313,70.83836364746094,81.0,-36.20318222045898,-16763.404296875,321.5082397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,308.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.16015625,18000.0,0.0,0.0,0.3768584132194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056960344314576,0.9057050347328186,-9.024764949572273e-06,0.0,0.0003824633895419,0.0,0.0,118.9159698486328,0.0,0.0,0.0,0.531294047832489,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826241910457611,-3713.994384765625,304.1435546875,0.8079566955566406,0.2599823176860809,0.2354695200920105,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768112778663635,-2815.924560546875,304.1393127441406,0.8010539412498474,0.2536739408969879,0.1785892844200134,293.1103515625,297.1499938964844,293.1499938964844,0.4103957116603851,-7426.95654296875,304.1199951171875,0.9990000128746032,0.5726326107978821,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179252676665,-1727.008056640625,297.1412353515625,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480552196502,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.4061750173568726,0.5217838883399963,0.8843911290168762,0.1886132657527923,0.0,0.0,0.7372147440910339,73.0552749633789,84.0,-32.88770294189453,-16891.5234375,332.6958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770076930522918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229187965393066,0.9229280352592468,-9.199460691888817e-06,0.0,0.0003826148749794,0.0,0.0,124.138916015625,0.0,0.0,0.0,0.5388648509979248,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826241910457611,-3713.994384765625,304.1435546875,0.8079566955566406,0.2599823176860809,0.2354695200920105,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768112778663635,-2815.924560546875,304.1393127441406,0.8010539412498474,0.2536739408969879,0.1785892844200134,293.1103515625,297.1499938964844,293.1499938964844,0.4103957116603851,-7426.95654296875,304.1199951171875,0.9990000128746032,0.5726326107978821,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179252676665,-1727.008056640625,297.1412353515625,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480552196502,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.4061750173568726,0.5217838883399963,0.8843911290168762,0.1886132657527923,0.0,0.0,0.7372147440910339,73.0552749633789,84.0,-32.88770294189453,-16891.5234375,332.6958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770076930522918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229187965393066,0.9229280352592468,-9.199460691888817e-06,0.0,0.0003826148749794,0.0,0.0,124.138916015625,0.0,0.0,0.0,0.5388648509979248,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040635585784912,0.0,0.2363974601030349,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981223464012146,0.0,0.1799280196428299,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.16192626953125,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198713302612305,0.5258508920669556,0.8940204381942749,0.1899662613868713,0.0,0.0,0.0,75.48759460449219,60.0,-29.235923767089844,-17030.673828125,344.93817138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946103036403656,0.9461125135421752,-9.448122909816448e-06,0.0,0.0,0.0,0.0,131.51832580566406,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040635585784912,0.0,0.2363974601030349,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981223464012146,0.0,0.1799280196428299,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.16192626953125,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198713302612305,0.5258508920669556,0.8940204381942749,0.1899662613868713,0.0,0.0,0.0,75.48759460449219,60.0,-29.235923767089844,-17030.673828125,344.93817138671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946103036403656,0.9461125135421752,-9.448122909816448e-06,0.0,0.0,0.0,0.0,131.51832580566406,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697265625,0.0,0.0,0.000954725255724,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0002788445563055,292.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063171386719,0.0,0.0,0.0007284278399311,292.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762145996094,0.0,0.0,0.0020707254298031,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7919006347656,0.0,0.0,0.0013227184535935,291.1044616699219,294.1499938964844,254.8247985839844,253.99490356445312,272.79034423828125,279.21246337890625,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064279530197381,2.0336740291782007e-08,0.0064279325306415,-0.0469864346086978,0.0,0.0,0.0,-0.0417865067720413,60.0,-330.0877685546875,-0.0,-2.816258302118513e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.69557429239913e-18,-4.696334884972372e-18,7.606913260060681e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697265625,0.0,0.0,0.000954725255724,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0002788445563055,292.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063171386719,0.0,0.0,0.0007284278399311,292.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762145996094,0.0,0.0,0.0020707254298031,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7919006347656,0.0,0.0,0.0013227184535935,291.1044616699219,294.1499938964844,254.8247985839844,253.99490356445312,272.79034423828125,279.21246337890625,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064279530197381,2.0336740291782007e-08,0.0064279325306415,-0.0469864346086978,0.0,0.0,0.0,-0.0417865067720413,60.0,-330.0877685546875,-0.0,-2.816258302118513e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.69557429239913e-18,-4.696334884972372e-18,7.606913260060681e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394836425781,0.0,0.0,0.0001286840415559,293.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001138413426815,292.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757080078125,0.0,0.0,9.9666285677813e-05,291.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496032714844,0.0,0.0,0.0001672799262451,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.765625,0.0,0.0,0.000540014298167,291.10479736328125,294.1499938964844,254.81417846679688,253.98550415039065,272.3805236816406,271.3805847167969,291.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595138978213,1.7712869393449182e-08,0.0012594962026923,-0.0452622398734092,0.0,0.0,0.0,-0.0143953813239932,60.0,-167.85894775390625,-0.0,-1.0815343642889277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.2956071455936478e-20,-2.464229367491003e-20,1.6862224209219437e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298095703125,0.0,0.0,0.0001031159408739,293.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001085047770175,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657897949219,0.0,0.0,8.019974484341219e-05,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74462890625,0.0,0.0,0.0001087022174033,292.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.74725341796875,0.0,0.0,0.0005146999610587,291.1049499511719,294.1499938964844,254.8048095703125,253.9772186279297,272.20196533203125,266.0276184082031,291.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983251268044,1.7297443477559682e-08,0.0010983077809214,-0.0443340241909027,0.0,0.0,0.0,-0.0133906779810786,60.0,-79.1863021850586,-0.0,-8.225102732239976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.223112052355879e-21,-6.423125715030667e-21,2.200013662674788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208679199219,0.0,0.0,0.000102729172795,293.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001081762020476,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4565734863281,0.0,0.0,7.990044105099514e-05,291.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403564453125,0.0,0.0,0.0001081796217476,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.72930908203125,0.0,0.0,0.0005131413345225,291.1051025390625,294.1499938964844,254.7966461181641,253.97000122070312,272.03228759765625,262.46148681640625,291.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094636390917,1.6930085777744353e-08,0.00109461939428,-0.0433746501803398,0.0,0.0,0.0,-0.0132057899609208,60.0,-45.99790191650391,-0.0,-8.169543264102685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2124471577882704e-21,-6.433770010862319e-21,2.221322853074048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119873046875,0.0,0.0,0.00010241761629,293.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.000107848427433,292.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4474792480469,0.0,0.0,7.965812983456999e-05,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,0.0001078511195373,292.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7115173339844,0.0,0.0,0.0005115864914841,291.105224609375,294.1499938964844,254.78965759277344,253.9638061523437,271.86474609375,260.0719299316406,291.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542234249072862e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-33.94431686401367,-0.0,-8.120079542095483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2124079798002736e-21,-6.433807573263182e-21,2.221399593462908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945007324219,0.0,0.0,0.0001017510148813,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001071464866981,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42950439453125,0.0,0.0,7.913965964689851e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,0.0001071491715265,292.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.67645263671875,0.0,0.0,0.0005082567804493,291.1054992675781,294.1499938964844,254.7789764404297,253.95431518554688,271.5358581542969,257.36065673828125,291.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.870847702026367,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409595387408e-21,-6.433803534295347e-21,2.22139393890794e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945007324219,0.0,0.0,0.0001017510148813,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001071464866981,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42950439453125,0.0,0.0,7.913965964689851e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,0.0001071491715265,292.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.67645263671875,0.0,0.0,0.0005082567804493,291.1054992675781,294.1499938964844,254.7789764404297,253.95431518554688,271.5358581542969,257.36065673828125,291.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.870847702026367,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409595387408e-21,-6.433803534295347e-21,2.22139393890794e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773803710937,0.0,0.0,0.0001010370979201,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001063947420334,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118957519531,0.0,0.0,7.85843949415721e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196044921875,0.0,0.0,0.0001063973759301,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6421203613281,0.0,0.0,0.0005046908627264,291.1057434082031,294.1499938964844,254.7723999023437,253.94842529296875,271.2153015136719,256.08660888671875,291.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.914514541625977,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773803710937,0.0,0.0,0.0001010370979201,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001063947420334,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118957519531,0.0,0.0,7.85843949415721e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196044921875,0.0,0.0,0.0001063973759301,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6421203613281,0.0,0.0,0.0005046908627264,291.1057434082031,294.1499938964844,254.7723999023437,253.94842529296875,271.2153015136719,256.08660888671875,291.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.914514541625977,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605651855469,0.0,0.0,0.0001002914505079,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0001056095934472,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946533203125,0.0,0.0,7.800445018801838e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115783691406,0.0,0.0,0.0001056121691362,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.60845947265625,0.0,0.0,0.0005009664455428,291.10595703125,294.1499938964844,254.76954650878903,253.94583129882807,270.9030456542969,255.4668884277344,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61766815185547,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605651855469,0.0,0.0,0.0001002914505079,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0001056095934472,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946533203125,0.0,0.0,7.800445018801838e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115783691406,0.0,0.0,0.0001056121691362,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.60845947265625,0.0,0.0,0.0005009664455428,291.10595703125,294.1499938964844,254.76954650878903,253.94583129882807,270.9030456542969,255.4668884277344,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61766815185547,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441162109375,0.0,0.0,9.953033440979198e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001048081394401,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37774658203125,0.0,0.0,7.741246372461319e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037048339844,0.0,0.0,0.0001048106641974,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5754699707031,0.0,0.0,0.0004971646703779,291.10614013671875,294.1499938964844,254.77003479003903,253.9461669921875,270.5989685058594,255.1550445556641,291.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39812660217285,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441162109375,0.0,0.0,9.953033440979198e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001048081394401,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37774658203125,0.0,0.0,7.741246372461319e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037048339844,0.0,0.0,0.0001048106641974,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5754699707031,0.0,0.0,0.0004971646703779,291.10614013671875,294.1499938964844,254.77003479003903,253.9461669921875,270.5989685058594,255.1550445556641,291.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39812660217285,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33599853515625,0.0,0.0,9.91489359876141e-05,293.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001044065284077,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,7.711582293268293e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997985839844,0.0,0.0,0.0001044090240611,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5592346191406,0.0,0.0,0.0004952596500515,291.1062316894531,294.1499938964844,254.7714233398437,253.9473419189453,270.449951171875,255.061264038086,291.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.291318893432617,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.0,9.876945114228874e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001040069400914,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36114501953125,0.0,0.0,7.682066643610597e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959533691406,0.0,0.0,0.0001040094066411,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5431823730469,0.0,0.0,0.0004933641175739,291.1063232421875,294.1499938964844,254.7735137939453,253.9491424560547,270.30291748046875,254.99322509765625,291.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.184545516967773,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121337890625,0.0,0.0,9.802294516703114e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0001032208747346,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,7.624005957040936e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,0.0001032232976285,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51153564453125,0.0,0.0,0.0004896353930234,291.1064453125,294.1499938964844,254.77960205078125,253.95440673828125,270.0146789550781,254.9072265625,291.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.971546173095703,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121337890625,0.0,0.0,9.802294516703114e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0001032208747346,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,7.624005957040936e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,0.0001032232976285,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51153564453125,0.0,0.0,0.0004896353930234,291.1064453125,294.1499938964844,254.77960205078125,253.95440673828125,270.0146789550781,254.9072265625,291.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.971546173095703,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.296630859375,0.0,0.0,9.730385500006378e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001024636731017,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289489746094,0.0,0.0,7.568075670860708e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809387207031,0.0,0.0,0.0001024660450639,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804992675781,0.0,0.0,0.0004860435437876,291.1065673828125,294.1499938964844,254.7879180908203,253.961654663086,269.7340393066406,254.8614959716797,291.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.761857986450195,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.296630859375,0.0,0.0,9.730385500006378e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001024636731017,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289489746094,0.0,0.0,7.568075670860708e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809387207031,0.0,0.0,0.0001024660450639,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804992675781,0.0,0.0,0.0004860435437876,291.1065673828125,294.1499938964844,254.7879180908203,253.961654663086,269.7340393066406,254.8614959716797,291.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.761857986450195,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814025878906,0.0,0.0,9.662858792580664e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001017526301438,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133239746094,0.0,0.0,7.515555626014248e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736145019531,0.0,0.0,0.0001017549584503,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500427246094,0.0,0.0,0.0004826706717722,291.10662841796875,294.1499938964844,254.798095703125,253.9705352783203,269.4606628417969,254.8379364013672,290.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55962562561035,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814025878906,0.0,0.0,9.662858792580664e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001017526301438,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133239746094,0.0,0.0,7.515555626014248e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736145019531,0.0,0.0,0.0001017549584503,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500427246094,0.0,0.0,0.0004826706717722,291.10662841796875,294.1499938964844,254.798095703125,253.9705352783203,269.4606628417969,254.8379364013672,290.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55962562561035,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.212409191490624e-21,-6.4338031303985625e-21,2.221393736959548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
