time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8441467285156,297.1499938964844,293.1499938964844,0.3370937705039978,-6125.0458984375,304.0048217773437,0.8291120529174805,0.3570797741413116,0.3206189274787903,291.8888854980469,297.1499938964844,293.1499938964844,0.2278260141611099,-4740.48974609375,304.038330078125,0.7482043504714966,0.2611105740070343,0.2476180791854858,291.6986389160156,297.1499938964844,293.1499938964844,0.3723997473716736,-5156.70703125,303.9767150878906,0.8505679368972778,0.3883584439754486,0.2704116702079773,291.6179504394531,297.1499938964844,293.1499938964844,0.5522383451461792,-9528.7021484375,303.8809814453125,0.9519078135490416,0.5342721343040466,0.5027169585227966,292.04248046875,297.1499938964844,293.1499938964844,0.0424669794738292,-6542.8076171875,304.11248779296875,0.4788035750389099,0.0736732631921768,0.3401857316493988,288.2068786621094,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384826660156,288.1869812011719,1.0,0.4286380708217621,0.4615636765956878,0.4615636765956878,0.9990034103393556,1.0,-2.01831603050232,0.6433038711547852,1.3750120401382446,0.1878237277269363,0.0,0.0,1.0,120.43748474121094,181.0,-566.376953125,-17694.669921875,881.2943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9328308105469,301.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19015.9296875,20160.0,0.0,0.0,0.4020459353923797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025616645812988,1.4025778770446775,-1.624612013984006e-05,0.0,0.0004080255166627,0.0,0.0,360.913330078125,0.0,0.0,0.0,0.7807773947715759,4.0,0.0,1.0
629400,291.8441467285156,297.1499938964844,293.1499938964844,0.3370937705039978,-6125.0458984375,304.0048217773437,0.8291120529174805,0.3570797741413116,0.3206189274787903,291.8888854980469,297.1499938964844,293.1499938964844,0.2278260141611099,-4740.48974609375,304.038330078125,0.7482043504714966,0.2611105740070343,0.2476180791854858,291.6986389160156,297.1499938964844,293.1499938964844,0.3723997473716736,-5156.70703125,303.9767150878906,0.8505679368972778,0.3883584439754486,0.2704116702079773,291.6179504394531,297.1499938964844,293.1499938964844,0.5522383451461792,-9528.7021484375,303.8809814453125,0.9519078135490416,0.5342721343040466,0.5027169585227966,292.04248046875,297.1499938964844,293.1499938964844,0.0424669794738292,-6542.8076171875,304.11248779296875,0.4788035750389099,0.0736732631921768,0.3401857316493988,288.2068786621094,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384826660156,288.1869812011719,1.0,0.4286380708217621,0.4615636765956878,0.4615636765956878,0.9990034103393556,1.0,-2.01831603050232,0.6433038711547852,1.3750120401382446,0.1878237277269363,0.0,0.0,1.0,120.43748474121094,181.0,-566.376953125,-17694.669921875,881.2943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9328308105469,301.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19015.9296875,20160.0,0.0,0.0,0.4020459353923797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025616645812988,1.4025778770446775,-1.624612013984006e-05,0.0,0.0004080255166627,0.0,0.0,360.913330078125,0.0,0.0,0.0,0.7807773947715759,4.0,0.0,1.0
629460,291.9444885253906,297.1499938964844,293.1499938964844,0.3605913519859314,-6452.3037109375,304.01416015625,0.8240208029747009,0.3698146939277649,0.3327394425868988,291.9910583496094,297.1499938964844,293.1499938964844,0.245768740773201,-5031.26171875,304.0457458496094,0.7453149557113647,0.2723343670368194,0.2589480578899383,291.7988586425781,297.1499938964844,293.1499938964844,0.4017660319805145,-5467.25830078125,303.9856872558594,0.8469160199165344,0.404805451631546,0.2824433743953705,291.71710205078125,297.1499938964844,293.1499938964844,0.5918194651603699,-10032.2451171875,303.9047241210937,0.9443731307983398,0.5529735684394836,0.5209033489227295,292.1497497558594,297.1499938964844,293.1499938964844,0.0511066392064094,-7260.27978515625,304.1107482910156,0.4848776757717132,0.0799677670001983,0.3721717894077301,287.9740295410156,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.146240234375,287.9642028808594,1.0,0.4512087106704712,0.4591014385223388,0.4591014385223388,0.9994020462036132,1.0,-2.1211931705474854,0.679416835308075,1.4417763948440552,0.2015521824359893,0.0,0.0,1.0,134.4728240966797,169.0,-366.0778198242188,-18436.50390625,1028.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07379150390625,302.0088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,19966.41015625,20160.0,0.0,0.0,0.4333105385303497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371867179870603,1.4372037649154663,-1.7058157027349807e-05,0.0,0.0004397551238071,0.0,0.0,388.3083801269531,0.0,0.0,0.0,0.7848861217498779,4.0,0.0,1.0
629520,291.9444885253906,297.1499938964844,293.1499938964844,0.3605913519859314,-6452.3037109375,304.01416015625,0.8240208029747009,0.3698146939277649,0.3327394425868988,291.9910583496094,297.1499938964844,293.1499938964844,0.245768740773201,-5031.26171875,304.0457458496094,0.7453149557113647,0.2723343670368194,0.2589480578899383,291.7988586425781,297.1499938964844,293.1499938964844,0.4017660319805145,-5467.25830078125,303.9856872558594,0.8469160199165344,0.404805451631546,0.2824433743953705,291.71710205078125,297.1499938964844,293.1499938964844,0.5918194651603699,-10032.2451171875,303.9047241210937,0.9443731307983398,0.5529735684394836,0.5209033489227295,292.1497497558594,297.1499938964844,293.1499938964844,0.0511066392064094,-7260.27978515625,304.1107482910156,0.4848776757717132,0.0799677670001983,0.3721717894077301,287.9740295410156,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.146240234375,287.9642028808594,1.0,0.4512087106704712,0.4591014385223388,0.4591014385223388,0.9994020462036132,1.0,-2.1211931705474854,0.679416835308075,1.4417763948440552,0.2015521824359893,0.0,0.0,1.0,134.4728240966797,169.0,-366.0778198242188,-18436.50390625,1028.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07379150390625,302.0088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,19966.41015625,20160.0,0.0,0.0,0.4333105385303497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371867179870603,1.4372037649154663,-1.7058157027349807e-05,0.0,0.0004397551238071,0.0,0.0,388.3083801269531,0.0,0.0,0.0,0.7848861217498779,4.0,0.0,1.0
629580,292.0374450683594,297.1499938964844,293.1499938964844,0.3801499903202057,-6717.1064453125,304.02691650390625,0.8287689089775085,0.3814955353736877,0.343478262424469,292.083740234375,297.1499938964844,293.1499938964844,0.2610317170619964,-5272.181640625,304.0550842285156,0.7513437867164612,0.2828928530216217,0.2691240608692169,291.8920593261719,297.1499938964844,293.1499938964844,0.4269743859767914,-5726.181640625,303.99853515625,0.8536361455917358,0.4201263189315796,0.2933225929737091,291.8087463378906,297.1499938964844,293.1499938964844,0.6260012984275818,-10454.5302734375,303.9295349121094,0.950968325138092,0.5706849098205566,0.5378251075744629,292.2463073730469,297.1499938964844,293.1499938964844,0.0579271130263805,-7841.18505859375,304.1125183105469,0.4947082102298736,0.085714191198349,0.3988502621650696,287.84814453125,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.24334716796875,287.8441772460937,1.0,0.4650863707065582,0.457200288772583,0.457200288772583,0.9998006820678712,1.0,-2.211752414703369,0.7116125226020813,1.5001399517059326,0.2138670533895492,0.0,0.0,1.0,139.8365936279297,157.0,-209.9063262939453,-19174.9296875,1141.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4425964355469,302.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612515568733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.717873237794265e-05,0.0,0.000468111684313,0.0,0.0,392.4328308105469,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
629640,292.0374450683594,297.1499938964844,293.1499938964844,0.3801499903202057,-6717.1064453125,304.02691650390625,0.8287689089775085,0.3814955353736877,0.343478262424469,292.083740234375,297.1499938964844,293.1499938964844,0.2610317170619964,-5272.181640625,304.0550842285156,0.7513437867164612,0.2828928530216217,0.2691240608692169,291.8920593261719,297.1499938964844,293.1499938964844,0.4269743859767914,-5726.181640625,303.99853515625,0.8536361455917358,0.4201263189315796,0.2933225929737091,291.8087463378906,297.1499938964844,293.1499938964844,0.6260012984275818,-10454.5302734375,303.9295349121094,0.950968325138092,0.5706849098205566,0.5378251075744629,292.2463073730469,297.1499938964844,293.1499938964844,0.0579271130263805,-7841.18505859375,304.1125183105469,0.4947082102298736,0.085714191198349,0.3988502621650696,287.84814453125,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.24334716796875,287.8441772460937,1.0,0.4650863707065582,0.457200288772583,0.457200288772583,0.9998006820678712,1.0,-2.211752414703369,0.7116125226020813,1.5001399517059326,0.2138670533895492,0.0,0.0,1.0,139.8365936279297,157.0,-209.9063262939453,-19174.9296875,1141.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4425964355469,302.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612515568733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.717873237794265e-05,0.0,0.000468111684313,0.0,0.0,392.4328308105469,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
629700,292.0809631347656,297.1499938964844,293.1499938964844,0.3886291682720184,-6829.72119140625,304.03387451171875,0.8338935971260071,0.3870434463024139,0.3484706580638885,292.1263427734375,297.1499938964844,293.1499938964844,0.2678514719009399,-5377.97314453125,304.0599365234375,0.7570105195045471,0.2880306839942932,0.2739587724208832,291.9356689453125,297.1499938964844,293.1499938964844,0.4382147192955017,-5839.4453125,304.005615234375,0.8600175380706787,0.4274955093860626,0.2984645068645477,291.8518371582031,297.1499938964844,293.1499938964844,0.6411482691764832,-10637.904296875,303.94207763671875,0.9579236507415771,0.5792108774185181,0.5458624362945557,292.2902526855469,297.1499938964844,293.1499938964844,0.0609296299517154,-8101.5908203125,304.1138610839844,0.5011468529701233,0.0885312184691429,0.4113375544548034,287.8186950683594,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2875061035156,287.8168334960937,1.0,0.4699480831623077,0.4563597738742828,0.4563597738742828,1.0,1.0,-2.2543864250183105,0.7268458604812622,1.5275405645370483,0.2196839600801468,0.0,0.0,1.0,139.91818237304688,157.0,-144.43310546875,-19568.7734375,1188.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6854248046875,302.446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.81640625,21240.0,0.0,0.0,0.4739987850189209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443163275718689,1.4431804418563845,-1.7200325601152144e-05,0.0,0.000481048511574,0.0,0.0,393.1729736328125,0.0,0.0,0.0,0.8028794527053833,4.0,0.0,1.0
629760,292.1225891113281,297.1499938964844,293.1499938964844,0.3958005011081695,-6923.0341796875,304.0419616699219,0.8404718041419983,0.3924075663089752,0.3532503843307495,292.1666564941406,297.1499938964844,293.1499938964844,0.2738266289234161,-5469.12255859375,304.0654602050781,0.764140784740448,0.2930805385112762,0.2786608934402466,291.9773864746094,297.1499938964844,293.1499938964844,0.4480434358119964,-5936.689453125,304.0140075683594,0.8680505156517029,0.4346893429756164,0.3034450709819793,291.8932189941406,297.1499938964844,293.1499938964844,0.6542547345161438,-10793.0439453125,303.9560852050781,0.9664027690887452,0.587523877620697,0.5536499619483948,292.3314819335937,297.1499938964844,293.1499938964844,0.0636283680796623,-8336.7216796875,304.11553955078125,0.5086389183998108,0.0913216546177864,0.4234648048877716,287.8261413574219,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3289489746094,287.8277893066406,1.0,0.4737953543663025,0.4555666446685791,0.4555666446685791,1.0,1.0,-2.2956812381744385,0.7416287660598755,1.554052472114563,0.2253222018480301,0.0,0.0,1.0,138.72740173339844,145.0,-60.43012237548828,-20068.029296875,1230.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.939697265625,302.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,20895.845703125,21240.0,0.0,0.0,0.4861319959163666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702566862106323,1.470274567604065,-1.7852213204605505e-05,0.0,0.0004933621967211,0.0,0.0,415.7353210449219,0.0,0.0,0.0,0.8031733632087708,4.0,0.0,1.0
629820,292.2006225585937,297.1499938964844,293.1499938964844,0.4088887572288513,-7092.17724609375,304.0560913085937,0.8576440215110779,0.4026066362857818,0.362220823764801,292.24102783203125,297.1499938964844,293.1499938964844,0.2850779592990875,-5639.48095703125,304.0748291015625,0.7823450565338135,0.3029000461101532,0.2876947820186615,292.0553283691406,297.1499938964844,293.1499938964844,0.4664441347122192,-6117.40771484375,304.02862548828125,0.8885361552238464,0.4485780894756317,0.3129675388336181,291.9712219238281,297.1499938964844,293.1499938964844,0.6785644888877869,-11079.3515625,303.9800720214844,0.9857283234596252,0.6035432815551758,0.5685257911682129,292.4067077636719,297.1499938964844,293.1499938964844,0.0686493963003158,-8781.201171875,304.11865234375,0.5270072817802429,0.0967932641506195,0.4467611312866211,287.8553771972656,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.85772705078125,1.0,0.4792585968971252,0.4541071355342865,0.4541071355342865,1.0,1.0,-2.3746047019958496,0.7699242830276489,1.6046802997589111,0.2360869497060775,0.0,0.0,1.0,133.531494140625,133.0,15.206698417663574,-20908.81640625,1301.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4815979003906,303.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084811449050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160437431186,0.0,0.0,423.2998962402344,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629880,292.2006225585937,297.1499938964844,293.1499938964844,0.4088887572288513,-7092.17724609375,304.0560913085937,0.8576440215110779,0.4026066362857818,0.362220823764801,292.24102783203125,297.1499938964844,293.1499938964844,0.2850779592990875,-5639.48095703125,304.0748291015625,0.7823450565338135,0.3029000461101532,0.2876947820186615,292.0553283691406,297.1499938964844,293.1499938964844,0.4664441347122192,-6117.40771484375,304.02862548828125,0.8885361552238464,0.4485780894756317,0.3129675388336181,291.9712219238281,297.1499938964844,293.1499938964844,0.6785644888877869,-11079.3515625,303.9800720214844,0.9857283234596252,0.6035432815551758,0.5685257911682129,292.4067077636719,297.1499938964844,293.1499938964844,0.0686493963003158,-8781.201171875,304.11865234375,0.5270072817802429,0.0967932641506195,0.4467611312866211,287.8553771972656,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.85772705078125,1.0,0.4792585968971252,0.4541071355342865,0.4541071355342865,1.0,1.0,-2.3746047019958496,0.7699242830276489,1.6046802997589111,0.2360869497060775,0.0,0.0,1.0,133.531494140625,133.0,15.206698417663574,-20908.81640625,1301.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4815979003906,303.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084811449050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160437431186,0.0,0.0,423.2998962402344,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.4202568531036377,-7237.451171875,304.06842041015625,0.8776773810386658,0.4121605455875397,0.3705536723136902,292.3079528808594,297.1499938964844,293.1499938964844,0.2953205108642578,-5792.810546875,304.0827941894531,0.8029793500900269,0.3123478293418884,0.2963260114192962,292.1265563964844,297.1499938964844,293.1499938964844,0.4830781519412994,-6278.97900390625,304.04132080078125,0.9121411442756652,0.4618622660636902,0.3220207691192627,292.04058837890625,297.1499938964844,293.1499938964844,0.689562201499939,-11181.470703125,304.0206604003906,0.9990000128746032,0.6193047761917114,0.5740777254104614,292.47332763671875,297.1499938964844,293.1499938964844,0.0732239112257957,-9191.9384765625,304.1214599609375,0.548002302646637,0.1020991280674934,0.4690844118595123,287.9069519042969,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.47149658203125,287.9110412597656,1.0,0.4822974801063537,0.4530878961086273,0.4530878961086273,1.0,1.0,-2.439547300338745,0.7933834195137024,1.6461639404296875,0.2454644590616226,0.0,0.0,1.0,127.03126525878906,121.0,63.38862991333008,-21677.984375,1353.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.047119140625,303.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283724069595337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362308584153,0.0,0.0,425.32318115234375,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.4202568531036377,-7237.451171875,304.06842041015625,0.8776773810386658,0.4121605455875397,0.3705536723136902,292.3079528808594,297.1499938964844,293.1499938964844,0.2953205108642578,-5792.810546875,304.0827941894531,0.8029793500900269,0.3123478293418884,0.2963260114192962,292.1265563964844,297.1499938964844,293.1499938964844,0.4830781519412994,-6278.97900390625,304.04132080078125,0.9121411442756652,0.4618622660636902,0.3220207691192627,292.04058837890625,297.1499938964844,293.1499938964844,0.689562201499939,-11181.470703125,304.0206604003906,0.9990000128746032,0.6193047761917114,0.5740777254104614,292.47332763671875,297.1499938964844,293.1499938964844,0.0732239112257957,-9191.9384765625,304.1214599609375,0.548002302646637,0.1020991280674934,0.4690844118595123,287.9069519042969,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.47149658203125,287.9110412597656,1.0,0.4822974801063537,0.4530878961086273,0.4530878961086273,1.0,1.0,-2.439547300338745,0.7933834195137024,1.6461639404296875,0.2454644590616226,0.0,0.0,1.0,127.03126525878906,121.0,63.38862991333008,-21677.984375,1353.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.047119140625,303.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283724069595337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362308584153,0.0,0.0,425.32318115234375,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630060,292.3380432128906,297.1499938964844,293.1499938964844,0.4280445575714111,-7332.62890625,304.08258056640625,0.8957160711288452,0.4210217595100403,0.3783921599388122,292.3685913085937,297.1499938964844,293.1499938964844,0.3032430708408355,-5907.92578125,304.0919494628906,0.820584774017334,0.3213795721530914,0.3046944737434387,292.19195556640625,297.1499938964844,293.1499938964844,0.4957754909992218,-6398.5234375,304.0563049316406,0.9354199171066284,0.474521279335022,0.3307306170463562,292.069580078125,297.1499938964844,293.1499938964844,0.658688485622406,-10726.1328125,304.1148376464844,0.9990000128746032,0.641446053981781,0.5523648858070374,292.53179931640625,297.1499938964844,293.1499938964844,0.0772336348891258,-9550.49609375,304.124267578125,0.5677089095115662,0.1073802635073661,0.4915663599967956,288.04638671875,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5301818847656,288.0534362792969,1.0,0.4819767475128174,0.4530376493930816,0.4530376493930816,1.0,1.0,-2.47024917602539,0.8053097128868103,1.6649394035339355,0.2506354451179504,0.0,0.0,1.0,121.48534393310548,109.0,158.41065979003906,-22410.341796875,1368.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6139221191406,304.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459869503974915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541073624044,0.0,0.0,453.6924133300781,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630120,292.3380432128906,297.1499938964844,293.1499938964844,0.4280445575714111,-7332.62890625,304.08258056640625,0.8957160711288452,0.4210217595100403,0.3783921599388122,292.3685913085937,297.1499938964844,293.1499938964844,0.3032430708408355,-5907.92578125,304.0919494628906,0.820584774017334,0.3213795721530914,0.3046944737434387,292.19195556640625,297.1499938964844,293.1499938964844,0.4957754909992218,-6398.5234375,304.0563049316406,0.9354199171066284,0.474521279335022,0.3307306170463562,292.069580078125,297.1499938964844,293.1499938964844,0.658688485622406,-10726.1328125,304.1148376464844,0.9990000128746032,0.641446053981781,0.5523648858070374,292.53179931640625,297.1499938964844,293.1499938964844,0.0772336348891258,-9550.49609375,304.124267578125,0.5677089095115662,0.1073802635073661,0.4915663599967956,288.04638671875,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5301818847656,288.0534362792969,1.0,0.4819767475128174,0.4530376493930816,0.4530376493930816,1.0,1.0,-2.47024917602539,0.8053097128868103,1.6649394035339355,0.2506354451179504,0.0,0.0,1.0,121.48534393310548,109.0,158.41065979003906,-22410.341796875,1368.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6139221191406,304.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459869503974915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541073624044,0.0,0.0,453.6924133300781,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630180,292.39923095703125,297.1499938964844,293.1499938964844,0.4343061149120331,-7408.21826171875,304.0945739746094,0.9186198711395264,0.4291796684265136,0.3855181336402893,292.4242248535156,297.1499938964844,293.1499938964844,0.3101405203342438,-6007.220703125,304.0997619628906,0.8404556512832642,0.3298910856246948,0.3125094473361969,292.2523803710937,297.1499938964844,293.1499938964844,0.506884753704071,-6502.50732421875,304.0689697265625,0.961962878704071,0.4865394234657287,0.3389313220977783,292.06427001953125,297.1499938964844,293.1499938964844,0.6172113418579102,-10147.251953125,304.1953125,0.9990000128746032,0.6698375344276428,0.524700403213501,292.58251953125,297.1499938964844,293.1499938964844,0.081075444817543,-9896.7001953125,304.1264343261719,0.5898692011833191,0.1127417832612991,0.5139895081520081,288.19219970703125,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811462402344,288.19976806640625,1.0,0.4793712496757507,0.4532443583011627,0.4532443583011627,1.0,1.0,-2.491761922836304,0.8141428828239441,1.6776190996170044,0.2547409534454345,0.0,0.0,1.0,114.2238998413086,127.0,192.1874847412109,-22999.255859375,1364.8946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19854736328125,304.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611170530319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694624851457,0.0,0.0,457.5942077636719,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630240,292.39923095703125,297.1499938964844,293.1499938964844,0.4343061149120331,-7408.21826171875,304.0945739746094,0.9186198711395264,0.4291796684265136,0.3855181336402893,292.4242248535156,297.1499938964844,293.1499938964844,0.3101405203342438,-6007.220703125,304.0997619628906,0.8404556512832642,0.3298910856246948,0.3125094473361969,292.2523803710937,297.1499938964844,293.1499938964844,0.506884753704071,-6502.50732421875,304.0689697265625,0.961962878704071,0.4865394234657287,0.3389313220977783,292.06427001953125,297.1499938964844,293.1499938964844,0.6172113418579102,-10147.251953125,304.1953125,0.9990000128746032,0.6698375344276428,0.524700403213501,292.58251953125,297.1499938964844,293.1499938964844,0.081075444817543,-9896.7001953125,304.1264343261719,0.5898692011833191,0.1127417832612991,0.5139895081520081,288.19219970703125,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811462402344,288.19976806640625,1.0,0.4793712496757507,0.4532443583011627,0.4532443583011627,1.0,1.0,-2.491761922836304,0.8141428828239441,1.6776190996170044,0.2547409534454345,0.0,0.0,1.0,114.2238998413086,127.0,192.1874847412109,-22999.255859375,1364.8946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19854736328125,304.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611170530319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694624851457,0.0,0.0,457.5942077636719,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.437167078256607,-7442.95361328125,304.09942626953125,0.9259339570999146,0.4329637587070465,0.3889303207397461,292.4505615234375,297.1499938964844,293.1499938964844,0.3134281039237976,-6054.5732421875,304.1029052734375,0.8468080163002014,0.3339073061943054,0.3163114786148071,292.2810363769531,297.1499938964844,293.1499938964844,0.5121662020683289,-6552.14013671875,304.0740661621094,0.9695346355438232,0.4922776222229004,0.3429300487041473,292.0566711425781,297.1499938964844,293.1499938964844,0.6056076884269714,-9992.978515625,304.207763671875,0.9990000128746032,0.6850863695144653,0.5186352729797363,292.6056213378906,297.1499938964844,293.1499938964844,0.0830684527754783,-10077.8115234375,304.1270751953125,0.5975869297981262,0.1153945103287696,0.5256991386413574,288.26324462890625,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.60430908203125,288.26953125,1.0,0.4818333089351654,0.4530557692050934,0.4530557692050934,1.0,1.0,-2.511988639831543,0.821803092956543,1.6901856660842896,0.2575442492961883,0.0,0.0,1.0,113.18150329589844,127.0,190.4421844482422,-23339.068359375,1386.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4875183105469,304.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.567838728427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.5187873840332031,-1.904973032651469e-05,0.0,0.0005762841319665,0.0,0.0,458.2604064941406,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4395015239715576,-7470.576171875,304.1043701171875,0.9291660785675048,0.4365471005439758,0.3922112882137298,292.47607421875,297.1499938964844,293.1499938964844,0.3163412511348724,-6095.9990234375,304.1061706542969,0.8501198887825012,0.3377585709095001,0.3200086653232574,292.308837890625,297.1499938964844,293.1499938964844,0.5168684124946594,-6595.83251953125,304.079345703125,0.9732425212860109,0.4978297352790832,0.3468377888202667,292.0548400878906,297.1499938964844,293.1499938964844,0.6009633541107178,-9936.40234375,304.2055358886719,0.9990000128746032,0.69930499792099,0.5183548331260681,292.627685546875,297.1499938964844,293.1499938964844,0.0849799215793609,-10251.111328125,304.1277770996094,0.602606475353241,0.1179593354463577,0.5373964309692383,288.3422241210937,291.1499938964844,251.450912475586,250.92315673828125,279.1460266113281,292.6264343261719,288.3489074707031,1.0,0.4860367774963379,0.452689379453659,0.452689379453659,1.0,1.0,-2.5387749671936035,0.8316256403923035,1.7071493864059448,0.2612575888633728,0.0,0.0,1.0,113.98538208007812,145.0,202.37356567382807,-23803.73046875,1423.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7427978515625,305.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3125,23400.0,0.0,0.0,0.5743496417999268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.5449495315551758,-1.9711662389454432e-05,0.0,0.0005828918656334,0.0,0.0,482.35205078125,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456223845481872,-7547.77490234375,304.1092529296875,0.9266532063484192,0.4431614875793457,0.3983927965164184,292.5245361328125,297.1499938964844,293.1499938964844,0.3232488334178924,-6197.00732421875,304.10919189453125,0.8499343395233154,0.3450037837028503,0.3270971477031708,292.3617553710937,297.1499938964844,293.1499938964844,0.5280537605285645,-6703.12158203125,304.0841064453125,0.9729098677635192,0.5084063410758972,0.3543784618377685,292.072998046875,297.1499938964844,293.1499938964844,0.6105047464370728,-10083.4912109375,304.1703186035156,0.9990000128746032,0.7234309911727905,0.530195951461792,292.6698913574219,297.1499938964844,293.1499938964844,0.0889492109417915,-10617.076171875,304.1285705566406,0.6065847873687744,0.1226302459836006,0.5597101449966431,288.43316650390625,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6687316894531,288.4361267089844,1.0,0.4986606538295746,0.4515935182571411,0.4515935182571411,1.0,1.0,-2.604804277420044,0.8553556203842163,1.7494486570358276,0.270028293132782,0.0,0.0,1.0,119.52266693115234,163.0,136.54470825195312,-24544.01953125,1535.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734619140625,305.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867769718170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955040687695,0.0,0.0,490.0320434570313,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456223845481872,-7547.77490234375,304.1092529296875,0.9266532063484192,0.4431614875793457,0.3983927965164184,292.5245361328125,297.1499938964844,293.1499938964844,0.3232488334178924,-6197.00732421875,304.10919189453125,0.8499343395233154,0.3450037837028503,0.3270971477031708,292.3617553710937,297.1499938964844,293.1499938964844,0.5280537605285645,-6703.12158203125,304.0841064453125,0.9729098677635192,0.5084063410758972,0.3543784618377685,292.072998046875,297.1499938964844,293.1499938964844,0.6105047464370728,-10083.4912109375,304.1703186035156,0.9990000128746032,0.7234309911727905,0.530195951461792,292.6698913574219,297.1499938964844,293.1499938964844,0.0889492109417915,-10617.076171875,304.1285705566406,0.6065847873687744,0.1226302459836006,0.5597101449966431,288.43316650390625,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6687316894531,288.4361267089844,1.0,0.4986606538295746,0.4515935182571411,0.4515935182571411,1.0,1.0,-2.604804277420044,0.8553556203842163,1.7494486570358276,0.270028293132782,0.0,0.0,1.0,119.52266693115234,163.0,136.54470825195312,-24544.01953125,1535.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734619140625,305.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867769718170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955040687695,0.0,0.0,490.0320434570313,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.452885240316391,-7641.73583984375,304.11065673828125,0.915553331375122,0.4490472674369812,0.4040662944316864,292.5699462890625,297.1499938964844,293.1499938964844,0.331007182598114,-6311.80126953125,304.1098022460937,0.8431392908096313,0.3516410291194916,0.3337626755237579,292.4115600585937,297.1499938964844,293.1499938964844,0.5407201647758484,-6826.16015625,304.0848693847656,0.9648755192756652,0.5182701349258423,0.361537754535675,292.1195678710937,297.1499938964844,293.1499938964844,0.6397140622138977,-10493.7490234375,304.11456298828125,0.9990000128746032,0.7413261532783508,0.554762601852417,292.7108764648437,297.1499938964844,293.1499938964844,0.0927269831299781,-10969.212890625,304.1294250488281,0.6042014360427856,0.1264867782592773,0.5793148875236511,288.463623046875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.46417236328125,1.0,0.5152482986450195,0.4502381682395935,0.4502381682395935,1.0,1.0,-2.681302309036255,0.8824992775917053,1.798803210258484,0.2799316644668579,0.0,0.0,1.0,129.29354858398438,181.0,61.70328903198242,-25237.7890625,1687.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5105285644531,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986095666885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075126002542,0.0,0.0,491.9999694824219,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.452885240316391,-7641.73583984375,304.11065673828125,0.915553331375122,0.4490472674369812,0.4040662944316864,292.5699462890625,297.1499938964844,293.1499938964844,0.331007182598114,-6311.80126953125,304.1098022460937,0.8431392908096313,0.3516410291194916,0.3337626755237579,292.4115600585937,297.1499938964844,293.1499938964844,0.5407201647758484,-6826.16015625,304.0848693847656,0.9648755192756652,0.5182701349258423,0.361537754535675,292.1195678710937,297.1499938964844,293.1499938964844,0.6397140622138977,-10493.7490234375,304.11456298828125,0.9990000128746032,0.7413261532783508,0.554762601852417,292.7108764648437,297.1499938964844,293.1499938964844,0.0927269831299781,-10969.212890625,304.1294250488281,0.6042014360427856,0.1264867782592773,0.5793148875236511,288.463623046875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.46417236328125,1.0,0.5152482986450195,0.4502381682395935,0.4502381682395935,1.0,1.0,-2.681302309036255,0.8824992775917053,1.798803210258484,0.2799316644668579,0.0,0.0,1.0,129.29354858398438,181.0,61.70328903198242,-25237.7890625,1687.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5105285644531,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986095666885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075126002542,0.0,0.0,491.9999694824219,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.4597764015197754,-7730.48876953125,304.1121826171875,0.9005541801452637,0.4541798532009125,0.4091841876506805,292.6127319335937,297.1499938964844,293.1499938964844,0.3385024964809418,-6422.10498046875,304.1106262207031,0.832665741443634,0.3576562702655792,0.3399635255336761,292.4588928222656,297.1499938964844,293.1499938964844,0.5531082153320312,-6945.7177734375,304.0858154296875,0.9514355659484864,0.5273805856704712,0.3682669401168823,292.1896667480469,297.1499938964844,293.1499938964844,0.6820177435874939,-11068.52734375,304.05572509765625,0.9990000128746032,0.7532682418823242,0.588023841381073,292.7510986328125,297.1499938964844,293.1499938964844,0.0959045886993408,-11264.7421875,304.1309814453125,0.5974004864692688,0.129457026720047,0.5955372452735901,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.48162841796875,1.0,0.5342187285423279,0.4488333463668823,0.4488333463668823,1.0,1.0,-2.7624518871307373,0.9111496806144714,1.851302146911621,0.2903509736061096,0.0,0.0,1.0,142.34844970703125,199.0,24.845638275146484,-25999.015625,1869.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7282409667969,305.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105237007141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196039612405,0.0,0.0,521.9779663085938,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.4597764015197754,-7730.48876953125,304.1121826171875,0.9005541801452637,0.4541798532009125,0.4091841876506805,292.6127319335937,297.1499938964844,293.1499938964844,0.3385024964809418,-6422.10498046875,304.1106262207031,0.832665741443634,0.3576562702655792,0.3399635255336761,292.4588928222656,297.1499938964844,293.1499938964844,0.5531082153320312,-6945.7177734375,304.0858154296875,0.9514355659484864,0.5273805856704712,0.3682669401168823,292.1896667480469,297.1499938964844,293.1499938964844,0.6820177435874939,-11068.52734375,304.05572509765625,0.9990000128746032,0.7532682418823242,0.588023841381073,292.7510986328125,297.1499938964844,293.1499938964844,0.0959045886993408,-11264.7421875,304.1309814453125,0.5974004864692688,0.129457026720047,0.5955372452735901,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.48162841796875,1.0,0.5342187285423279,0.4488333463668823,0.4488333463668823,1.0,1.0,-2.7624518871307373,0.9111496806144714,1.851302146911621,0.2903509736061096,0.0,0.0,1.0,142.34844970703125,199.0,24.845638275146484,-25999.015625,1869.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7282409667969,305.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105237007141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196039612405,0.0,0.0,521.9779663085938,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.467843234539032,-7835.6689453125,304.111328125,0.8845192193984985,0.4586136639118194,0.4137494266033172,292.65313720703125,297.1499938964844,293.1499938964844,0.3468728065490722,-6546.0107421875,304.1098022460937,0.8206354975700378,0.3630742728710174,0.3456849455833435,292.5037841796875,297.1499938964844,293.1499938964844,0.5670732855796814,-7081.1201171875,304.0838928222656,0.9348532557487488,0.5357869863510132,0.3745624423027038,292.2766418457031,297.1499938964844,293.1499938964844,0.7357736229896545,-11779.205078125,303.99774169921875,0.9990000128746032,0.7599962949752808,0.6265504360198975,292.7903747558594,297.1499938964844,293.1499938964844,0.0988086462020874,-11537.4267578125,304.1324768066406,0.5878634452819824,0.1316014230251312,0.6083891987800598,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4424743652344,1.0,0.554368793964386,0.4475130140781402,0.4475130140781402,1.0,1.0,-2.844127655029297,0.9399588108062744,1.904168725013733,0.3008468747138977,0.0,0.0,1.0,157.8603057861328,217.0,-34.52749252319336,-26577.150390625,2074.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846130371094,305.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223203539848328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315760547295,0.0,0.0,525.8738403320312,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.467843234539032,-7835.6689453125,304.111328125,0.8845192193984985,0.4586136639118194,0.4137494266033172,292.65313720703125,297.1499938964844,293.1499938964844,0.3468728065490722,-6546.0107421875,304.1098022460937,0.8206354975700378,0.3630742728710174,0.3456849455833435,292.5037841796875,297.1499938964844,293.1499938964844,0.5670732855796814,-7081.1201171875,304.0838928222656,0.9348532557487488,0.5357869863510132,0.3745624423027038,292.2766418457031,297.1499938964844,293.1499938964844,0.7357736229896545,-11779.205078125,303.99774169921875,0.9990000128746032,0.7599962949752808,0.6265504360198975,292.7903747558594,297.1499938964844,293.1499938964844,0.0988086462020874,-11537.4267578125,304.1324768066406,0.5878634452819824,0.1316014230251312,0.6083891987800598,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4424743652344,1.0,0.554368793964386,0.4475130140781402,0.4475130140781402,1.0,1.0,-2.844127655029297,0.9399588108062744,1.904168725013733,0.3008468747138977,0.0,0.0,1.0,157.8603057861328,217.0,-34.52749252319336,-26577.150390625,2074.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846130371094,305.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223203539848328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315760547295,0.0,0.0,525.8738403320312,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.4719690680503845,-7889.3349609375,304.11083984375,0.8764235377311707,0.4605804085731506,0.4158320128917694,292.6724853515625,297.1499938964844,293.1499938964844,0.3511239290237427,-6608.75146484375,304.109375,0.8143526911735535,0.3655683994293213,0.348367691040039,292.5253295898437,297.1499938964844,293.1499938964844,0.574245274066925,-7150.3359375,304.0828857421875,0.9261376857757568,0.5397396683692932,0.377553790807724,292.3245544433594,297.1499938964844,293.1499938964844,0.7655338048934937,-12164.599609375,303.97137451171875,0.9990000128746032,0.7616440057754517,0.6469465494155884,292.8094787597656,297.1499938964844,293.1499938964844,0.1001056730747222,-11659.4267578125,304.13330078125,0.5824931859970093,0.1324009001255035,0.6136648058891296,288.4159851074219,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085327148437,288.4136962890625,1.0,0.56461101770401,0.4469075500965118,0.4469075500965118,1.0,1.0,-2.884305477142334,0.9541416168212892,1.930163860321045,0.306030660867691,0.0,0.0,1.0,166.31430053710938,217.0,-55.61587524414063,-26843.244140625,2183.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9501037597656,305.91766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.6281286478042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.089722329401411e-05,0.0,0.0006374707445502,0.0,0.0,526.5170288085938,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752464294433594,-7930.94287109375,304.1120300292969,0.8684976696968079,0.4623788595199585,0.4177818596363067,292.6912841796875,297.1499938964844,293.1499938964844,0.3547343313694,-6661.16162109375,304.1101989746094,0.8079102635383606,0.3679222762584686,0.350933700799942,292.5463562011719,297.1499938964844,293.1499938964844,0.5804517269134521,-7209.12890625,304.08380126953125,0.9175547957420348,0.5435242056846619,0.3804421424865722,292.37469482421875,297.1499938964844,293.1499938964844,0.7953550815582275,-12544.6171875,303.9496765136719,0.9990000128746032,0.762262761592865,0.6677432060241699,292.82818603515625,297.1499938964844,293.1499938964844,0.1011247038841247,-11753.6591796875,304.1344909667969,0.5769084692001343,0.1330423653125763,0.6182647943496704,288.40777587890625,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.4064025878906,1.0,0.5748534798622131,0.4463449120521545,0.4463449120521545,1.0,1.0,-2.923731565475464,0.9680737257003784,1.9556578397750848,0.3111374974250793,0.0,0.0,1.0,175.12673950195312,220.0,-41.00147247314453,-27213.154296875,2295.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9924011230469,305.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6340596675872803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.1568735974142328e-05,0.0,0.0006434899405576,0.0,0.0,552.0987548828125,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.4821050465106964,-8018.54443359375,304.11328125,0.858041524887085,0.4656030535697937,0.4211736619472503,292.72686767578125,297.1499938964844,293.1499938964844,0.3621620833873749,-6769.2216796875,304.1111145019531,0.7992996573448181,0.3723259270191192,0.3556019961833954,292.58624267578125,297.1499938964844,293.1499938964844,0.5934111475944519,-7332.0458984375,304.0843200683594,0.907119631767273,0.55072420835495,0.3858252763748169,292.47174072265625,297.1499938964844,293.1499938964844,0.8444007635116577,-13142.900390625,303.9355773925781,0.9990000128746032,0.7622079849243164,0.6982100605964661,292.86346435546875,297.1499938964844,293.1499938964844,0.1029147803783416,-11920.673828125,304.1366882324219,0.5691415071487427,0.1340393424034118,0.6252006888389587,288.3637390136719,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622436523437,1.0,0.5899749994277954,0.4456345438957214,0.4456345438957214,1.0,1.0,-2.9848744869232178,0.98989075422287,1.994983792304993,0.319544643163681,0.0,0.0,1.0,188.6387176513672,223.0,-54.631595611572266,-27631.40625,2474.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0713806152344,306.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457499265670776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553541170433,0.0,0.0,559.8765869140625,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
