time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080147176980972,-2435.719482421875,304.1576538085937,0.6171688437461853,0.1674181371927261,0.1556926667690277,293.3328857421875,297.1499938964844,293.1499938964844,0.0153301507234573,-805.4556274414062,303.8960876464844,0.3761329352855682,0.050000000745058,0.0526032634079456,293.22821044921875,297.1499938964844,293.1499938964844,0.4075941145420074,-5439.431640625,304.1631164550781,0.8740459680557251,0.4929483532905578,0.347544401884079,293.2875671386719,297.1499938964844,293.1499938964844,0.5824258923530579,-9727.4658203125,304.1716003417969,0.9663265943527222,0.6533449292182922,0.6211159229278564,293.1711730957031,297.1499938964844,293.1499938964844,0.0238917171955108,-4751.63134765625,304.1527099609375,0.4146978557109833,0.0620204135775566,0.3038424849510193,291.20977783203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2103271484375,1.0,0.4256476461887359,0.6525160074234009,0.6525160074234009,1.0,1.0,-1.7773325443267822,0.7362121343612671,1.0411204099655151,0.3285190761089325,0.0,0.0,0.7867119908332825,152.12396240234375,127.0,12.76459789276123,-21529.13671875,778.9905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176025390625,309.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,26878.892578125,25560.0,0.0,0.0,0.4991584718227386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782676219940186,1.278283715248108,-1.600090581632685e-05,0.0,0.0005065823788754,0.0,0.0,307.3828430175781,0.0,0.0,0.0,0.7110205292701721,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075085550546646,-2426.837646484375,304.1571655273437,0.620247483253479,0.1668155491352081,0.1549453139305114,293.3382263183594,297.1499938964844,293.1499938964844,0.0151036903262138,-800.3003540039062,303.8493957519531,0.3797377347946167,0.050000000745058,0.0523983836174011,293.22760009765625,297.1499938964844,293.1499938964844,0.4069669544696808,-5433.47900390625,304.161865234375,0.8793903589248657,0.4920771420001983,0.3467837870121002,293.286376953125,297.1499938964844,293.1499938964844,0.5811660885810852,-9712.2724609375,304.169921875,0.9718944430351256,0.6518352627754211,0.6194862127304077,293.1705627441406,297.1499938964844,293.1499938964844,0.0236721653491258,-4731.46484375,304.1526184082031,0.4174695611000061,0.061872836202383,0.3021935224533081,291.1956481933594,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.1932983398437,1.0,0.4207336008548736,0.6544167399406433,0.6544167399406433,1.0,1.0,-1.7713390588760376,0.7344062328338623,1.0369328260421753,0.3279369175434112,0.0,0.0,0.7848907709121704,146.8003692626953,115.0,-16.808191299438477,-21381.51953125,758.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676208496094,309.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,26003.80078125,25560.0,0.0,0.0,0.4970744848251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248302936553955,1.2483181953430176,-1.5343266568379477e-05,0.0,0.0005044674035161,0.0,0.0,287.3835754394531,0.0,0.0,0.0,0.7099067568778992,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062679067254066,-2404.308349609375,304.1568603515625,0.6270982623100281,0.165684089064598,0.1535094529390335,293.3495483398437,297.1499938964844,293.1499938964844,0.014603435061872,-787.7413940429688,303.7522888183594,0.387708842754364,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.4047185182571411,-5409.955078125,304.1617126464844,0.8914271593093872,0.4903657138347626,0.3452834486961365,293.283935546875,297.1499938964844,293.1499938964844,0.5773062109947205,-9662.0615234375,304.1697998046875,0.9834569692611694,0.6488736271858215,0.6162844300270081,293.1693420410156,297.1499938964844,293.1499938964844,0.0231507662683725,-4680.32958984375,304.1526184082031,0.424028217792511,0.0615941807627677,0.2989256680011749,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105288386344909,0.6582670211791992,0.6582670211791992,1.0,1.0,-1.7595406770706177,0.7308507561683655,1.028689980506897,0.3267869651317596,0.0,0.0,0.7795223593711853,135.8965301513672,103.0,0.2146983444690704,-21273.48046875,716.2810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.154296875,25560.0,0.0,0.0,0.492754578590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318466901779177,1.2318617105484009,-1.5040550351841375e-05,0.0,0.0005000832607038,0.0,0.0,277.4696044921875,0.0,0.0,0.0,0.7019293308258057,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062679067254066,-2404.308349609375,304.1568603515625,0.6270982623100281,0.165684089064598,0.1535094529390335,293.3495483398437,297.1499938964844,293.1499938964844,0.014603435061872,-787.7413940429688,303.7522888183594,0.387708842754364,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.4047185182571411,-5409.955078125,304.1617126464844,0.8914271593093872,0.4903657138347626,0.3452834486961365,293.283935546875,297.1499938964844,293.1499938964844,0.5773062109947205,-9662.0615234375,304.1697998046875,0.9834569692611694,0.6488736271858215,0.6162844300270081,293.1693420410156,297.1499938964844,293.1499938964844,0.0231507662683725,-4680.32958984375,304.1526184082031,0.424028217792511,0.0615941807627677,0.2989256680011749,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105288386344909,0.6582670211791992,0.6582670211791992,1.0,1.0,-1.7595406770706177,0.7308507561683655,1.028689980506897,0.3267869651317596,0.0,0.0,0.7795223593711853,135.8965301513672,103.0,0.2146983444690704,-21273.48046875,716.2810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.154296875,25560.0,0.0,0.0,0.492754578590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318466901779177,1.2318617105484009,-1.5040550351841375e-05,0.0,0.0005000832607038,0.0,0.0,277.4696044921875,0.0,0.0,0.0,0.7019293308258057,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050395220518112,-2381.851806640625,304.1566162109375,0.6351033449172974,0.1646431684494018,0.1521483808755874,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000682488083,-774.474365234375,303.6503295898437,0.396123319864273,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4022656679153442,-5384.109375,304.1618957519531,0.9053688645362854,0.4886664152145386,0.3437871038913727,293.2816467285156,297.1499938964844,293.1499938964844,0.5731791257858276,-9608.05078125,304.1700744628906,0.9951887130737304,0.6459446549415588,0.613108217716217,293.1682434082031,297.1499938964844,293.1499938964844,0.0226264372467994,-4627.7158203125,304.1526184082031,0.4322309195995331,0.0613325051963329,0.2957011759281158,291.2002868652344,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998929560184479,0.6621910929679871,0.6621910929679871,1.0,1.0,-1.7479100227355957,0.7273356914520264,1.0205743312835691,0.3256392180919647,0.0,0.0,0.7723572254180908,124.78907775878906,91.0,4.942368030548096,-21142.40625,674.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146850585937,309.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25759.279296875,24480.0,0.0,0.0,0.4884044528007507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213874340057373,1.2138891220092771,-1.477320802223403e-05,0.0,0.0004956684424541,0.0,0.0,267.6802673339844,0.0,0.0,0.0,0.6786916851997375,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050395220518112,-2381.851806640625,304.1566162109375,0.6351033449172974,0.1646431684494018,0.1521483808755874,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000682488083,-774.474365234375,303.6503295898437,0.396123319864273,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4022656679153442,-5384.109375,304.1618957519531,0.9053688645362854,0.4886664152145386,0.3437871038913727,293.2816467285156,297.1499938964844,293.1499938964844,0.5731791257858276,-9608.05078125,304.1700744628906,0.9951887130737304,0.6459446549415588,0.613108217716217,293.1682434082031,297.1499938964844,293.1499938964844,0.0226264372467994,-4627.7158203125,304.1526184082031,0.4322309195995331,0.0613325051963329,0.2957011759281158,291.2002868652344,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998929560184479,0.6621910929679871,0.6621910929679871,1.0,1.0,-1.7479100227355957,0.7273356914520264,1.0205743312835691,0.3256392180919647,0.0,0.0,0.7723572254180908,124.78907775878906,91.0,4.942368030548096,-21142.40625,674.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146850585937,309.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25759.279296875,24480.0,0.0,0.0,0.4884044528007507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213874340057373,1.2138891220092771,-1.477320802223403e-05,0.0,0.0004956684424541,0.0,0.0,267.6802673339844,0.0,0.0,0.0,0.6786916851997375,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041063740849495,-2365.060546875,304.156005859375,0.6430153250694275,0.1637208461761474,0.1509424149990081,293.3733215332031,297.1499938964844,293.1499938964844,0.0136615112423896,-763.0418090820312,303.5433349609375,0.4032773971557617,0.050000000745058,0.051181461662054,293.2238464355469,297.1499938964844,293.1499938964844,0.4005526006221771,-5366.54736328125,304.1609191894531,0.9199184775352478,0.4870352447032928,0.3423719406127929,293.2723693847656,297.1499938964844,293.1499938964844,0.556877076625824,-9379.431640625,304.1922607421875,0.9990000128746032,0.6444426774978638,0.5969247817993164,293.1669311523437,297.1499938964844,293.1499938964844,0.022230714559555,-4588.73388671875,304.15240478515625,0.4408267140388489,0.0611303113400936,0.2929425537586212,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883531093597412,0.6668673753738403,0.6668673753738403,1.0,1.0,-1.7215620279312134,0.7172937989234924,1.0042681694030762,0.3212484121322632,0.0,0.0,0.7690302133560181,114.88948059082033,79.0,7.4275641441345215,-20836.453125,626.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937255859375,309.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,24694.38671875,24480.0,0.0,0.0,0.4836054146289825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798341274261477,1.1798481941223145,-1.4037582332093734e-05,0.0,0.0004907980328425,0.0,0.0,246.8094787597656,0.0,0.0,0.0,0.675296425819397,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041063740849495,-2365.060546875,304.156005859375,0.6430153250694275,0.1637208461761474,0.1509424149990081,293.3733215332031,297.1499938964844,293.1499938964844,0.0136615112423896,-763.0418090820312,303.5433349609375,0.4032773971557617,0.050000000745058,0.051181461662054,293.2238464355469,297.1499938964844,293.1499938964844,0.4005526006221771,-5366.54736328125,304.1609191894531,0.9199184775352478,0.4870352447032928,0.3423719406127929,293.2723693847656,297.1499938964844,293.1499938964844,0.556877076625824,-9379.431640625,304.1922607421875,0.9990000128746032,0.6444426774978638,0.5969247817993164,293.1669311523437,297.1499938964844,293.1499938964844,0.022230714559555,-4588.73388671875,304.15240478515625,0.4408267140388489,0.0611303113400936,0.2929425537586212,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883531093597412,0.6668673753738403,0.6668673753738403,1.0,1.0,-1.7215620279312134,0.7172937989234924,1.0042681694030762,0.3212484121322632,0.0,0.0,0.7690302133560181,114.88948059082033,79.0,7.4275641441345215,-20836.453125,626.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937255859375,309.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,24694.38671875,24480.0,0.0,0.0,0.4836054146289825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798341274261477,1.1798481941223145,-1.4037582332093734e-05,0.0,0.0004907980328425,0.0,0.0,246.8094787597656,0.0,0.0,0.0,0.675296425819397,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.102681741118431,-2338.11376953125,304.1563720703125,0.6515811085700989,0.1628463715314865,0.1498281508684158,293.3853454589844,297.1499938964844,293.1499938964844,0.0131649523973464,-748.049072265625,303.435546875,0.4105228185653686,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966589570045471,-5324.10546875,304.16375732421875,0.9356509447097778,0.4853657782077789,0.3409773707389831,293.2364807128906,297.1499938964844,293.1499938964844,0.5249674916267395,-8932.939453125,304.23114013671875,0.9990000128746032,0.6485635638237,0.5691146850585938,293.16534423828125,297.1499938964844,293.1499938964844,0.0217489711940288,-4535.58056640625,304.15240478515625,0.4507125616073608,0.0610232837498188,0.290733128786087,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754597902297973,0.6722421646118164,0.6722421646118164,1.0,1.0,-1.6821285486221311,0.7015151977539062,0.9806132912635804,0.3136335909366607,0.0,0.0,0.7536647915840149,105.3907470703125,67.0,53.97802734375,-20480.390625,571.9165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.307373046875,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24840.408203125,24480.0,0.0,0.0,0.4780831933021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512409448623655,1.151254653930664,-1.3665856386069208e-05,0.0,0.0004851936828345,0.0,0.0,232.98489379882807,0.0,0.0,0.0,0.6621024012565613,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.102681741118431,-2338.11376953125,304.1563720703125,0.6515811085700989,0.1628463715314865,0.1498281508684158,293.3853454589844,297.1499938964844,293.1499938964844,0.0131649523973464,-748.049072265625,303.435546875,0.4105228185653686,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966589570045471,-5324.10546875,304.16375732421875,0.9356509447097778,0.4853657782077789,0.3409773707389831,293.2364807128906,297.1499938964844,293.1499938964844,0.5249674916267395,-8932.939453125,304.23114013671875,0.9990000128746032,0.6485635638237,0.5691146850585938,293.16534423828125,297.1499938964844,293.1499938964844,0.0217489711940288,-4535.58056640625,304.15240478515625,0.4507125616073608,0.0610232837498188,0.290733128786087,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754597902297973,0.6722421646118164,0.6722421646118164,1.0,1.0,-1.6821285486221311,0.7015151977539062,0.9806132912635804,0.3136335909366607,0.0,0.0,0.7536647915840149,105.3907470703125,67.0,53.97802734375,-20480.390625,571.9165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.307373046875,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24840.408203125,24480.0,0.0,0.0,0.4780831933021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512409448623655,1.151254653930664,-1.3665856386069208e-05,0.0,0.0004851936828345,0.0,0.0,232.98489379882807,0.0,0.0,0.0,0.6621024012565613,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019937768578529,-2325.0986328125,304.1564636230469,0.6566182971000671,0.1624300330877304,0.1492795646190643,293.39141845703125,297.1499938964844,293.1499938964844,0.0129219749942421,-740.520751953125,303.3802490234375,0.4147309064865112,0.050000000745058,0.0506630390882492,293.2224426269531,297.1499938964844,293.1499938964844,0.3947292268276214,-5303.193359375,304.1647644042969,0.9444440603256226,0.4845235645771026,0.3402643799781799,293.2107849121094,297.1499938964844,293.1499938964844,0.5077443718910217,-8693.2236328125,304.2476501464844,0.9990000128746032,0.6525155305862427,0.5541961789131165,293.1644287109375,297.1499938964844,293.1499938964844,0.0215379633009433,-4511.93896484375,304.15234375,0.4567226469516754,0.0610097758471965,0.2897752225399017,291.2641906738281,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.2676086425781,1.0,0.3686209619045257,0.6751195192337036,0.6751195192337036,1.0,1.0,-1.6613404750823977,0.6931676268577576,0.96817284822464,0.3095797598361969,0.0,0.0,0.7435548305511475,100.48268127441406,67.0,60.7276725769043,-20268.28125,544.4037475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3856811523437,310.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,24936.115234375,23400.0,0.0,0.0,0.4749087989330292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293169260025024,1.129330277442932,-1.338388210569974e-05,0.0,0.0004819720634259,0.0,0.0,222.7388610839844,0.0,0.0,0.0,0.6372513175010681,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015081256628036,-2316.172607421875,304.1561584472656,0.6622301340103149,0.1620334237813949,0.1487446129322052,293.3974914550781,297.1499938964844,293.1499938964844,0.0127059491351246,-734.1602783203125,303.32281494140625,0.4194692969322204,0.050000000745058,0.0504838302731514,293.2220153808594,297.1499938964844,293.1499938964844,0.3935222923755646,-5290.63916015625,304.16424560546875,0.9537048935890198,0.4836914539337158,0.3395520150661468,293.1803894042969,297.1499938964844,293.1499938964844,0.4906365275382995,-8455.833984375,304.2609558105469,0.9990000128746032,0.6577087640762329,0.5386373400688171,293.1634826660156,297.1499938964844,293.1499938964844,0.0213992986828088,-4497.337890625,304.15216064453125,0.46350759267807,0.0610146149992942,0.2889086008071899,291.26885986328125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2686767578125,1.0,0.3615435361862182,0.6782136559486389,0.6782136559486389,1.0,1.0,-1.6399075984954834,0.6845757365226746,0.9553318619728088,0.3054031133651733,0.0,0.0,0.7349456548690796,95.50245666503906,85.0,31.555587768554688,-19956.392578125,516.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4934387207031,310.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,24128.037109375,23400.0,0.0,0.0,0.471256822347641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856772661209106,1.085689902305603,-1.2614159459189976e-05,0.0,0.0004782657779287,0.0,0.0,200.7348022460937,0.0,0.0,0.0,0.6300627589225769,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007460057735443,-2302.198974609375,304.1553649902344,0.6648129224777222,0.1611738801002502,0.147899180650711,293.4101867675781,297.1499938964844,293.1499938964844,0.012384426780045,-725.0780639648438,303.2029113769531,0.4224233329296112,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914273679256439,-5268.9609375,304.16290283203125,0.9582308530807496,0.4819565117359161,0.3382930755615234,293.1233825683594,297.1499938964844,293.1499938964844,0.4782540798187256,-8299.4619140625,304.2433776855469,0.9990000128746032,0.6685442924499512,0.529580295085907,293.16217041015625,297.1499938964844,293.1499938964844,0.0212831273674964,-4485.0283203125,304.1516418457031,0.4672082662582397,0.0609399452805519,0.2882135808467865,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.358132541179657,0.6835727095603943,0.6835727095603943,1.0,1.0,-1.6255263090133667,0.6800625920295715,0.9454637169837952,0.3035095036029815,0.0,0.0,0.7178489565849304,92.6195297241211,103.0,3.316322565078736,-19724.044921875,500.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7180480957031,310.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23923.00390625,23400.0,0.0,0.0,0.4631728529930115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367192029953003,1.0367311239242554,-1.193680873257108e-05,0.0,0.0004700615827459,0.0,0.0,179.5901641845703,0.0,0.0,0.0,0.6079903244972229,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007460057735443,-2302.198974609375,304.1553649902344,0.6648129224777222,0.1611738801002502,0.147899180650711,293.4101867675781,297.1499938964844,293.1499938964844,0.012384426780045,-725.0780639648438,303.2029113769531,0.4224233329296112,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914273679256439,-5268.9609375,304.16290283203125,0.9582308530807496,0.4819565117359161,0.3382930755615234,293.1233825683594,297.1499938964844,293.1499938964844,0.4782540798187256,-8299.4619140625,304.2433776855469,0.9990000128746032,0.6685442924499512,0.529580295085907,293.16217041015625,297.1499938964844,293.1499938964844,0.0212831273674964,-4485.0283203125,304.1516418457031,0.4672082662582397,0.0609399452805519,0.2882135808467865,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.358132541179657,0.6835727095603943,0.6835727095603943,1.0,1.0,-1.6255263090133667,0.6800625920295715,0.9454637169837952,0.3035095036029815,0.0,0.0,0.7178489565849304,92.6195297241211,103.0,3.316322565078736,-19724.044921875,500.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7180480957031,310.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23923.00390625,23400.0,0.0,0.0,0.4631728529930115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367192029953003,1.0367311239242554,-1.193680873257108e-05,0.0,0.0004700615827459,0.0,0.0,179.5901641845703,0.0,0.0,0.0,0.6079903244972229,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005250886082649,-2299.014404296875,304.1539306640625,0.6598913073539734,0.1602545976638794,0.1471804082393646,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910646557807,-721.322265625,303.0727844238281,0.4195165932178497,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911860585212707,-5268.2294921875,304.1589660644531,0.951322376728058,0.4801701307296753,0.33713498711586,293.0989990234375,297.1499938964844,293.1499938964844,0.4865885376930237,-8439.576171875,304.1979064941406,0.9990000128746032,0.6742345690727234,0.5384893417358398,293.1614685058594,297.1499938964844,293.1499938964844,0.021381763741374,-4498.9052734375,304.15093994140625,0.462812602519989,0.0607740432024002,0.2880823612213135,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235717773437,1.0,0.3620644509792328,0.6877463459968567,0.6877463459968567,1.0,1.0,-1.6339213848114014,0.6854048371315002,0.9485165476799012,0.3069137632846832,0.0,0.0,0.7099587321281433,95.32546997070312,121.0,-52.99185562133789,-19682.91796875,512.6884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8602905273437,310.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,23696.52734375,22320.0,0.0,0.0,0.4551545083522796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040775537490845,1.0040889978408811,-1.1481071851449087e-05,0.0,0.0004619239771272,0.0,0.0,166.1971893310547,0.0,0.0,0.0,0.5786282420158386,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005250886082649,-2299.014404296875,304.1539306640625,0.6598913073539734,0.1602545976638794,0.1471804082393646,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910646557807,-721.322265625,303.0727844238281,0.4195165932178497,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911860585212707,-5268.2294921875,304.1589660644531,0.951322376728058,0.4801701307296753,0.33713498711586,293.0989990234375,297.1499938964844,293.1499938964844,0.4865885376930237,-8439.576171875,304.1979064941406,0.9990000128746032,0.6742345690727234,0.5384893417358398,293.1614685058594,297.1499938964844,293.1499938964844,0.021381763741374,-4498.9052734375,304.15093994140625,0.462812602519989,0.0607740432024002,0.2880823612213135,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235717773437,1.0,0.3620644509792328,0.6877463459968567,0.6877463459968567,1.0,1.0,-1.6339213848114014,0.6854048371315002,0.9485165476799012,0.3069137632846832,0.0,0.0,0.7099587321281433,95.32546997070312,121.0,-52.99185562133789,-19682.91796875,512.6884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8602905273437,310.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,23696.52734375,22320.0,0.0,0.0,0.4551545083522796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040775537490845,1.0040889978408811,-1.1481071851449087e-05,0.0,0.0004619239771272,0.0,0.0,166.1971893310547,0.0,0.0,0.0,0.5786282420158386,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008857414126396,-2307.459228515625,304.15203857421875,0.650266706943512,0.1592959761619568,0.1465664505958557,293.4373474121094,297.1499938964844,293.1499938964844,0.0121023757383227,-722.430908203125,302.93017578125,0.4130271375179291,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930712342262268,-5291.19482421875,304.1529541015625,0.9361690282821656,0.4783543050289154,0.3360658884048462,293.1125793457031,297.1499938964844,293.1499938964844,0.5114087462425232,-8809.8642578125,304.1405639648437,0.9990000128746032,0.6728512048721313,0.5601139664649963,293.1620178222656,297.1499938964844,293.1499938964844,0.021609166637063,-4530.3447265625,304.1502685546875,0.4521932601928711,0.0603743083775043,0.2878003120422363,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714070916175842,0.690295398235321,0.690295398235321,1.0,1.0,-1.657818078994751,0.6972532868385315,0.9605647921562196,0.3136429786682129,0.0,0.0,0.7203130722045898,102.15375518798828,139.0,-110.21846771240234,-19772.091796875,546.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88140869140625,310.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22283.12890625,22320.0,0.0,0.0,0.4480006992816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884653091430664,0.9884762763977052,-1.0972528798447456e-05,0.0,0.0004546637646853,0.0,0.0,156.93820190429688,0.0,0.0,0.0,0.5832146406173706,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008857414126396,-2307.459228515625,304.15203857421875,0.650266706943512,0.1592959761619568,0.1465664505958557,293.4373474121094,297.1499938964844,293.1499938964844,0.0121023757383227,-722.430908203125,302.93017578125,0.4130271375179291,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930712342262268,-5291.19482421875,304.1529541015625,0.9361690282821656,0.4783543050289154,0.3360658884048462,293.1125793457031,297.1499938964844,293.1499938964844,0.5114087462425232,-8809.8642578125,304.1405639648437,0.9990000128746032,0.6728512048721313,0.5601139664649963,293.1620178222656,297.1499938964844,293.1499938964844,0.021609166637063,-4530.3447265625,304.1502685546875,0.4521932601928711,0.0603743083775043,0.2878003120422363,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714070916175842,0.690295398235321,0.690295398235321,1.0,1.0,-1.657818078994751,0.6972532868385315,0.9605647921562196,0.3136429786682129,0.0,0.0,0.7203130722045898,102.15375518798828,139.0,-110.21846771240234,-19772.091796875,546.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88140869140625,310.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22283.12890625,22320.0,0.0,0.0,0.4480006992816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884653091430664,0.9884762763977052,-1.0972528798447456e-05,0.0,0.0004546637646853,0.0,0.0,156.93820190429688,0.0,0.0,0.0,0.5832146406173706,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010304689407348,-2311.300537109375,304.151123046875,0.6383345127105713,0.1582942456007003,0.1460305750370025,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113408192992,-722.9213256835938,302.7823791503906,0.4048258662223816,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939973413944244,-5302.474609375,304.1504211425781,0.9159084558486938,0.4764426350593567,0.335034042596817,293.1611633300781,297.1499938964844,293.1499938964844,0.5458122491836548,-9304.3935546875,304.0864562988281,0.9990000128746032,0.6640246510505676,0.5908082127571106,293.1640930175781,297.1499938964844,293.1499938964844,0.0216249972581863,-4537.24365234375,304.150146484375,0.4381684362888336,0.0596506334841251,0.28668874502182,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845579922199249,0.6915358901023865,0.6915358901023865,1.0,1.0,-1.691895604133606,0.7133427262306213,0.9785528779029846,0.322504311800003,0.0,0.0,0.7376899719238281,112.29486846923828,142.0,-103.56490325927734,-20084.67578125,598.2944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6941223144531,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.015625,22320.0,0.0,0.0,0.4432539045810699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195192098617554,1.0195305347442627,-1.1278564670647029e-05,0.0,0.000449846353149,0.0,0.0,167.9129638671875,0.0,0.0,0.0,0.5965527296066284,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010304689407348,-2311.300537109375,304.151123046875,0.6383345127105713,0.1582942456007003,0.1460305750370025,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113408192992,-722.9213256835938,302.7823791503906,0.4048258662223816,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939973413944244,-5302.474609375,304.1504211425781,0.9159084558486938,0.4764426350593567,0.335034042596817,293.1611633300781,297.1499938964844,293.1499938964844,0.5458122491836548,-9304.3935546875,304.0864562988281,0.9990000128746032,0.6640246510505676,0.5908082127571106,293.1640930175781,297.1499938964844,293.1499938964844,0.0216249972581863,-4537.24365234375,304.150146484375,0.4381684362888336,0.0596506334841251,0.28668874502182,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845579922199249,0.6915358901023865,0.6915358901023865,1.0,1.0,-1.691895604133606,0.7133427262306213,0.9785528779029846,0.322504311800003,0.0,0.0,0.7376899719238281,112.29486846923828,142.0,-103.56490325927734,-20084.67578125,598.2944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6941223144531,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.015625,22320.0,0.0,0.0,0.4432539045810699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195192098617554,1.0195305347442627,-1.1278564670647029e-05,0.0,0.000449846353149,0.0,0.0,167.9129638671875,0.0,0.0,0.0,0.5965527296066284,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.101075530052185,-2312.67236328125,304.1508483886719,0.6333907842636108,0.1578018218278885,0.1457420587539672,293.4592590332031,297.1499938964844,293.1499938964844,0.0119524113833904,-722.6580200195312,302.7057800292969,0.4014230966567993,0.050000000745058,0.0512755550444126,293.2222900390625,297.1499938964844,293.1499938964844,0.3943909406661987,-5307.1904296875,304.149658203125,0.907646894454956,0.4754672348499298,0.3344835937023163,293.1950378417969,297.1499938964844,293.1499938964844,0.561930775642395,-9529.5166015625,304.06884765625,0.9990000128746032,0.6572337746620178,0.6043282151222229,293.1654357910156,297.1499938964844,293.1499938964844,0.0215477887541055,-4531.76708984375,304.1502685546875,0.432158887386322,0.0592115521430969,0.2855983972549438,291.02001953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0159912109375,1.0,0.389910489320755,0.6922649145126343,0.6922649145126343,1.0,1.0,-1.7060238122940063,0.7200667262077332,0.9859570860862732,0.3263259530067444,0.0,0.0,0.7498506903648376,116.91106414794922,142.0,-95.8268814086914,-20224.91796875,621.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281677246094,309.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21829.18359375,21240.0,0.0,0.0,0.4419849216938019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437614917755127,1.0437730550765991,-1.1552262549230363e-05,0.0,0.0004485585086513,0.0,0.0,177.18338012695312,0.0,0.0,0.0,0.5922755002975464,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012366861104965,-2316.41943359375,304.150390625,0.6291518807411194,0.1573273986577987,0.1454531103372573,293.4666748046875,297.1499938964844,293.1499938964844,0.0118962153792381,-722.7630615234375,302.6260681152344,0.3984615802764892,0.050000000745058,0.0514283291995525,293.2226257324219,297.1499938964844,293.1499938964844,0.3952243328094482,-5316.93212890625,304.1481628417969,0.900938093662262,0.4744894504547119,0.3339182138442993,293.23028564453125,297.1499938964844,293.1499938964844,0.5772783756256104,-9740.5634765625,304.0557556152344,0.9990000128746032,0.6497396230697632,0.6160612106323242,293.16680908203125,297.1499938964844,293.1499938964844,0.0214738585054874,-4527.67333984375,304.1503601074219,0.4269745945930481,0.0587456114590168,0.2843022346496582,290.973388671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.9667663574219,1.0,0.3946990966796875,0.6932417154312134,0.6932417154312134,1.0,1.0,-1.717720627784729,0.7257729768753052,0.9919477105140686,0.3295951187610626,0.0,0.0,0.7660913467407227,121.03166198730467,145.0,-115.86339569091795,-20248.609375,641.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3435974121094,309.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20867.0078125,21240.0,0.0,0.0,0.4412562847137451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05292010307312,1.052931547164917,-1.14512740765349e-05,0.0,0.000447819038527,0.0,0.0,178.46826171875,0.0,0.0,0.0,0.6084538102149963,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008804142475128,-2309.74365234375,304.1509094238281,0.619208812713623,0.1564677506685257,0.1450483351945877,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266373708844,-718.867919921875,302.4737548828125,0.3907090425491333,0.050000000745058,0.0518292337656021,293.22314453125,297.1499938964844,293.1499938964844,0.393821656703949,-5300.92333984375,304.1513671875,0.8853684663772583,0.4725455641746521,0.3328779339790344,293.2749938964844,297.1499938964844,293.1499938964844,0.5718711018562317,-9640.537109375,304.0967712402344,0.9842787384986876,0.6385403871536255,0.6078608632087708,293.16949462890625,297.1499938964844,293.1499938964844,0.0211102161556482,-4489.47314453125,304.1508483886719,0.4158408343791961,0.0577767342329025,0.2819322645664215,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.97369384765625,1.0,0.4015026092529297,0.6975329518318176,0.6975329518318176,1.0,1.0,-1.7038580179214478,0.7207565307617188,0.9831014275550842,0.3276320397853851,0.0,0.0,0.7918821573257446,130.8919219970703,148.0,-9.57319164276123,-20243.91796875,660.3593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.13671875,21240.0,0.0,0.0,0.4413037896156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148072481155396,1.1148195266723633,-1.2212358342367224e-05,0.0,0.0004478672635741,0.0,0.0,204.3980255126953,0.0,0.0,0.0,0.6358323693275452,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008804142475128,-2309.74365234375,304.1509094238281,0.619208812713623,0.1564677506685257,0.1450483351945877,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266373708844,-718.867919921875,302.4737548828125,0.3907090425491333,0.050000000745058,0.0518292337656021,293.22314453125,297.1499938964844,293.1499938964844,0.393821656703949,-5300.92333984375,304.1513671875,0.8853684663772583,0.4725455641746521,0.3328779339790344,293.2749938964844,297.1499938964844,293.1499938964844,0.5718711018562317,-9640.537109375,304.0967712402344,0.9842787384986876,0.6385403871536255,0.6078608632087708,293.16949462890625,297.1499938964844,293.1499938964844,0.0211102161556482,-4489.47314453125,304.1508483886719,0.4158408343791961,0.0577767342329025,0.2819322645664215,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.97369384765625,1.0,0.4015026092529297,0.6975329518318176,0.6975329518318176,1.0,1.0,-1.7038580179214478,0.7207565307617188,0.9831014275550842,0.3276320397853851,0.0,0.0,0.7918821573257446,130.8919219970703,148.0,-9.57319164276123,-20243.91796875,660.3593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.13671875,21240.0,0.0,0.0,0.4413037896156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148072481155396,1.1148195266723633,-1.2212358342367224e-05,0.0,0.0004478672635741,0.0,0.0,204.3980255126953,0.0,0.0,0.0,0.6358323693275452,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001781895756721,-2296.20654296875,304.1517639160156,0.6117558479309082,0.1555864810943603,0.1445370763540268,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802904427051,-711.29248046875,302.32049560546875,0.3848015367984772,0.050000000745058,0.052127406001091,293.22430419921875,297.1499938964844,293.1499938964844,0.3911041021347046,-5270.5205078125,304.1553649902344,0.8744847178459167,0.4704582095146179,0.3316668570041656,293.28839111328125,297.1499938964844,293.1499938964844,0.5656349062919617,-9540.3857421875,304.1243896484375,0.9716010689735411,0.6326249837875366,0.6017714738845825,293.1719970703125,297.1499938964844,293.1499938964844,0.0205655805766582,-4429.24560546875,304.1514587402344,0.4078837931156158,0.0567725598812103,0.2788089513778686,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062080085277557,0.702166736125946,0.702166736125946,1.0,1.0,-1.6910182237625122,0.7163277864456177,0.9746904373168944,0.3258004784584045,0.0,0.0,0.809165358543396,138.16696166992188,151.0,26.387666702270508,-20154.748046875,672.1578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.384765625,20160.0,0.0,0.0,0.4425085186958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158698797225952,1.1587116718292236,-1.2849809536419343e-05,0.0,0.0004490898863878,0.0,0.0,225.26377868652344,0.0,0.0,0.0,0.6411197185516357,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001781895756721,-2296.20654296875,304.1517639160156,0.6117558479309082,0.1555864810943603,0.1445370763540268,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802904427051,-711.29248046875,302.32049560546875,0.3848015367984772,0.050000000745058,0.052127406001091,293.22430419921875,297.1499938964844,293.1499938964844,0.3911041021347046,-5270.5205078125,304.1553649902344,0.8744847178459167,0.4704582095146179,0.3316668570041656,293.28839111328125,297.1499938964844,293.1499938964844,0.5656349062919617,-9540.3857421875,304.1243896484375,0.9716010689735411,0.6326249837875366,0.6017714738845825,293.1719970703125,297.1499938964844,293.1499938964844,0.0205655805766582,-4429.24560546875,304.1514587402344,0.4078837931156158,0.0567725598812103,0.2788089513778686,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062080085277557,0.702166736125946,0.702166736125946,1.0,1.0,-1.6910182237625122,0.7163277864456177,0.9746904373168944,0.3258004784584045,0.0,0.0,0.809165358543396,138.16696166992188,151.0,26.387666702270508,-20154.748046875,672.1578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.384765625,20160.0,0.0,0.0,0.4425085186958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158698797225952,1.1587116718292236,-1.2849809536419343e-05,0.0,0.0004490898863878,0.0,0.0,225.26377868652344,0.0,0.0,0.0,0.6411197185516357,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997889190912246,-2289.11474609375,304.1518249511719,0.6058153510093689,0.1547801196575164,0.1440110206604004,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427119165658,-704.528076171875,302.1576232910156,0.3805184066295624,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.3895222544670105,-5253.541015625,304.15625,0.8664198517799377,0.4683905839920044,0.3303951919078827,293.2923583984375,297.1499938964844,293.1499938964844,0.5625515580177307,-9490.794921875,304.1379699707031,0.9617648720741272,0.6283057332038879,0.5977012515068054,293.1737976074219,297.1499938964844,293.1499938964844,0.0201195329427719,-4381.62744140625,304.1517333984375,0.4016985297203064,0.0558512024581432,0.2756555676460266,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096981585025787,0.706931471824646,0.706931471824646,1.0,1.0,-1.6804606914520264,0.7129249572753906,0.9675357937812804,0.3245175182819366,0.0,0.0,0.8303239941596985,143.73867797851562,154.0,8.258378982543945,-19993.31640625,680.4967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.63671875,20160.0,0.0,0.0,0.444019079208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738108396530151,1.173823595046997,-1.284771497012116e-05,0.0,0.0004506229306571,0.0,0.0,229.94384765625,0.0,0.0,0.0,0.6603007316589355,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997889190912246,-2289.11474609375,304.1518249511719,0.6058153510093689,0.1547801196575164,0.1440110206604004,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427119165658,-704.528076171875,302.1576232910156,0.3805184066295624,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.3895222544670105,-5253.541015625,304.15625,0.8664198517799377,0.4683905839920044,0.3303951919078827,293.2923583984375,297.1499938964844,293.1499938964844,0.5625515580177307,-9490.794921875,304.1379699707031,0.9617648720741272,0.6283057332038879,0.5977012515068054,293.1737976074219,297.1499938964844,293.1499938964844,0.0201195329427719,-4381.62744140625,304.1517333984375,0.4016985297203064,0.0558512024581432,0.2756555676460266,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096981585025787,0.706931471824646,0.706931471824646,1.0,1.0,-1.6804606914520264,0.7129249572753906,0.9675357937812804,0.3245175182819366,0.0,0.0,0.8303239941596985,143.73867797851562,154.0,8.258378982543945,-19993.31640625,680.4967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.63671875,20160.0,0.0,0.0,0.444019079208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738108396530151,1.173823595046997,-1.284771497012116e-05,0.0,0.0004506229306571,0.0,0.0,229.94384765625,0.0,0.0,0.0,0.6603007316589355,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0991395264863967,-2276.635986328125,304.1523132324219,0.6009295582771301,0.1540583819150924,0.1435239762067794,293.5243530273437,297.1499938964844,293.1499938964844,0.0109638031572103,-695.0821533203125,301.9965515136719,0.3771605193614959,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867537081241607,-5223.0986328125,304.1587829589844,0.8599382638931274,0.4663400650024414,0.3291124999523163,293.2934875488281,297.1499938964844,293.1499938964844,0.5580359697341919,-9423.7548828125,304.1493835449219,0.9534252285957336,0.6244641542434692,0.5942204594612122,293.17498779296875,297.1499938964844,293.1499938964844,0.0196250714361667,-4325.20361328125,304.1519775390625,0.3963174819946289,0.0550052486360073,0.2726768255233764,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124404788017273,0.7118229866027832,0.7118229866027832,1.0,1.0,-1.670806646347046,0.7099077701568604,0.9608988761901855,0.3234361410140991,0.0,0.0,0.8454693555831909,148.31292724609375,157.0,31.33515739440918,-19947.73046875,686.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.900390625,20160.0,0.0,0.0,0.4459198713302612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067850828170776,1.206798434257507,-1.3324003703019116e-05,0.0,0.0004525519616436,0.0,0.0,246.58155822753903,0.0,0.0,0.0,0.6755114197731018,4.0,0.0,1.0
