time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964168757200241,-2225.873291015625,304.1464233398437,0.6471155881881714,0.1536525636911392,0.1411402225494384,293.66729736328125,297.1499938964844,293.1499938964844,0.00664290972054,-496.930908203125,299.2629089355469,0.4167634546756744,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538700640201568,-4873.7919921875,304.1486511230469,0.9143192172050476,0.4394503533840179,0.3089897930622101,293.16265869140625,297.1499938964844,293.1499938964844,0.4929044246673584,-8592.376953125,304.0865783691406,0.9990000128746032,0.6149949431419373,0.5473736524581909,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767516508698,-3778.965087890625,304.1307983398437,0.4167634546756744,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538552820682525,0.80621737241745,0.80621737241745,1.0,1.0,-1.5458734035491943,0.6702046394348145,0.8756688237190247,0.3087631165981293,0.0,0.0,0.7237350940704346,96.16522216796876,127.0,-151.00918579101562,-18316.125,462.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.07421875,18000.0,0.0,0.0,0.4077699184417724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887617290019989,0.8876261115074158,-8.808873644738924e-06,0.0,0.0004138346412219,0.0,0.0,113.2688217163086,0.0,0.0,0.0,0.5234428644180298,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964168757200241,-2225.873291015625,304.1464233398437,0.6471155881881714,0.1536525636911392,0.1411402225494384,293.66729736328125,297.1499938964844,293.1499938964844,0.00664290972054,-496.930908203125,299.2629089355469,0.4167634546756744,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538700640201568,-4873.7919921875,304.1486511230469,0.9143192172050476,0.4394503533840179,0.3089897930622101,293.16265869140625,297.1499938964844,293.1499938964844,0.4929044246673584,-8592.376953125,304.0865783691406,0.9990000128746032,0.6149949431419373,0.5473736524581909,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767516508698,-3778.965087890625,304.1307983398437,0.4167634546756744,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538552820682525,0.80621737241745,0.80621737241745,1.0,1.0,-1.5458734035491943,0.6702046394348145,0.8756688237190247,0.3087631165981293,0.0,0.0,0.7237350940704346,96.16522216796876,127.0,-151.00918579101562,-18316.125,462.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.07421875,18000.0,0.0,0.0,0.4077699184417724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887617290019989,0.8876261115074158,-8.808873644738924e-06,0.0,0.0004138346412219,0.0,0.0,113.2688217163086,0.0,0.0,0.0,0.5234428644180298,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969575718045234,-2236.694580078125,304.1461181640625,0.6421976685523987,0.1536427587270736,0.1412862986326217,293.6719665527344,297.1499938964844,293.1499938964844,0.0065766130574047,-494.1065979003906,299.1407775878906,0.412794828414917,0.050000000745058,0.0507434159517288,293.22039794921875,297.1499938964844,293.1499938964844,0.3546922206878662,-4883.57763671875,304.1473999023437,0.9055229425430298,0.438503623008728,0.3084525167942047,293.1967163085937,297.1499938964844,293.1499938964844,0.5093860030174255,-8827.2783203125,304.0682983398437,0.9990000128746032,0.6081540584564209,0.5609444379806519,293.167724609375,297.1499938964844,293.1499938964844,0.0153153659775853,-3802.760498046875,304.1221008300781,0.412794828414917,0.050000000745058,0.2407049238681793,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4389343261719,291.0409545898437,1.0,0.3595852851867676,0.806338906288147,0.806338906288147,1.0,1.0,-1.562794208526611,0.6780484318733215,0.8847458362579346,0.3132608532905578,0.0,0.0,0.7357237935066223,100.50762176513672,127.0,-140.6793212890625,-18493.302734375,483.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5935363769531,309.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17629.408203125,18000.0,0.0,0.0,0.4059138596057892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906957745552063,0.906966745853424,-8.981945029518101e-06,0.0,0.0004119509540032,0.0,0.0,118.75613403320312,0.0,0.0,0.0,0.5317885279655457,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973676815629005,-2244.846435546875,304.1460876464844,0.6379324793815613,0.1536154150962829,0.1414093673229217,293.6768493652344,297.1499938964844,293.1499938964844,0.0065030422993004,-490.5347900390625,299.0218200683594,0.4094084203243255,0.050000000745058,0.0508905015885829,293.22076416015625,297.1499938964844,293.1499938964844,0.3550847172737121,-4888.2490234375,304.1471862792969,0.8981966376304626,0.4375438392162323,0.3078989088535309,293.2325134277344,297.1499938964844,293.1499938964844,0.5232384204864502,-9020.2587890625,304.05816650390625,0.9990000128746032,0.6005276441574097,0.5720301866531372,293.1701965332031,297.1499938964844,293.1499938964844,0.0154231572523713,-3821.370849609375,304.1121520996094,0.4094084203243255,0.050000000745058,0.2414026409387588,291.0104064941406,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4375,291.005615234375,1.0,0.3647674918174743,0.8065376281738281,0.8065376281738281,1.0,1.0,-1.5766253471374512,0.6844652891159058,0.8921600580215454,0.3169938325881958,0.0,0.0,0.7488273978233337,104.50469207763672,130.0,-118.50640106201172,-18650.55078125,502.8194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4297790527344,309.6407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17509.23828125,18000.0,0.0,0.0,0.404823362827301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93149995803833,0.9315091967582704,-9.22875915421173e-06,0.0,0.0004108442517463,0.0,0.0,126.21769714355467,0.0,0.0,0.0,0.5425311326980591,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976564362645149,-2250.09375,304.1469421386719,0.6278092265129089,0.1535312980413437,0.141722023487091,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451426103711,-481.3448791503906,298.8072509765625,0.4013818800449371,0.050000000745058,0.051279030740261,293.22149658203125,297.1499938964844,293.1499938964844,0.3537917733192444,-4873.1787109375,304.1504211425781,0.8809778690338135,0.4356034100055694,0.3068554401397705,293.2748413085937,297.1499938964844,293.1499938964844,0.5152893662452698,-8885.8193359375,304.10174560546875,0.9807608723640442,0.5897564888000488,0.561586856842041,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712245032191,-3844.078125,304.0898132324219,0.4013818800449371,0.050000000745058,0.2432456463575363,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.00848388671875,1.0,0.3723833858966827,0.8100074529647827,0.8100074529647827,1.0,1.0,-1.5658860206604004,0.6798174977302551,0.8860685229301453,0.3148005902767181,0.0,0.0,0.7694237232208252,114.14173126220705,133.0,-18.77816200256348,-18653.484375,522.0770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.169921875,18000.0,0.0,0.0,0.40428027510643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981339991092682,0.981349766254425,-9.805860827327706e-06,0.0,0.0004102930834051,0.0,0.0,143.00892639160156,0.0,0.0,0.0,0.5647186040878296,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976564362645149,-2250.09375,304.1469421386719,0.6278092265129089,0.1535312980413437,0.141722023487091,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451426103711,-481.3448791503906,298.8072509765625,0.4013818800449371,0.050000000745058,0.051279030740261,293.22149658203125,297.1499938964844,293.1499938964844,0.3537917733192444,-4873.1787109375,304.1504211425781,0.8809778690338135,0.4356034100055694,0.3068554401397705,293.2748413085937,297.1499938964844,293.1499938964844,0.5152893662452698,-8885.8193359375,304.10174560546875,0.9807608723640442,0.5897564888000488,0.561586856842041,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712245032191,-3844.078125,304.0898132324219,0.4013818800449371,0.050000000745058,0.2432456463575363,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.00848388671875,1.0,0.3723833858966827,0.8100074529647827,0.8100074529647827,1.0,1.0,-1.5658860206604004,0.6798174977302551,0.8860685229301453,0.3148005902767181,0.0,0.0,0.7694237232208252,114.14173126220705,133.0,-18.77816200256348,-18653.484375,522.0770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.169921875,18000.0,0.0,0.0,0.40428027510643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981339991092682,0.981349766254425,-9.805860827327706e-06,0.0,0.0004102930834051,0.0,0.0,143.00892639160156,0.0,0.0,0.0,0.5647186040878296,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976372361183166,-2249.347412109375,304.1479797363281,0.62098228931427,0.153369054198265,0.1418502777814865,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566946096718,-469.6409912109375,298.5953674316406,0.3958942592144012,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.351660817861557,-4848.8349609375,304.1537780761719,0.8692685961723328,0.4335414469242096,0.3056460916996002,293.2876281738281,297.1499938964844,293.1499938964844,0.5098187327384949,-8796.873046875,304.12652587890625,0.9665883779525756,0.5839740037918091,0.5556555390357971,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261418014764,-3853.101806640625,304.0654602050781,0.3958942592144012,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780457377433777,0.8113067746162415,0.8113067746162415,1.0,1.0,-1.5594295263290403,0.6769654750823975,0.8824640512466431,0.3133640885353088,0.0,0.0,0.7848823070526123,121.22958374023438,136.0,10.887144088745115,-18599.34375,536.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,309.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.388671875,18000.0,0.0,0.0,0.4050722122192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177947282791138,1.0178049802780151,-1.027220696414588e-05,0.0,0.0004110967856831,0.0,0.0,156.55320739746094,0.0,0.0,0.0,0.5814670920372009,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976372361183166,-2249.347412109375,304.1479797363281,0.62098228931427,0.153369054198265,0.1418502777814865,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566946096718,-469.6409912109375,298.5953674316406,0.3958942592144012,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.351660817861557,-4848.8349609375,304.1537780761719,0.8692685961723328,0.4335414469242096,0.3056460916996002,293.2876281738281,297.1499938964844,293.1499938964844,0.5098187327384949,-8796.873046875,304.12652587890625,0.9665883779525756,0.5839740037918091,0.5556555390357971,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261418014764,-3853.101806640625,304.0654602050781,0.3958942592144012,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780457377433777,0.8113067746162415,0.8113067746162415,1.0,1.0,-1.5594295263290403,0.6769654750823975,0.8824640512466431,0.3133640885353088,0.0,0.0,0.7848823070526123,121.22958374023438,136.0,10.887144088745115,-18599.34375,536.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,309.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.388671875,18000.0,0.0,0.0,0.4050722122192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177947282791138,1.0178049802780151,-1.027220696414588e-05,0.0,0.0004110967856831,0.0,0.0,156.55320739746094,0.0,0.0,0.0,0.5814670920372009,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976069569587707,-2248.47265625,304.1487121582031,0.6158248782157898,0.1532558798789978,0.1419476419687271,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603904373943,-457.1540222167969,298.3783264160156,0.3915541768074035,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494782447814941,-4824.25537109375,304.1561279296875,0.860496461391449,0.4314966797828674,0.3043856918811798,293.29156494140625,297.1499938964844,293.1499938964844,0.5057134628295898,-8732.6396484375,304.1410217285156,0.9553778767585754,0.5796762704849243,0.5516154766082764,293.1861267089844,297.1499938964844,293.1499938964844,0.0156503990292549,-3858.221923828125,304.0410461425781,0.3915541768074035,0.050000000745058,0.2456597834825515,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824803233146667,0.8104392290115356,0.8104392290115356,1.0,1.0,-1.5547282695770264,0.6746520400047302,0.8800762295722961,0.3121289312839508,0.0,0.0,0.798682451248169,126.81839752197266,139.0,18.49333953857422,-18541.865234375,548.8263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.185546875,18000.0,0.0,0.0,0.4067591428756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049081802368164,1.049092411994934,-1.0677737009245902e-05,0.0,0.0004128088185098,0.0,0.0,168.8019561767578,0.0,0.0,0.0,0.5958663821220398,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976069569587707,-2248.47265625,304.1487121582031,0.6158248782157898,0.1532558798789978,0.1419476419687271,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603904373943,-457.1540222167969,298.3783264160156,0.3915541768074035,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494782447814941,-4824.25537109375,304.1561279296875,0.860496461391449,0.4314966797828674,0.3043856918811798,293.29156494140625,297.1499938964844,293.1499938964844,0.5057134628295898,-8732.6396484375,304.1410217285156,0.9553778767585754,0.5796762704849243,0.5516154766082764,293.1861267089844,297.1499938964844,293.1499938964844,0.0156503990292549,-3858.221923828125,304.0410461425781,0.3915541768074035,0.050000000745058,0.2456597834825515,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824803233146667,0.8104392290115356,0.8104392290115356,1.0,1.0,-1.5547282695770264,0.6746520400047302,0.8800762295722961,0.3121289312839508,0.0,0.0,0.798682451248169,126.81839752197266,139.0,18.49333953857422,-18541.865234375,548.8263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.185546875,18000.0,0.0,0.0,0.4067591428756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049081802368164,1.049092411994934,-1.0677737009245902e-05,0.0,0.0004128088185098,0.0,0.0,168.8019561767578,0.0,0.0,0.0,0.5958663821220398,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975920036435127,-2247.91796875,304.1491394042969,0.6116037368774414,0.1532050967216491,0.142066404223442,293.7206420898437,297.1499938964844,293.1499938964844,0.0057594012469053,-444.0440673828125,298.1581115722656,0.3878062069416046,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.347285121679306,-4799.7783203125,304.1577453613281,0.8534473776817322,0.4295242130756378,0.3031429350376129,293.2926940917969,297.1499938964844,293.1499938964844,0.5018117427825928,-8674.236328125,304.1504211425781,0.9458285570144652,0.5758616924285889,0.5481473803520203,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542230397462,-3860.615478515625,304.0167541503906,0.3878062069416046,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861151337623596,0.8095716238021851,0.8095716238021851,1.0,1.0,-1.550508975982666,0.6725621819496155,0.8779468536376953,0.3110273778438568,0.0,0.0,0.8105642199516296,131.4916229248047,142.0,20.68125915527344,-18488.859375,558.5153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,308.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17713.51171875,18000.0,0.0,0.0,0.4090066850185394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756258964538574,1.0756369829177856,-1.1031598660338204e-05,0.0,0.000415089802118,0.0,0.0,179.7247314453125,0.0,0.0,0.0,0.6081464886665344,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975920036435127,-2247.91796875,304.1491394042969,0.6116037368774414,0.1532050967216491,0.142066404223442,293.7206420898437,297.1499938964844,293.1499938964844,0.0057594012469053,-444.0440673828125,298.1581115722656,0.3878062069416046,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.347285121679306,-4799.7783203125,304.1577453613281,0.8534473776817322,0.4295242130756378,0.3031429350376129,293.2926940917969,297.1499938964844,293.1499938964844,0.5018117427825928,-8674.236328125,304.1504211425781,0.9458285570144652,0.5758616924285889,0.5481473803520203,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542230397462,-3860.615478515625,304.0167541503906,0.3878062069416046,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861151337623596,0.8095716238021851,0.8095716238021851,1.0,1.0,-1.550508975982666,0.6725621819496155,0.8779468536376953,0.3110273778438568,0.0,0.0,0.8105642199516296,131.4916229248047,142.0,20.68125915527344,-18488.859375,558.5153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,308.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17713.51171875,18000.0,0.0,0.0,0.4090066850185394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756258964538574,1.0756369829177856,-1.1031598660338204e-05,0.0,0.000415089802118,0.0,0.0,179.7247314453125,0.0,0.0,0.0,0.6081464886665344,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0975863933563232,-2247.6728515625,304.1493225097656,0.6097280979156494,0.1532002240419387,0.1421362608671188,293.7261657714844,297.1499938964844,293.1499938964844,0.0056577352806925,-437.281005859375,298.0473022460937,0.3861360549926758,0.050000000745058,0.0520600974559783,293.224365234375,297.1499938964844,293.1499938964844,0.3461695313453674,-4787.3701171875,304.1583557128906,0.850355327129364,0.4285564720630646,0.3025301992893219,293.2927551269531,297.1499938964844,293.1499938964844,0.4998226761817932,-8645.208984375,304.1539611816406,0.9414743781089784,0.5740376710891724,0.5465011596679688,293.1923217773437,297.1499938964844,293.1499938964844,0.0156496297568082,-3860.885009765625,304.004638671875,0.3861360549926758,0.050000000745058,0.2469506859779358,291.0616149902344,291.1499938964844,260.6138000488281,259.0428771972656,279.2392578125,293.495849609375,291.0629272460937,1.0,0.3877238929271698,0.8091378808021545,0.8091378808021545,1.0,1.0,-1.5484635829925537,0.6715467572212219,0.8769168257713318,0.3104946613311767,0.0,0.0,0.8156576156616211,133.59381103515625,142.0,21.94036674499512,-18465.2734375,562.7611694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,308.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.578125,18000.0,0.0,0.0,0.4102485775947571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871225595474243,1.087133765220642,-1.1188482858415227e-05,0.0,0.0004163501434959,0.0,0.0,184.6197509765625,0.0,0.0,0.0,0.6134820580482483,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975800901651382,-2247.40771484375,304.1494445800781,0.6079927086830139,0.1532072126865387,0.1422130614519119,293.7315979003906,297.1499938964844,293.1499938964844,0.0055555989965796,-430.3967895507813,297.9361572265625,0.3845884799957275,0.050000000745058,0.0521399825811386,293.2244567871094,297.1499938964844,293.1499938964844,0.3450320065021515,-4774.73046875,304.1589050292969,0.8474758267402649,0.4275965094566345,0.3019204437732696,293.29266357421875,297.1499938964844,293.1499938964844,0.4977890253067016,-8615.8994140625,304.15692138671875,0.9373376965522766,0.5722492337226868,0.5448891520500183,293.1941223144531,297.1499938964844,293.1499938964844,0.0156411342322826,-3860.57568359375,303.9925231933594,0.3845884799957275,0.050000000745058,0.2473296225070953,291.0703430175781,291.1499938964844,260.6200561523437,259.0482788085937,279.2481994628906,293.5021057128906,291.07177734375,1.0,0.389228492975235,0.808739423751831,0.808739423751831,1.0,1.0,-1.5464394092559814,0.6705449819564819,0.8758943676948547,0.3099717795848846,0.0,0.0,0.8200987577438354,135.57948303222656,130.0,23.519983291625977,-18443.72265625,566.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145202636719,308.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.2890625,18000.0,0.0,0.0,0.4115259349346161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973418951034546,1.097353219985962,-1.1330309462209698e-05,0.0,0.0004176465154159,0.0,0.0,189.06187438964844,0.0,0.0,0.0,0.6182340979576111,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974074229598045,-2243.81201171875,304.1499328613281,0.6091898083686829,0.1533003002405166,0.1422204375267028,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275856189429,-414.6389770507813,297.7145080566406,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424452543258667,-4745.89501953125,304.1602478027344,0.847744345664978,0.4257301986217499,0.3005731701850891,293.2919311523437,297.1499938964844,293.1499938964844,0.4933080375194549,-8552.08203125,304.1620483398437,0.9370935559272766,0.5687840580940247,0.5415551662445068,293.197265625,297.1499938964844,293.1499938964844,0.0155034437775611,-3843.202880859375,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869743049144745,0.8079425096511841,0.8079425096511841,1.0,1.0,-1.540476679801941,0.6676501631736755,0.8728265166282654,0.3084429800510406,0.0,0.0,0.8264467120170593,134.17315673828125,118.0,30.71663856506348,-18391.41796875,559.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.509765625,18000.0,0.0,0.0,0.4140491783618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134532690048218,1.1134648323059082,-1.1561354767763987e-05,0.0,0.0004202073032502,0.0,0.0,196.2761688232422,0.0,0.0,0.0,0.6257376670837402,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974074229598045,-2243.81201171875,304.1499328613281,0.6091898083686829,0.1533003002405166,0.1422204375267028,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275856189429,-414.6389770507813,297.7145080566406,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424452543258667,-4745.89501953125,304.1602478027344,0.847744345664978,0.4257301986217499,0.3005731701850891,293.2919311523437,297.1499938964844,293.1499938964844,0.4933080375194549,-8552.08203125,304.1620483398437,0.9370935559272766,0.5687840580940247,0.5415551662445068,293.197265625,297.1499938964844,293.1499938964844,0.0155034437775611,-3843.202880859375,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869743049144745,0.8079425096511841,0.8079425096511841,1.0,1.0,-1.540476679801941,0.6676501631736755,0.8728265166282654,0.3084429800510406,0.0,0.0,0.8264467120170593,134.17315673828125,118.0,30.71663856506348,-18391.41796875,559.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.509765625,18000.0,0.0,0.0,0.4140491783618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134532690048218,1.1134648323059082,-1.1561354767763987e-05,0.0,0.0004202073032502,0.0,0.0,196.2761688232422,0.0,0.0,0.0,0.6257376670837402,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971563085913658,-2238.66748046875,304.1503601074219,0.6138694286346436,0.1535274982452392,0.1422038525342941,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859246402978,-397.4540100097656,297.4945983886719,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395810127258301,-4713.9169921875,304.1615905761719,0.852506697177887,0.4239558577537536,0.2991776466369629,293.29052734375,297.1499938964844,293.1499938964844,0.4884184300899505,-8483.205078125,304.1661682128906,0.942792534828186,0.5654685497283936,0.5382135510444641,293.1996459960937,297.1499938964844,293.1499938964844,0.0152797391638159,-3813.184814453125,303.9465637207031,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.12335205078125,1.0,0.3815216720104217,0.8071455359458923,0.8071455359458923,1.0,1.0,-1.5333832502365112,0.6642352938652039,0.8691479563713074,0.3066113591194153,0.0,0.0,0.828464150428772,128.9490203857422,106.0,38.69186401367188,-18332.595703125,541.1080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7200012207031,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.53515625,18000.0,0.0,0.0,0.4163055419921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12214457988739,1.1221563816070557,-1.1698574780893978e-05,0.0,0.0004224971926305,0.0,0.0,200.3822021484375,0.0,0.0,0.0,0.6298035383224487,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971563085913658,-2238.66748046875,304.1503601074219,0.6138694286346436,0.1535274982452392,0.1422038525342941,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859246402978,-397.4540100097656,297.4945983886719,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395810127258301,-4713.9169921875,304.1615905761719,0.852506697177887,0.4239558577537536,0.2991776466369629,293.29052734375,297.1499938964844,293.1499938964844,0.4884184300899505,-8483.205078125,304.1661682128906,0.942792534828186,0.5654685497283936,0.5382135510444641,293.1996459960937,297.1499938964844,293.1499938964844,0.0152797391638159,-3813.184814453125,303.9465637207031,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.12335205078125,1.0,0.3815216720104217,0.8071455359458923,0.8071455359458923,1.0,1.0,-1.5333832502365112,0.6642352938652039,0.8691479563713074,0.3066113591194153,0.0,0.0,0.828464150428772,128.9490203857422,106.0,38.69186401367188,-18332.595703125,541.1080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7200012207031,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.53515625,18000.0,0.0,0.0,0.4163055419921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12214457988739,1.1221563816070557,-1.1698574780893978e-05,0.0,0.0004224971926305,0.0,0.0,200.3822021484375,0.0,0.0,0.0,0.6298035383224487,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969962626695633,-2235.38623046875,304.15057373046875,0.6177648305892944,0.1537192165851593,0.142202541232109,293.7583312988281,297.1499938964844,293.1499938964844,0.0049380781129002,-386.7417602539063,297.36297607421875,0.3928693532943725,0.050000000745058,0.0517209134995937,293.22332763671875,297.1499938964844,293.1499938964844,0.3377947509288788,-4693.9775390625,304.16229248046875,0.8570215702056885,0.4229310750961303,0.298334926366806,293.2894592285156,297.1499938964844,293.1499938964844,0.485381543636322,-8440.703125,304.1681213378906,0.9482388496398926,0.5635448098182678,0.5362254977226257,293.2007751464844,297.1499938964844,293.1499938964844,0.0151218762621283,-3791.4677734375,303.9337463378906,0.3928693532943725,0.050000000745058,0.2453417330980301,291.1400146484375,291.1499938964844,260.65155029296875,259.0755310058594,279.29833984375,293.5339050292969,291.1426086425781,1.0,0.3771670162677765,0.8066866993904114,0.8066866993904114,1.0,1.0,-1.5288336277008057,0.6620540618896484,0.866779625415802,0.305436909198761,0.0,0.0,0.827472984790802,124.6424560546875,106.0,42.18725204467773,-18294.08984375,527.0863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,308.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.521484375,18000.0,0.0,0.0,0.4174408912658691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12336003780365,1.1233718395233154,-1.1727809578587768e-05,0.0,0.0004236494423821,0.0,0.0,201.0805053710937,0.0,0.0,0.0,0.6303830146789551,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968909636139869,-2233.222900390625,304.15069580078125,0.6207139492034912,0.1538664549589157,0.1422074139118194,293.76220703125,297.1499938964844,293.1499938964844,0.004839255940169,-379.5081787109375,297.27520751953125,0.3952780663967132,0.050000000745058,0.0515961982309818,293.2229309082031,297.1499938964844,293.1499938964844,0.3365925848484039,-4680.5634765625,304.1627197265625,0.8606470823287964,0.4222626686096191,0.2977737784385681,293.2886657714844,297.1499938964844,293.1499938964844,0.4833395779132843,-8412.21875,304.1692199707031,0.9525300860404968,0.562287449836731,0.5349107384681702,293.2013854980469,297.1499938964844,293.1499938964844,0.015010735951364,-3775.98974609375,303.9253845214844,0.3952780663967132,0.050000000745058,0.2447501569986343,291.15313720703125,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,293.5386047363281,291.1557922363281,1.0,0.3739238977432251,0.8063807487487793,0.8063807487487793,1.0,1.0,-1.52572762966156,0.6605668663978577,0.8651607632637024,0.3046344518661499,0.0,0.0,0.8259040713310242,121.42720794677734,94.0,43.78654861450195,-18266.8125,516.8436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,308.8270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.927734375,18000.0,0.0,0.0,0.4180836975574493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122455358505249,1.122467041015625,-1.1724156138370743e-05,0.0,0.0004243018047418,0.0,0.0,200.77734375,0.0,0.0,0.0,0.629970908164978,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966471284627914,-2228.190185546875,304.1508483886719,0.6292986273765564,0.154293492436409,0.1422426104545593,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929937623441,-361.25970458984375,297.0548095703125,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336002230644226,-4647.20849609375,304.1634521484375,0.8718262314796448,0.4206392765045166,0.2963792979717254,293.28643798828125,297.1499938964844,293.1499938964844,0.4782537817955017,-8341.560546875,304.1712646484375,0.9650987386703492,0.5592278242111206,0.5316690802574158,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214233875274,-3735.1201171875,303.9052124023437,0.4019728302955627,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.5501403808594,291.1884155273437,1.0,0.3648572862148285,0.8056159615516663,0.8056159615516663,1.0,1.0,-1.5178126096725464,0.6567822694778442,0.8610303997993469,0.3025870323181152,0.0,0.0,0.8189204931259155,112.4992446899414,82.0,44.855934143066406,-18191.62890625,489.0216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.76171875,18000.0,0.0,0.0,0.4192218482494354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140854358673096,1.114096999168396,-1.163237993750954e-05,0.0,0.000425456877565,0.0,0.0,197.2984771728516,0.0,0.0,0.0,0.6261023283004761,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966471284627914,-2228.190185546875,304.1508483886719,0.6292986273765564,0.154293492436409,0.1422426104545593,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929937623441,-361.25970458984375,297.0548095703125,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336002230644226,-4647.20849609375,304.1634521484375,0.8718262314796448,0.4206392765045166,0.2963792979717254,293.28643798828125,297.1499938964844,293.1499938964844,0.4782537817955017,-8341.560546875,304.1712646484375,0.9650987386703492,0.5592278242111206,0.5316690802574158,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214233875274,-3735.1201171875,303.9052124023437,0.4019728302955627,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.5501403808594,291.1884155273437,1.0,0.3648572862148285,0.8056159615516663,0.8056159615516663,1.0,1.0,-1.5178126096725464,0.6567822694778442,0.8610303997993469,0.3025870323181152,0.0,0.0,0.8189204931259155,112.4992446899414,82.0,44.855934143066406,-18191.62890625,489.0216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.76171875,18000.0,0.0,0.0,0.4192218482494354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140854358673096,1.114096999168396,-1.163237993750954e-05,0.0,0.000425456877565,0.0,0.0,197.2984771728516,0.0,0.0,0.0,0.6261023283004761,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965425372123718,-2226.01513671875,304.15087890625,0.6343064904212952,0.1545339375734329,0.1422729790210724,293.7762145996094,297.1499938964844,293.1499938964844,0.0044708126224577,-352.1044006347656,296.9436950683594,0.4057430326938629,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.3321380317211151,-4630.9365234375,304.1636657714844,0.8785588145256042,0.419851154088974,0.2956888377666473,293.2851867675781,297.1499938964844,293.1499938964844,0.4757618904113769,-8307.078125,304.1719055175781,0.97212415933609,0.5577405691146851,0.530075192451477,293.20294189453125,297.1499938964844,293.1499938964844,0.0145745072513818,-3714.111083984375,303.8954467773437,0.4057430326938629,0.050000000745058,0.242217481136322,291.201416015625,291.1499938964844,260.6751403808594,259.09600830078125,279.3357238769531,293.5557861328125,291.2038269042969,1.0,0.3599055111408233,0.8052335381507874,0.8052335381507874,1.0,1.0,-1.5138167142868042,0.6548737287521362,0.8589430451393127,0.3015519678592682,0.0,0.0,0.8139316439628601,107.68875885009766,82.0,43.74024200439453,-18149.5625,474.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81085205078125,308.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.89453125,18000.0,0.0,0.0,0.4195113182067871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1066930294036863,1.106704592704773,-1.1543348591658288e-05,0.0,0.0004257506516296,0.0,0.0,194.16212463378903,0.0,0.0,0.0,0.6226833462715149,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.096453920006752,-2224.157470703125,304.15087890625,0.6398828625679016,0.154789462685585,0.1423117816448211,293.78076171875,297.1499938964844,293.1499938964844,0.0043497094884514,-342.9739074707031,296.8316345214844,0.4099056720733642,0.050000000745058,0.0508687682449817,293.2205505371094,297.1499938964844,293.1499938964844,0.3307162821292877,-4615.1376953125,304.16375732421875,0.8860844969749451,0.4190777242183685,0.2950040698051452,293.2839050292969,297.1499938964844,293.1499938964844,0.4733306467533111,-8273.5224609375,304.17236328125,0.9794777035713196,0.556280255317688,0.5285005569458008,293.2032470703125,297.1499938964844,293.1499938964844,0.0144282029941678,-3693.06005859375,303.88580322265625,0.4099056720733642,0.050000000745058,0.2412995398044586,291.2158508300781,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,293.5614013671875,291.2180480957031,1.0,0.3547233641147613,0.8048785328865051,0.8048785328865051,1.0,1.0,-1.5098166465759275,0.6529673933982849,0.856849193572998,0.3005177676677704,0.0,0.0,0.8080854415893555,102.71550750732422,70.0,41.52408218383789,-18104.10546875,459.2281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646850585937,308.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.806640625,18000.0,0.0,0.0,0.4195981323719024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972747802734375,1.0972862243652344,-1.1427454410295468e-05,0.0,0.0004258387780282,0.0,0.0,190.18014526367188,0.0,0.0,0.0,0.61833256483078,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963341817259788,-2221.591064453125,304.1507873535156,0.6531175971031189,0.1553384661674499,0.1424129158258438,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111246682703,-324.8499755859375,296.603759765625,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280370533466339,-4585.451171875,304.16363525390625,0.9036709070205688,0.4175722301006317,0.2936537861824035,293.2812194824219,297.1499938964844,293.1499938964844,0.4687145054340362,-8210.060546875,304.1725769042969,0.994669795036316,0.5534366369247437,0.5254111289978027,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417691484093,-3651.5830078125,303.8669128417969,0.4199478924274444,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437680006027221,0.8041684627532959,0.8041684627532959,1.0,1.0,-1.5018459558486938,0.6491721868515015,0.8526737093925476,0.2984540164470672,0.0,0.0,0.7943781018257141,92.42672729492188,58.0,34.21067428588867,-18002.267578125,428.4571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.642578125,18000.0,0.0,0.0,0.4191347658634186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730297565460205,1.0730408430099487,-1.1125755008833949e-05,0.0,0.0004253685183357,0.0,0.0,180.112548828125,0.0,0.0,0.0,0.6071673631668091,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963341817259788,-2221.591064453125,304.1507873535156,0.6531175971031189,0.1553384661674499,0.1424129158258438,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111246682703,-324.8499755859375,296.603759765625,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280370533466339,-4585.451171875,304.16363525390625,0.9036709070205688,0.4175722301006317,0.2936537861824035,293.2812194824219,297.1499938964844,293.1499938964844,0.4687145054340362,-8210.060546875,304.1725769042969,0.994669795036316,0.5534366369247437,0.5254111289978027,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417691484093,-3651.5830078125,303.8669128417969,0.4199478924274444,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437680006027221,0.8041684627532959,0.8041684627532959,1.0,1.0,-1.5018459558486938,0.6491721868515015,0.8526737093925476,0.2984540164470672,0.0,0.0,0.7943781018257141,92.42672729492188,58.0,34.21067428588867,-18002.267578125,428.4571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.642578125,18000.0,0.0,0.0,0.4191347658634186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730297565460205,1.0730408430099487,-1.1125755008833949e-05,0.0,0.0004253685183357,0.0,0.0,180.112548828125,0.0,0.0,0.0,0.6071673631668091,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0962349250912666,-2219.254638671875,304.15069580078125,0.6669002771377563,0.1559784412384033,0.1426363289356231,293.798095703125,297.1499938964844,293.1499938964844,0.0038833715952932,-307.2159729003906,296.3795471191406,0.4308491349220276,0.050000000745058,0.0501271188259124,293.2175598144531,297.1499938964844,293.1499938964844,0.3252277374267578,-4554.04443359375,304.1638488769531,0.9224815964698792,0.4161475300788879,0.2923998534679413,293.268798828125,297.1499938964844,293.1499938964844,0.4478768706321716,-7906.548828125,304.201416015625,0.9990000128746032,0.5525630116462708,0.5061516761779785,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819133862853,-3612.332275390625,303.84942626953125,0.4308491349220276,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5903015136719,291.2775573730469,1.0,0.3315234184265136,0.8034583330154419,0.8034583330154419,1.0,1.0,-1.4751514196395874,0.6367030143737793,0.8384484648704529,0.2916836440563202,0.0,0.0,0.7764889001846313,83.30975341796875,46.0,56.86210250854492,-17746.279296875,391.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.119140625,18000.0,0.0,0.0,0.4176152050495147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418434143066406,1.0418541431427002,-1.0745025974756572e-05,0.0,0.0004238263354636,0.0,0.0,167.71096801757812,0.0,0.0,0.0,0.5928067564964294,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0962349250912666,-2219.254638671875,304.15069580078125,0.6669002771377563,0.1559784412384033,0.1426363289356231,293.798095703125,297.1499938964844,293.1499938964844,0.0038833715952932,-307.2159729003906,296.3795471191406,0.4308491349220276,0.050000000745058,0.0501271188259124,293.2175598144531,297.1499938964844,293.1499938964844,0.3252277374267578,-4554.04443359375,304.1638488769531,0.9224815964698792,0.4161475300788879,0.2923998534679413,293.268798828125,297.1499938964844,293.1499938964844,0.4478768706321716,-7906.548828125,304.201416015625,0.9990000128746032,0.5525630116462708,0.5061516761779785,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819133862853,-3612.332275390625,303.84942626953125,0.4308491349220276,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5903015136719,291.2775573730469,1.0,0.3315234184265136,0.8034583330154419,0.8034583330154419,1.0,1.0,-1.4751514196395874,0.6367030143737793,0.8384484648704529,0.2916836440563202,0.0,0.0,0.7764889001846313,83.30975341796875,46.0,56.86210250854492,-17746.279296875,391.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.119140625,18000.0,0.0,0.0,0.4176152050495147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418434143066406,1.0418541431427002,-1.0745025974756572e-05,0.0,0.0004238263354636,0.0,0.0,167.71096801757812,0.0,0.0,0.0,0.5928067564964294,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958961695432663,-2211.7724609375,304.1510314941406,0.6826202273368835,0.1567832082509994,0.1430102586746215,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537973210215,-288.8039245605469,296.1817932128906,0.4440307021141052,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.3212352097034454,-4508.46240234375,304.1658630371094,0.94383305311203,0.414711445569992,0.2911730110645294,293.22320556640625,297.1499938964844,293.1499938964844,0.4130843877792358,-7399.6884765625,304.2420349121094,0.9990000128746032,0.55873042345047,0.4750536382198334,293.202392578125,297.1499938964844,293.1499938964844,0.0135888084769248,-3563.51708984375,303.836181640625,0.4440307021141052,0.050000000745058,0.2362558096647262,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.35546875,1.0,0.3176285028457641,0.8028628826141357,0.8028628826141357,1.0,1.0,-1.4345794916152954,0.6179484724998474,0.816631019115448,0.2812299728393554,0.0,0.0,0.7449780106544495,74.44501495361328,49.0,95.0790557861328,-17316.9375,349.26715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.328125,18000.0,0.0,0.0,0.4141829013824463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987928032875061,0.9879381656646729,-1.0142263818124777e-05,0.0,0.0004203429853077,0.0,0.0,148.06089782714844,0.0,0.0,0.0,0.5683691501617432,4.0,0.0,1.0
