time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958961695432663,-2211.7724609375,304.1510314941406,0.6826202273368835,0.1567832082509994,0.1430102586746215,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537973210215,-288.8039245605469,296.1817932128906,0.4440307021141052,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.3212352097034454,-4508.46240234375,304.1658630371094,0.94383305311203,0.414711445569992,0.2911730110645294,293.22320556640625,297.1499938964844,293.1499938964844,0.4130843877792358,-7399.6884765625,304.2420349121094,0.9990000128746032,0.55873042345047,0.4750536382198334,293.202392578125,297.1499938964844,293.1499938964844,0.0135888084769248,-3563.51708984375,303.836181640625,0.4440307021141052,0.050000000745058,0.2362558096647262,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.35546875,1.0,0.3176285028457641,0.8028628826141357,0.8028628826141357,1.0,1.0,-1.4345794916152954,0.6179484724998474,0.816631019115448,0.2812299728393554,0.0,0.0,0.7449780106544495,74.44501495361328,49.0,95.0790557861328,-17316.9375,349.26715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.328125,18000.0,0.0,0.0,0.4141829013824463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987928032875061,0.9879381656646729,-1.0142263818124777e-05,0.0,0.0004203429853077,0.0,0.0,148.06089782714844,0.0,0.0,0.0,0.5683691501617432,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0959000959992408,-2211.03173828125,304.1506652832031,0.6954164505004883,0.1576917767524719,0.1436150223016739,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346461761742,-271.312255859375,295.97381591796875,0.4550111591815948,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.3178379237651825,-4470.0966796875,304.1661376953125,0.959087371826172,0.4132377803325653,0.2899969816207886,293.15966796875,297.1499938964844,293.1499938964844,0.3872302174568176,-7027.85546875,304.253662109375,0.9990000128746032,0.5697478652000427,0.4528243839740753,293.1995544433594,297.1499938964844,293.1499938964844,0.0133886663243174,-3529.2568359375,303.8274230957031,0.4550111591815948,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.3082739114761352,0.8022673726081848,0.8022673726081848,1.0,1.0,-1.4056998491287231,0.604654848575592,0.8010449409484863,0.2737064957618713,0.0,0.0,0.7059062719345093,68.43858337402344,67.0,71.85970306396484,-16861.525390625,321.3222961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.265625,18000.0,0.0,0.0,0.4083761572837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073721170425416,0.9073814153671264,-9.268486792279871e-06,0.0,0.0004144498961977,0.0,0.0,121.61221313476562,0.0,0.0,0.0,0.5328242182731628,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0959000959992408,-2211.03173828125,304.1506652832031,0.6954164505004883,0.1576917767524719,0.1436150223016739,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346461761742,-271.312255859375,295.97381591796875,0.4550111591815948,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.3178379237651825,-4470.0966796875,304.1661376953125,0.959087371826172,0.4132377803325653,0.2899969816207886,293.15966796875,297.1499938964844,293.1499938964844,0.3872302174568176,-7027.85546875,304.253662109375,0.9990000128746032,0.5697478652000427,0.4528243839740753,293.1995544433594,297.1499938964844,293.1499938964844,0.0133886663243174,-3529.2568359375,303.8274230957031,0.4550111591815948,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.3082739114761352,0.8022673726081848,0.8022673726081848,1.0,1.0,-1.4056998491287231,0.604654848575592,0.8010449409484863,0.2737064957618713,0.0,0.0,0.7059062719345093,68.43858337402344,67.0,71.85970306396484,-16861.525390625,321.3222961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.265625,18000.0,0.0,0.0,0.4083761572837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073721170425416,0.9073814153671264,-9.268486792279871e-06,0.0,0.0004144498961977,0.0,0.0,121.61221313476562,0.0,0.0,0.0,0.5328242182731628,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961631312966346,-2215.970458984375,304.1500549316406,0.6979108452796936,0.1580653637647628,0.1439585834741592,293.8183898925781,297.1499938964844,293.1499938964844,0.0033341215457767,-263.5120544433594,295.85321044921875,0.4568463265895843,0.050000000745058,0.0495551750063896,293.2148132324219,297.1499938964844,293.1499938964844,0.3169639110565185,-4460.791015625,304.1647644042969,0.9610379934310912,0.4124877154827118,0.2894567847251892,293.1310119628906,297.1499938964844,293.1499938964844,0.3826088309288025,-6967.22119140625,304.2430114746094,0.9990000128746032,0.5752584934234619,0.4493570625782013,293.1978454589844,297.1499938964844,293.1499938964844,0.0133606437593698,-3525.270263671875,303.8234558105469,0.4568463265895843,0.050000000745058,0.2350684255361557,291.41229248046875,291.1499938964844,260.7510070800781,259.1614990234375,279.56256103515625,293.74786376953125,291.4098815917969,1.0,0.3071976900100708,0.8019696474075317,0.8019696474075317,1.0,1.0,-1.401064157485962,0.6025193333625793,0.7985447645187378,0.2724204957485199,0.0,0.0,0.6879017949104309,67.52272033691406,67.0,27.20900535583496,-16691.06640625,317.04620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05548095703125,309.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18892.28515625,18000.0,0.0,0.0,0.4046391248703003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638862371444702,0.8638949990272522,-8.80437801242806e-06,0.0,0.0004106572887394,0.0,0.0,108.66443634033205,0.0,0.0,0.0,0.5140247344970703,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966413840651512,-2225.379150390625,304.149169921875,0.6976026892662048,0.1583296805620193,0.1442586332559585,293.8220520019531,297.1499938964844,293.1499938964844,0.0032408128026872,-256.5322265625,295.71270751953125,0.4560499489307403,0.050000000745058,0.0495693981647491,293.2144470214844,297.1499938964844,293.1499938964844,0.3169600963592529,-4461.86083984375,304.1620788574219,0.9593321681022644,0.4117355644702911,0.2889452278614044,293.1103820800781,297.1499938964844,293.1499938964844,0.3838911354541778,-6995.23876953125,304.22369384765625,0.9990000128746032,0.5795605778694153,0.4508540034294128,293.1964111328125,297.1499938964844,293.1499938964844,0.0133910095319151,-3532.715087890625,303.8181457519531,0.4560499489307403,0.050000000745058,0.2351358830928802,291.38604736328125,291.1499938964844,260.7604064941406,259.1695861816406,279.5693359375,293.7533874511719,291.3793334960937,1.0,0.30805104970932,0.801813006401062,0.801813006401062,1.0,1.0,-1.4026999473571775,0.6032538414001465,0.799446165561676,0.2728027999401092,0.0,0.0,0.6746573448181152,67.90985870361328,85.0,-31.28016471862793,-16575.984375,318.7070007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2652282714844,309.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18793.77734375,18000.0,0.0,0.0,0.4005184471607208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255256414413452,0.8255340456962585,-8.388561582250986e-06,0.0,0.0004064753011334,0.0,0.0,97.89209747314452,0.0,0.0,0.0,0.4976350367069244,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978712514042854,-2249.86865234375,304.1473999023437,0.6906514763832092,0.1586997210979461,0.1447546482086181,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689514242112,-243.9967498779297,295.3990478515625,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.31826913356781,-4479.3046875,304.1558837890625,0.9473020434379578,0.4102338552474975,0.2880053520202636,293.0982360839844,297.1499938964844,293.1499938964844,0.3996304869651794,-7245.94140625,304.172607421875,0.9990000128746032,0.5831073522567749,0.4653169810771942,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504379868507,-3566.286376953125,303.8038330078125,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.28009033203125,1.0,0.3146685063838959,0.8014996647834778,0.8014996647834778,1.0,1.0,-1.4204834699630735,0.6113649010658264,0.8091186285018921,0.277309238910675,0.0,0.0,0.6621664762496948,71.75194549560547,103.0,-113.04906463623048,-16557.880859375,336.0870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.013671875,18000.0,0.0,0.0,0.3918633460998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786183953285217,0.7786262631416321,-7.84619987825863e-06,0.0,0.0003976914740633,0.0,0.0,85.32243347167969,0.0,0.0,0.0,0.4774088859558105,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978712514042854,-2249.86865234375,304.1473999023437,0.6906514763832092,0.1586997210979461,0.1447546482086181,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689514242112,-243.9967498779297,295.3990478515625,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.31826913356781,-4479.3046875,304.1558837890625,0.9473020434379578,0.4102338552474975,0.2880053520202636,293.0982360839844,297.1499938964844,293.1499938964844,0.3996304869651794,-7245.94140625,304.172607421875,0.9990000128746032,0.5831073522567749,0.4653169810771942,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504379868507,-3566.286376953125,303.8038330078125,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.28009033203125,1.0,0.3146685063838959,0.8014996647834778,0.8014996647834778,1.0,1.0,-1.4204834699630735,0.6113649010658264,0.8091186285018921,0.277309238910675,0.0,0.0,0.6621664762496948,71.75194549560547,103.0,-113.04906463623048,-16557.880859375,336.0870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.013671875,18000.0,0.0,0.0,0.3918633460998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786183953285217,0.7786262631416321,-7.84619987825863e-06,0.0,0.0003976914740633,0.0,0.0,85.32243347167969,0.0,0.0,0.0,0.4774088859558105,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993272215127945,-2278.66796875,304.1458435058594,0.6782780289649963,0.1591311693191528,0.1453780084848404,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042726382613,-231.9759521484375,295.0689392089844,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.320118635892868,-4502.50830078125,304.15087890625,0.9264031648635864,0.4087074697017669,0.2871466875076294,293.1257629394531,297.1499938964844,293.1499938964844,0.42881640791893,-7688.5068359375,304.1164245605469,0.9990000128746032,0.5789217948913574,0.4916702508926391,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736313045024,-3610.91748046875,303.7837219238281,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.169921875,1.0,0.3264722228050232,0.8011863827705383,0.8011863827705383,1.0,1.0,-1.4536632299423218,0.6265600323677063,0.8271031975746155,0.2857973277568817,0.0,0.0,0.6656524538993835,79.06571197509766,121.0,-142.59335327148438,-16787.892578125,369.9050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.3840489089488983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697775363922119,0.7697852253913879,-7.679217560507823e-06,0.0,0.0003897607966791,0.0,0.0,82.53251647949219,0.0,0.0,0.0,0.4731247723102569,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993272215127945,-2278.66796875,304.1458435058594,0.6782780289649963,0.1591311693191528,0.1453780084848404,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042726382613,-231.9759521484375,295.0689392089844,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.320118635892868,-4502.50830078125,304.15087890625,0.9264031648635864,0.4087074697017669,0.2871466875076294,293.1257629394531,297.1499938964844,293.1499938964844,0.42881640791893,-7688.5068359375,304.1164245605469,0.9990000128746032,0.5789217948913574,0.4916702508926391,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736313045024,-3610.91748046875,303.7837219238281,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.169921875,1.0,0.3264722228050232,0.8011863827705383,0.8011863827705383,1.0,1.0,-1.4536632299423218,0.6265600323677063,0.8271031975746155,0.2857973277568817,0.0,0.0,0.6656524538993835,79.06571197509766,121.0,-142.59335327148438,-16787.892578125,369.9050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.3840489089488983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697775363922119,0.7697852253913879,-7.679217560507823e-06,0.0,0.0003897607966791,0.0,0.0,82.53251647949219,0.0,0.0,0.0,0.4731247723102569,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008219346404075,-2308.05078125,304.1447448730469,0.6632447838783264,0.1593804061412811,0.1460300534963607,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389179449528,-219.74322509765625,294.730224609375,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220844566822052,-4526.541015625,304.1473388671875,0.902072012424469,0.4071352183818817,0.2863376140594482,293.1885681152344,297.1499938964844,293.1499938964844,0.4681984186172485,-8267.8876953125,304.06207275390625,0.9990000128746032,0.5668717622756958,0.5264662504196167,293.19873046875,297.1499938964844,293.1499938964844,0.0140266790986061,-3660.669921875,303.7548217773437,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420347273349762,0.8002489805221558,0.8002489805221558,1.0,1.0,-1.4978166818618774,0.64679354429245,0.8510231375694275,0.2970732450485229,0.0,0.0,0.6836520433425903,89.32097625732422,124.0,-151.43763732910156,-17210.904296875,418.3707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.423828125,18000.0,0.0,0.0,0.3786025047302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793941855430603,0.7939497232437134,-7.833412382751703e-06,0.0,0.0003842333971988,0.0,0.0,87.71099853515625,0.0,0.0,0.0,0.4828089475631714,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008219346404075,-2308.05078125,304.1447448730469,0.6632447838783264,0.1593804061412811,0.1460300534963607,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389179449528,-219.74322509765625,294.730224609375,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220844566822052,-4526.541015625,304.1473388671875,0.902072012424469,0.4071352183818817,0.2863376140594482,293.1885681152344,297.1499938964844,293.1499938964844,0.4681984186172485,-8267.8876953125,304.06207275390625,0.9990000128746032,0.5668717622756958,0.5264662504196167,293.19873046875,297.1499938964844,293.1499938964844,0.0140266790986061,-3660.669921875,303.7548217773437,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420347273349762,0.8002489805221558,0.8002489805221558,1.0,1.0,-1.4978166818618774,0.64679354429245,0.8510231375694275,0.2970732450485229,0.0,0.0,0.6836520433425903,89.32097625732422,124.0,-151.43763732910156,-17210.904296875,418.3707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.423828125,18000.0,0.0,0.0,0.3786025047302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793941855430603,0.7939497232437134,-7.833412382751703e-06,0.0,0.0003842333971988,0.0,0.0,87.71099853515625,0.0,0.0,0.0,0.4828089475631714,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1015949249267578,-2322.936767578125,304.1452941894531,0.6478351950645447,0.1592329740524292,0.1464151442050933,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713918730616,-206.7322692871093,294.42242431640625,0.4114071130752563,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.3225514888763428,-4532.087890625,304.147705078125,0.8792447447776794,0.4056099355220794,0.2856062054634094,293.2541198730469,297.1499938964844,293.1499938964844,0.4733402729034424,-8324.3447265625,304.0859680175781,0.9814730882644652,0.5525084733963013,0.5270299911499023,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214270308613,-3697.384521484375,303.7183837890625,0.4114071130752563,0.050000000745058,0.240987166762352,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177917480469,1.0,0.3533686697483063,0.799311637878418,0.799311637878418,1.0,1.0,-1.5012749433517456,0.6481843590736389,0.8530906438827515,0.2981479167938232,0.0,0.0,0.7073749899864197,100.9054718017578,127.0,-52.94536972045898,-17414.908203125,449.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.71875,18000.0,0.0,0.0,0.3762633800506592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445665240287781,0.8445748686790466,-8.288111530418973e-06,0.0,0.0003818595141638,0.0,0.0,100.39313507080078,0.0,0.0,0.0,0.5039464831352234,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1015949249267578,-2322.936767578125,304.1452941894531,0.6478351950645447,0.1592329740524292,0.1464151442050933,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713918730616,-206.7322692871093,294.42242431640625,0.4114071130752563,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.3225514888763428,-4532.087890625,304.147705078125,0.8792447447776794,0.4056099355220794,0.2856062054634094,293.2541198730469,297.1499938964844,293.1499938964844,0.4733402729034424,-8324.3447265625,304.0859680175781,0.9814730882644652,0.5525084733963013,0.5270299911499023,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214270308613,-3697.384521484375,303.7183837890625,0.4114071130752563,0.050000000745058,0.240987166762352,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177917480469,1.0,0.3533686697483063,0.799311637878418,0.799311637878418,1.0,1.0,-1.5012749433517456,0.6481843590736389,0.8530906438827515,0.2981479167938232,0.0,0.0,0.7073749899864197,100.9054718017578,127.0,-52.94536972045898,-17414.908203125,449.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.71875,18000.0,0.0,0.0,0.3762633800506592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445665240287781,0.8445748686790466,-8.288111530418973e-06,0.0,0.0003818595141638,0.0,0.0,100.39313507080078,0.0,0.0,0.0,0.5039464831352234,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014741212129592,-2320.249755859375,304.1463928222656,0.6417763233184814,0.1590586006641388,0.1464734524488449,293.85845947265625,297.1499938964844,293.1499938964844,0.0024744030088186,-198.7986755371093,294.30145263671875,0.4069090783596039,0.050000000745058,0.0510066859424114,293.2129211425781,297.1499938964844,293.1499938964844,0.3214698135852813,-4519.1806640625,304.15008544921875,0.8701772689819336,0.4047942161560058,0.2852078676223755,293.2689208984375,297.1499938964844,293.1499938964844,0.4687468111515045,-8249.890625,304.1058654785156,0.9699741005897522,0.5482736825942993,0.5224008560180664,293.2083740234375,297.1499938964844,293.1499938964844,0.0142411962151527,-3700.652587890625,303.7004089355469,0.4069090783596039,0.050000000745058,0.2419537603855133,291.0359802246094,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,293.64813232421875,291.0389099121094,1.0,0.3576769530773163,0.7988429665565491,0.7988429665565491,1.0,1.0,-1.496680498123169,0.6460052728652954,0.8506751656532288,0.2968993484973907,0.0,0.0,0.7128095626831055,105.98033142089844,127.0,-3.7839977741241455,-17402.9921875,460.1919250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761779785156,309.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17599.759765625,18000.0,0.0,0.0,0.3758540451526642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630247712135315,0.8630332350730896,-8.503039680363145e-06,0.0,0.0003814440860878,0.0,0.0,105.7278823852539,0.0,0.0,0.0,0.5119972825050354,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013796404004097,-2318.205322265625,304.147216796875,0.6369522213935852,0.1588866710662841,0.1464817970991134,293.8641662597656,297.1499938964844,293.1499938964844,0.0023730243556201,-190.577377319336,294.1725769042969,0.4033422172069549,0.050000000745058,0.05118053779006,293.2131652832031,297.1499938964844,293.1499938964844,0.3205316960811615,-4508.1552734375,304.1517639160156,0.8628746867179871,0.403953343629837,0.2847605645656585,293.277099609375,297.1499938964844,293.1499938964844,0.4656015038490295,-8198.7822265625,304.1195068359375,0.960233986377716,0.5451562404632568,0.5191478133201599,293.2116394042969,297.1499938964844,293.1499938964844,0.0142567427828907,-3703.993408203125,303.68194580078125,0.4033422172069549,0.050000000745058,0.2427784353494644,291.0497131347656,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,293.6553649902344,291.05133056640625,1.0,0.3613834083080292,0.7983449697494507,0.7983449697494507,1.0,1.0,-1.493445873260498,0.6444514393806458,0.8489944934844971,0.2959983348846435,0.0,0.0,0.7180784344673157,110.3227767944336,130.0,12.869711875915527,-17368.580078125,469.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9968566894531,309.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17681.54296875,18000.0,0.0,0.0,0.3757765293121338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768939971923828,0.87690269947052,-8.668072041473351e-06,0.0,0.0003813654184341,0.0,0.0,109.87462615966795,0.0,0.0,0.0,0.5182475447654724,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012548431754112,-2315.50634765625,304.1483154296875,0.6296873688697815,0.1586156040430069,0.1464852690696716,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623605862259,-173.56996154785156,293.9006042480469,0.3977962732315063,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.3187891244888305,-4487.97998046875,304.154052734375,0.851672887802124,0.4022638499736786,0.2837977111339569,293.283935546875,297.1499938964844,293.1499938964844,0.4611809849739074,-8128.05224609375,304.13677978515625,0.9445717334747314,0.5405347347259521,0.5146509408950806,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705515027046,-3708.837646484375,303.6450500488281,0.3977962732315063,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674356937408447,0.7973489165306091,0.7973489165306091,1.0,1.0,-1.488857626914978,0.6422103643417358,0.8466472625732422,0.2946861684322357,0.0,0.0,0.728034496307373,117.44680786132812,133.0,20.820371627807617,-17297.2109375,484.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.865234375,18000.0,0.0,0.0,0.3763891160488128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013340473175048,0.9013429880142212,-8.946302841650322e-06,0.0,0.0003819871053565,0.0,0.0,117.28543853759766,0.0,0.0,0.0,0.5291368961334229,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012548431754112,-2315.50634765625,304.1483154296875,0.6296873688697815,0.1586156040430069,0.1464852690696716,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623605862259,-173.56996154785156,293.9006042480469,0.3977962732315063,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.3187891244888305,-4487.97998046875,304.154052734375,0.851672887802124,0.4022638499736786,0.2837977111339569,293.283935546875,297.1499938964844,293.1499938964844,0.4611809849739074,-8128.05224609375,304.13677978515625,0.9445717334747314,0.5405347347259521,0.5146509408950806,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705515027046,-3708.837646484375,303.6450500488281,0.3977962732315063,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674356937408447,0.7973489165306091,0.7973489165306091,1.0,1.0,-1.488857626914978,0.6422103643417358,0.8466472625732422,0.2946861684322357,0.0,0.0,0.728034496307373,117.44680786132812,133.0,20.820371627807617,-17297.2109375,484.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.865234375,18000.0,0.0,0.0,0.3763891160488128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013340473175048,0.9013429880142212,-8.946302841650322e-06,0.0,0.0003819871053565,0.0,0.0,117.28543853759766,0.0,0.0,0.0,0.5291368961334229,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.101175345480442,-2313.73291015625,304.1490173339844,0.6243600249290466,0.1584445387125015,0.1465274840593338,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445506623014,-156.0102081298828,293.621826171875,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170390725135803,-4467.943359375,304.1556091308594,0.8432856798171997,0.4006085693836212,0.2828097641468048,293.28546142578125,297.1499938964844,293.1499938964844,0.4575246274471283,-8071.716796875,304.14715576171875,0.9323104023933412,0.5368275046348572,0.5112461447715759,293.2221374511719,297.1499938964844,293.1499938964844,0.014261239208281,-3710.334716796875,303.6090087890625,0.3934184610843658,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721974194049835,0.7963528633117676,0.7963528633117676,1.0,1.0,-1.4852054119110107,0.6404022574424744,0.8448031544685364,0.2936118841171264,0.0,0.0,0.7362319827079773,123.1484603881836,121.0,20.81723594665528,-17225.359375,497.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.994140625,18000.0,0.0,0.0,0.3777521252632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216862916946412,0.9216954708099364,-9.181588211504277e-06,0.0,0.0003833703813143,0.0,0.0,123.70790100097656,0.0,0.0,0.0,0.5382151007652283,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.101175345480442,-2313.73291015625,304.1490173339844,0.6243600249290466,0.1584445387125015,0.1465274840593338,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445506623014,-156.0102081298828,293.621826171875,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170390725135803,-4467.943359375,304.1556091308594,0.8432856798171997,0.4006085693836212,0.2828097641468048,293.28546142578125,297.1499938964844,293.1499938964844,0.4575246274471283,-8071.716796875,304.14715576171875,0.9323104023933412,0.5368275046348572,0.5112461447715759,293.2221374511719,297.1499938964844,293.1499938964844,0.014261239208281,-3710.334716796875,303.6090087890625,0.3934184610843658,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721974194049835,0.7963528633117676,0.7963528633117676,1.0,1.0,-1.4852054119110107,0.6404022574424744,0.8448031544685364,0.2936118841171264,0.0,0.0,0.7362319827079773,123.1484603881836,121.0,20.81723594665528,-17225.359375,497.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.994140625,18000.0,0.0,0.0,0.3777521252632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216862916946412,0.9216954708099364,-9.181588211504277e-06,0.0,0.0003833703813143,0.0,0.0,123.70790100097656,0.0,0.0,0.0,0.5382151007652283,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015935614705085,-2321.299560546875,304.14862060546875,0.6254875659942627,0.1593748927116394,0.1471531987190246,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289230599999,-138.64793395996094,293.355224609375,0.3936633765697479,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158459365367889,-4454.53076171875,304.1557006835937,0.8431345224380493,0.3999930620193481,0.2822310030460357,293.280029296875,297.1499938964844,293.1499938964844,0.4546441435813904,-8028.7158203125,304.1528015136719,0.9311066269874572,0.5345007181167603,0.508794903755188,293.21990966796875,297.1499938964844,293.1499938964844,0.014193900860846,-3701.063720703125,303.59088134765625,0.3936633765697479,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.09478759765625,1.0,0.371094286441803,0.7956445813179016,0.7956445813179016,1.0,1.0,-1.4822322130203247,0.6389436721801758,0.8432885408401489,0.2927441895008087,0.0,0.0,0.7428315877914429,122.77430725097656,109.0,18.267786026000977,-17163.8671875,494.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.572265625,18000.0,0.0,0.0,0.3795673847198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938145101070404,0.9381544589996338,-9.376421076012775e-06,0.0,0.0003852126537822,0.0,0.0,129.09352111816406,0.0,0.0,0.0,0.5456002950668335,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015935614705085,-2321.299560546875,304.14862060546875,0.6254875659942627,0.1593748927116394,0.1471531987190246,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289230599999,-138.64793395996094,293.355224609375,0.3936633765697479,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158459365367889,-4454.53076171875,304.1557006835937,0.8431345224380493,0.3999930620193481,0.2822310030460357,293.280029296875,297.1499938964844,293.1499938964844,0.4546441435813904,-8028.7158203125,304.1528015136719,0.9311066269874572,0.5345007181167603,0.508794903755188,293.21990966796875,297.1499938964844,293.1499938964844,0.014193900860846,-3701.063720703125,303.59088134765625,0.3936633765697479,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.09478759765625,1.0,0.371094286441803,0.7956445813179016,0.7956445813179016,1.0,1.0,-1.4822322130203247,0.6389436721801758,0.8432885408401489,0.2927441895008087,0.0,0.0,0.7428315877914429,122.77430725097656,109.0,18.267786026000977,-17163.8671875,494.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.572265625,18000.0,0.0,0.0,0.3795673847198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938145101070404,0.9381544589996338,-9.376421076012775e-06,0.0,0.0003852126537822,0.0,0.0,129.09352111816406,0.0,0.0,0.0,0.5456002950668335,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017529517412185,-2323.964599609375,304.1488342285156,0.6299517154693604,0.1598652005195617,0.1474946588277816,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019893180578,-120.38069915771484,293.0850524902344,0.3969358205795288,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142619132995605,-4436.515625,304.1564636230469,0.8478472232818604,0.3989095389842987,0.281406968832016,293.2766418457031,297.1499938964844,293.1499938964844,0.4514021575450897,-7981.30078125,304.1572570800781,0.9366574287414552,0.5318968296051025,0.5062190294265747,293.21881103515625,297.1499938964844,293.1499938964844,0.014034709893167,-3678.22412109375,303.570556640625,0.3969358205795288,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.3664008378982544,0.7949363589286804,0.7949363589286804,1.0,1.0,-1.4773880243301392,0.6366236209869385,0.8407644033432007,0.2913987934589386,0.0,0.0,0.7473554015159607,118.3762664794922,97.0,22.6069450378418,-17097.208984375,480.6131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.796875,18000.0,0.0,0.0,0.3815666139125824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950827181339264,0.950836718082428,-9.53189555730205e-06,0.0,0.0003872415982186,0.0,0.0,133.3886260986328,0.0,0.0,0.0,0.5512998104095459,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017529517412185,-2323.964599609375,304.1488342285156,0.6299517154693604,0.1598652005195617,0.1474946588277816,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019893180578,-120.38069915771484,293.0850524902344,0.3969358205795288,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142619132995605,-4436.515625,304.1564636230469,0.8478472232818604,0.3989095389842987,0.281406968832016,293.2766418457031,297.1499938964844,293.1499938964844,0.4514021575450897,-7981.30078125,304.1572570800781,0.9366574287414552,0.5318968296051025,0.5062190294265747,293.21881103515625,297.1499938964844,293.1499938964844,0.014034709893167,-3678.22412109375,303.570556640625,0.3969358205795288,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.3664008378982544,0.7949363589286804,0.7949363589286804,1.0,1.0,-1.4773880243301392,0.6366236209869385,0.8407644033432007,0.2913987934589386,0.0,0.0,0.7473554015159607,118.3762664794922,97.0,22.6069450378418,-17097.208984375,480.6131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.796875,18000.0,0.0,0.0,0.3815666139125824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950827181339264,0.950836718082428,-9.53189555730205e-06,0.0,0.0003872415982186,0.0,0.0,133.3886260986328,0.0,0.0,0.0,0.5512998104095459,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017255410552024,-2323.266357421875,304.14910888671875,0.6330969333648682,0.1600674241781234,0.1475659012794494,293.9097900390625,297.1499938964844,293.1499938964844,0.0013866679510101,-111.0949249267578,292.95068359375,0.3993184864521026,0.050000000745058,0.0513861626386642,293.2062683105469,297.1499938964844,293.1499938964844,0.3132838308811188,-4425.33740234375,304.1570739746094,0.8515807390213013,0.3983151614665985,0.2809104919433594,293.275146484375,297.1499938964844,293.1499938964844,0.4495700597763061,-7954.75341796875,304.1592712402344,0.9412436485290528,0.5305845737457275,0.5048632621765137,293.2185363769531,297.1499938964844,293.1499938964844,0.0139327039942145,-3663.131103515625,303.5599670410156,0.3993184864521026,0.050000000745058,0.2437538355588913,291.11944580078125,291.1499938964844,261.0546875,259.41900634765625,279.656494140625,293.7295837402344,291.12127685546875,1.0,0.3630751073360443,0.7945822477340698,0.7945822477340698,1.0,1.0,-1.474394917488098,0.6352022290229797,0.8391926884651184,0.2905753254890442,0.0,0.0,0.7483574748039246,115.1811065673828,97.0,26.258420944213867,-17059.59375,470.8818664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,308.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.99609375,18000.0,0.0,0.0,0.3825425505638122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95490562915802,0.9549152255058287,-9.586601663613692e-06,0.0,0.0003882320597767,0.0,0.0,134.83506774902344,0.0,0.0,0.0,0.5531476140022278,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016637086868286,-2321.916015625,304.1493835449219,0.6368405818939209,0.1602649092674255,0.1476089805364608,293.9143371582031,297.1499938964844,293.1499938964844,0.0012705675326287,-101.74948120117188,292.8165283203125,0.4021071493625641,0.050000000745058,0.0512429699301719,293.2057189941406,297.1499938964844,293.1499938964844,0.3122384250164032,-4413.38623046875,304.1576843261719,0.8561740517616272,0.3977132737636566,0.2803891599178314,293.273681640625,297.1499938964844,293.1499938964844,0.4476587772369385,-7927.2021484375,304.1610412597656,0.9468384981155396,0.5292863845825195,0.5034958720207214,293.2183837890625,297.1499938964844,293.1499938964844,0.0138206295669078,-3646.312255859375,303.5491638183594,0.4021071493625641,0.050000000745058,0.2430745810270309,291.13104248046875,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,293.73602294921875,291.1330261230469,1.0,0.3592471182346344,0.7942310571670532,0.7942310571670532,1.0,1.0,-1.4711921215057373,0.6336856484413147,0.8375064730644226,0.289696604013443,0.0,0.0,0.7484647631645203,111.49707794189452,85.0,29.591293334960938,-17019.23046875,459.8463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,308.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.828125,18000.0,0.0,0.0,0.3834559321403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957167387008667,0.9571770429611206,-9.621418939786963e-06,0.0,0.0003891590167768,0.0,0.0,135.68673706054688,0.0,0.0,0.0,0.5541876554489136,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014858782291412,-2318.1953125,304.1498718261719,0.6461997628211975,0.1606654226779937,0.1476537734270095,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372367687523,-82.9860610961914,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.310039073228836,-4388.26416015625,304.1587829589844,0.867921769618988,0.3965146839618683,0.2793122231960296,293.2707214355469,297.1499938964844,293.1499938964844,0.4437154829502105,-7870.72900390625,304.1639099121094,0.9605000019073486,0.5267547965049744,0.5007719993591309,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769713670015,-3609.108154296875,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.3503909409046173,0.7935287356376648,0.7935287356376648,1.0,1.0,-1.4644148349761963,0.6304842829704285,0.8339305520057678,0.2878400981426239,0.0,0.0,0.7459502220153809,103.04399871826172,73.0,34.10688400268555,-16930.525390625,435.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.3849734365940094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558675289154052,0.955877125263214,-9.625010534364264e-06,0.0,0.0003906991041731,0.0,0.0,135.43748474121094,0.0,0.0,0.0,0.5536633729934692,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014858782291412,-2318.1953125,304.1498718261719,0.6461997628211975,0.1606654226779937,0.1476537734270095,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372367687523,-82.9860610961914,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.310039073228836,-4388.26416015625,304.1587829589844,0.867921769618988,0.3965146839618683,0.2793122231960296,293.2707214355469,297.1499938964844,293.1499938964844,0.4437154829502105,-7870.72900390625,304.1639099121094,0.9605000019073486,0.5267547965049744,0.5007719993591309,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769713670015,-3609.108154296875,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.3503909409046173,0.7935287356376648,0.7935287356376648,1.0,1.0,-1.4644148349761963,0.6304842829704285,0.8339305520057678,0.2878400981426239,0.0,0.0,0.7459502220153809,103.04399871826172,73.0,34.10688400268555,-16930.525390625,435.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.3849734365940094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558675289154052,0.955877125263214,-9.625010534364264e-06,0.0,0.0003906991041731,0.0,0.0,135.43748474121094,0.0,0.0,0.0,0.5536633729934692,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012838706374168,-2314.042724609375,304.1502380371094,0.6583483815193176,0.161082312464714,0.1476753205060959,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035821956582,-64.2312240600586,292.2772216796875,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078024685382843,-4362.77294921875,304.1595764160156,0.8832264542579651,0.3953364789485931,0.2782192528247833,293.26763916015625,297.1499938964844,293.1499938964844,0.4397615194320678,-7814.5048828125,304.16583251953125,0.9764754176139832,0.5243211984634399,0.4980992674827575,293.2182006835937,297.1499938964844,293.1499938964844,0.0133208390325307,-3569.280029296875,303.50518798828125,0.4177923500537872,0.050000000745058,0.2397723048925399,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650451660156,291.1839294433594,1.0,0.3403020203113556,0.7928264141082764,0.7928264141082764,1.0,1.0,-1.4573885202407837,0.6271719336509705,0.8302165269851685,0.2859163582324981,0.0,0.0,0.7399760484695435,93.62001037597656,61.0,35.004364013671875,-16830.70703125,407.84478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859111368656158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946723997592926,0.94673353433609,-9.538293852529025e-06,0.0,0.0003916507412213,0.0,0.0,132.56256103515625,0.0,0.0,0.0,0.549634575843811,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012838706374168,-2314.042724609375,304.1502380371094,0.6583483815193176,0.161082312464714,0.1476753205060959,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035821956582,-64.2312240600586,292.2772216796875,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078024685382843,-4362.77294921875,304.1595764160156,0.8832264542579651,0.3953364789485931,0.2782192528247833,293.26763916015625,297.1499938964844,293.1499938964844,0.4397615194320678,-7814.5048828125,304.16583251953125,0.9764754176139832,0.5243211984634399,0.4980992674827575,293.2182006835937,297.1499938964844,293.1499938964844,0.0133208390325307,-3569.280029296875,303.50518798828125,0.4177923500537872,0.050000000745058,0.2397723048925399,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650451660156,291.1839294433594,1.0,0.3403020203113556,0.7928264141082764,0.7928264141082764,1.0,1.0,-1.4573885202407837,0.6271719336509705,0.8302165269851685,0.2859163582324981,0.0,0.0,0.7399760484695435,93.62001037597656,61.0,35.004364013671875,-16830.70703125,407.84478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859111368656158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946723997592926,0.94673353433609,-9.538293852529025e-06,0.0,0.0003916507412213,0.0,0.0,132.56256103515625,0.0,0.0,0.0,0.549634575843811,4.0,0.0,1.0
