time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711199715733528,-1757.626220703125,304.14971923828125,0.6628485321998596,0.1224528402090072,0.1118223816156387,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040522098541,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026352047920227,-1817.8856201171875,304.1650390625,0.7304783463478088,0.1623153686523437,0.1155203431844711,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072669029236,-6332.89404296875,304.119873046875,0.9990000128746032,0.475377082824707,0.4038392305374145,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372584111988,-2425.656982421875,299.7637023925781,0.4797040522098541,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576510012149811,0.7627404928207397,0.7627404928207397,1.0,1.0,-1.0962594747543335,0.4451186954975128,0.6511408090591431,0.2368412911891937,0.0,0.0,0.4564397931098938,53.64034271240234,64.0,-21.19437026977539,-10354.21875,174.80613708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302236407995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384242832660675,0.3842478394508362,-4.987958618585253e-06,0.0,0.0002336477336939,0.0,0.0,22.86298561096192,0.0,0.0,0.0,0.3324065506458282,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711199715733528,-1757.626220703125,304.14971923828125,0.6628485321998596,0.1224528402090072,0.1118223816156387,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040522098541,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026352047920227,-1817.8856201171875,304.1650390625,0.7304783463478088,0.1623153686523437,0.1155203431844711,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072669029236,-6332.89404296875,304.119873046875,0.9990000128746032,0.475377082824707,0.4038392305374145,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372584111988,-2425.656982421875,299.7637023925781,0.4797040522098541,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576510012149811,0.7627404928207397,0.7627404928207397,1.0,1.0,-1.0962594747543335,0.4451186954975128,0.6511408090591431,0.2368412911891937,0.0,0.0,0.4564397931098938,53.64034271240234,64.0,-21.19437026977539,-10354.21875,174.80613708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302236407995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384242832660675,0.3842478394508362,-4.987958618585253e-06,0.0,0.0002336477336939,0.0,0.0,22.86298561096192,0.0,0.0,0.0,0.3324065506458282,4.0,0.0,1.0
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710773319005966,-1757.01318359375,304.14990234375,0.6570608615875244,0.1221787631511688,0.1116716042160987,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995603501796722,-1774.0201416015625,304.1651306152344,0.7192864418029785,0.1580540686845779,0.1126206442713737,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576002597809,-6491.169921875,304.112548828125,0.9990000128746032,0.4705073833465576,0.4137552380561828,293.312744140625,297.1499938964844,293.1499938964844,0.0068914340808987,-2415.170166015625,299.6988830566406,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615992426872253,0.7624680995941162,0.7624680995941162,1.0,1.0,-1.1050890684127808,0.4490667879581451,0.656022310256958,0.2387554049491882,0.0,0.0,0.4597102403640747,55.9243049621582,52.0,-18.012447357177734,-10401.259765625,181.72740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280354797840118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388138085603714,0.3881430625915527,-5.001244517188752e-06,0.0,0.0002314270241186,0.0,0.0,23.19965362548828,0.0,0.0,0.0,0.3335317075252533,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710773319005966,-1757.01318359375,304.14990234375,0.6570608615875244,0.1221787631511688,0.1116716042160987,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995603501796722,-1774.0201416015625,304.1651306152344,0.7192864418029785,0.1580540686845779,0.1126206442713737,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576002597809,-6491.169921875,304.112548828125,0.9990000128746032,0.4705073833465576,0.4137552380561828,293.312744140625,297.1499938964844,293.1499938964844,0.0068914340808987,-2415.170166015625,299.6988830566406,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615992426872253,0.7624680995941162,0.7624680995941162,1.0,1.0,-1.1050890684127808,0.4490667879581451,0.656022310256958,0.2387554049491882,0.0,0.0,0.4597102403640747,55.9243049621582,52.0,-18.012447357177734,-10401.259765625,181.72740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280354797840118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388138085603714,0.3881430625915527,-5.001244517188752e-06,0.0,0.0002314270241186,0.0,0.0,23.19965362548828,0.0,0.0,0.0,0.3335317075252533,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709939077496528,-1755.538330078125,304.1500549316406,0.6564441323280334,0.1220377534627914,0.1115473955869674,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749766588211059,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.097961850464344,-1751.056884765625,304.1653137207031,0.7158492207527161,0.1559195220470428,0.1111327037215232,293.22100830078125,297.1499938964844,293.1499938964844,0.3467299044132232,-6506.2353515625,304.1173400878906,0.9990000128746032,0.4680752158164978,0.4144405424594879,293.3135986328125,297.1499938964844,293.1499938964844,0.0068615055643022,-2407.5888671875,299.6669311523437,0.4749766588211059,0.050000000745058,0.2335662543773651,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.77801513671875,294.2103576660156,291.12841796875,1.0,0.261299729347229,0.7623319029808044,0.7623319029808044,1.0,1.0,-1.104024052619934,0.4486012756824493,0.6554226875305176,0.2384098321199417,0.0,0.0,0.4615966379642486,56.05941390991211,52.0,-8.564419746398926,-10400.515625,181.6576385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903137207031,307.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.08984375,18000.0,0.0,0.0,0.2272755056619644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907844126224518,0.3907894194126129,-5.011581379221752e-06,0.0,0.0002306557435076,0.0,0.0,23.43533515930176,0.0,0.0,0.0,0.3343103528022766,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708235427737236,-1752.3441162109375,304.1503601074219,0.6575226187705994,0.1219125688076019,0.1114066913723945,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4761229157447815,0.050000000745058,0.0492165647447109,293.309814453125,297.1499938964844,293.1499938964844,0.0962615385651588,-1726.4239501953125,304.1656188964844,0.7140949368476868,0.1537963449954986,0.1096304357051849,293.2254943847656,297.1499938964844,293.1499938964844,0.3444526195526123,-6468.0205078125,304.1274719238281,0.9990000128746032,0.4662891030311584,0.411921352148056,293.3143920898437,297.1499938964844,293.1499938964844,0.0068235155194997,-2396.731201171875,299.638671875,0.4761229157447815,0.050000000745058,0.2334621846675872,291.1346740722656,291.1499938964844,263.6099853515625,261.5374450683594,281.7923278808594,294.220703125,291.13720703125,1.0,0.2597891092300415,0.7621777653694153,0.7621777653694153,1.0,1.0,-1.0988794565200806,0.4463464915752411,0.6525328755378723,0.2370126247406005,0.0,0.0,0.4620225131511688,55.42864608764648,40.0,10.030096054077148,-10372.9287109375,178.92474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279357910156,307.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0625,18000.0,0.0,0.0,0.2266815304756164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926529288291931,0.3926579654216766,-5.021980086894473e-06,0.0,0.0002300529304193,0.0,0.0,23.615497589111328,0.0,0.0,0.0,0.3348763287067413,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704032331705093,-1744.38134765625,304.15093994140625,0.6638091802597046,0.1217415034770965,0.1111271753907203,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184473991394,0.050000000745058,0.0491116121411323,293.3105163574219,297.1499938964844,293.1499938964844,0.0927641987800598,-1675.4949951171875,304.1662292480469,0.7146424055099487,0.1496068090200424,0.1066132336854934,293.2221069335937,297.1499938964844,293.1499938964844,0.3323190212249756,-6275.8076171875,304.1553955078125,0.9990000128746032,0.4650296866893768,0.3996505737304687,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337416112422,-2369.87109375,299.5878295898437,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,294.2052001953125,291.16455078125,1.0,0.2536115050315857,0.761869490146637,0.761869490146637,1.0,1.0,-1.0794745683670044,0.4378491342067718,0.6416254639625549,0.2319145053625106,0.0,0.0,0.4587394297122955,52.49279022216797,28.0,31.32657241821289,-10223.12890625,167.78323364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256835699081421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903084695339203,0.3903135061264038,-5.022536242904607e-06,0.0,0.0002290401316713,0.0,0.0,23.446189880371094,0.0,0.0,0.0,0.334309458732605,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704032331705093,-1744.38134765625,304.15093994140625,0.6638091802597046,0.1217415034770965,0.1111271753907203,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184473991394,0.050000000745058,0.0491116121411323,293.3105163574219,297.1499938964844,293.1499938964844,0.0927641987800598,-1675.4949951171875,304.1662292480469,0.7146424055099487,0.1496068090200424,0.1066132336854934,293.2221069335937,297.1499938964844,293.1499938964844,0.3323190212249756,-6275.8076171875,304.1553955078125,0.9990000128746032,0.4650296866893768,0.3996505737304687,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337416112422,-2369.87109375,299.5878295898437,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,294.2052001953125,291.16455078125,1.0,0.2536115050315857,0.761869490146637,0.761869490146637,1.0,1.0,-1.0794745683670044,0.4378491342067718,0.6416254639625549,0.2319145053625106,0.0,0.0,0.4587394297122955,52.49279022216797,28.0,31.32657241821289,-10223.12890625,167.78323364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256835699081421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903084695339203,0.3903135061264038,-5.022536242904607e-06,0.0,0.0002290401316713,0.0,0.0,23.446189880371094,0.0,0.0,0.0,0.334309458732605,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700188055634498,-1737.065673828125,304.1512451171875,0.6757040619850159,0.1217199340462684,0.1109109222888946,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940988540649,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892960652709007,-1624.91796875,304.1665954589844,0.7202239036560059,0.1455457508563995,0.1036277264356613,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077218532562,-5955.251953125,304.1878356933594,0.9990000128746032,0.4671775996685028,0.3791506290435791,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366326063871,-2340.343994140625,299.5404663085937,0.4902940988540649,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,294.1474914550781,291.19439697265625,1.0,0.2438850849866867,0.7615612149238586,0.7615612149238586,1.0,1.0,-1.0498688220977783,0.424955278635025,0.6249135136604309,0.2241993695497512,0.0,0.0,0.4513839185237884,47.8167610168457,31.0,40.68164825439453,-9989.1904296875,151.07347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244361639022827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819250166416168,0.3819300234317779,-4.9952909648709465e-06,0.0,0.0002277741732541,0.0,0.0,22.725948333740234,0.0,0.0,0.0,0.3319054841995239,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700188055634498,-1737.065673828125,304.1512451171875,0.6757040619850159,0.1217199340462684,0.1109109222888946,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940988540649,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892960652709007,-1624.91796875,304.1665954589844,0.7202239036560059,0.1455457508563995,0.1036277264356613,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077218532562,-5955.251953125,304.1878356933594,0.9990000128746032,0.4671775996685028,0.3791506290435791,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366326063871,-2340.343994140625,299.5404663085937,0.4902940988540649,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,294.1474914550781,291.19439697265625,1.0,0.2438850849866867,0.7615612149238586,0.7615612149238586,1.0,1.0,-1.0498688220977783,0.424955278635025,0.6249135136604309,0.2241993695497512,0.0,0.0,0.4513839185237884,47.8167610168457,31.0,40.68164825439453,-9989.1904296875,151.07347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244361639022827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819250166416168,0.3819300234317779,-4.9952909648709465e-06,0.0,0.0002277741732541,0.0,0.0,22.725948333740234,0.0,0.0,0.0,0.3319054841995239,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698509514331817,-1733.8260498046875,304.1510925292969,0.685204267501831,0.1218181401491165,0.1108680889010429,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384206295013,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860548391938209,-1577.846435546875,304.1664428710937,0.7228865623474121,0.1416101455688476,0.1007745936512947,293.17437744140625,297.1499938964844,293.1499938964844,0.2965914309024811,-5720.22216796875,304.1999816894531,0.9990000128746032,0.4715217351913452,0.3643956780433655,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546748228371,-2315.876953125,299.492919921875,0.4968384206295013,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113952636719,1.0,0.2373364567756652,0.7616044282913208,0.7616044282913208,1.0,1.0,-1.0278795957565308,0.4155359268188476,0.6123437285423279,0.2183004915714264,0.0,0.0,0.4414522051811218,44.58260345458984,34.0,20.494394302368164,-9764.3896484375,139.5898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225424200296402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686954379081726,0.3687003850936889,-4.94513778903638e-06,0.0,0.0002258522581541,0.0,0.0,21.58507537841797,0.0,0.0,0.0,0.3280892968177795,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698509514331817,-1733.8260498046875,304.1510925292969,0.685204267501831,0.1218181401491165,0.1108680889010429,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384206295013,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860548391938209,-1577.846435546875,304.1664428710937,0.7228865623474121,0.1416101455688476,0.1007745936512947,293.17437744140625,297.1499938964844,293.1499938964844,0.2965914309024811,-5720.22216796875,304.1999816894531,0.9990000128746032,0.4715217351913452,0.3643956780433655,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546748228371,-2315.876953125,299.492919921875,0.4968384206295013,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113952636719,1.0,0.2373364567756652,0.7616044282913208,0.7616044282913208,1.0,1.0,-1.0278795957565308,0.4155359268188476,0.6123437285423279,0.2183004915714264,0.0,0.0,0.4414522051811218,44.58260345458984,34.0,20.494394302368164,-9764.3896484375,139.5898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225424200296402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686954379081726,0.3687003850936889,-4.94513778903638e-06,0.0,0.0002258522581541,0.0,0.0,21.58507537841797,0.0,0.0,0.0,0.3280892968177795,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699430778622627,-1735.60009765625,304.15057373046875,0.6914533376693726,0.1219801530241966,0.1109377220273017,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831143856048584,-1535.5535888671875,304.1658630371094,0.7222753763198853,0.1377854347229004,0.0980352312326431,293.1509094238281,297.1499938964844,293.1499938964844,0.2874523997306824,-5581.45068359375,304.19830322265625,0.9990000128746032,0.47567880153656,0.355452299118042,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921169541776,-2298.881103515625,299.4384460449219,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.0362854003906,291.20526123046875,1.0,0.233153149485588,0.761647641658783,0.761647641658783,1.0,1.0,-1.0134706497192385,0.4094326794147491,0.6040380001068115,0.2143234759569168,0.0,0.0,0.4342004656791687,42.66448974609375,37.0,-1.8749266862869265,-9607.6787109375,132.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2200467586517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579566478729248,0.3579615354537964,-4.896702648693463e-06,0.0,0.0002233194827567,0.0,0.0,20.6521110534668,0.0,0.0,0.0,0.3249178230762481,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699430778622627,-1735.60009765625,304.15057373046875,0.6914533376693726,0.1219801530241966,0.1109377220273017,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831143856048584,-1535.5535888671875,304.1658630371094,0.7222753763198853,0.1377854347229004,0.0980352312326431,293.1509094238281,297.1499938964844,293.1499938964844,0.2874523997306824,-5581.45068359375,304.19830322265625,0.9990000128746032,0.47567880153656,0.355452299118042,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921169541776,-2298.881103515625,299.4384460449219,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.0362854003906,291.20526123046875,1.0,0.233153149485588,0.761647641658783,0.761647641658783,1.0,1.0,-1.0134706497192385,0.4094326794147491,0.6040380001068115,0.2143234759569168,0.0,0.0,0.4342004656791687,42.66448974609375,37.0,-1.8749266862869265,-9607.6787109375,132.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2200467586517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579566478729248,0.3579615354537964,-4.896702648693463e-06,0.0,0.0002233194827567,0.0,0.0,20.6521110534668,0.0,0.0,0.0,0.3249178230762481,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700227990746498,-1737.1112060546875,304.1503295898437,0.6935052871704102,0.1220707595348358,0.1109978929162025,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.502360999584198,0.050000000745058,0.0487393960356712,293.3080749511719,297.1499938964844,293.1499938964844,0.0816888511180877,-1515.1312255859375,304.1655578613281,0.7209334969520569,0.1359041631221771,0.096700020134449,293.14166259765625,297.1499938964844,293.1499938964844,0.2845678627490997,-5538.58251953125,304.1947631835937,0.9990000128746032,0.4774845540523529,0.3526983261108398,293.3124389648437,297.1499938964844,293.1499938964844,0.0064642964862287,-2291.486572265625,299.4110412597656,0.502360999584198,0.050000000745058,0.231198713183403,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.77984619140625,294.0223999023437,291.2006530761719,1.0,0.2318125367164611,0.7616692781448364,0.7616692781448364,1.0,1.0,-1.0084922313690186,0.4073498845100403,0.601142406463623,0.2128944247961044,0.0,0.0,0.4311742782592773,42.0743293762207,37.0,-8.047125816345215,-9549.9375,130.39495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864929199219,307.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.669921875,18000.0,0.0,0.0,0.2186542153358459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536308407783508,0.3536357283592224,-4.8773345042718574e-06,0.0,0.0002219062444055,0.0,0.0,20.28297615051269,0.0,0.0,0.0,0.3236475884914398,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.070119209587574,-1738.9375,304.15008544921875,0.6948919296264648,0.122160755097866,0.1110668629407882,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.5032231211662292,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802865624427795,-1495.104736328125,304.165283203125,0.7189467549324036,0.1340358853340149,0.0953812897205352,293.1342163085937,297.1499938964844,293.1499938964844,0.2826844453811645,-5511.443359375,304.1900329589844,0.9990000128746032,0.4790530204772949,0.3509421944618225,293.3115539550781,297.1499938964844,293.1499938964844,0.0064382459968328,-2284.695068359375,299.3832397460937,0.5032231211662292,0.050000000745058,0.2311369925737381,291.1962585449219,291.1499938964844,263.7099914550781,261.6347045898437,281.77947998046875,294.01300048828125,291.1946716308594,1.0,0.2309055626392364,0.7616968750953674,0.7616968750953674,1.0,1.0,-1.0047937631607056,0.4058220982551574,0.5989717245101929,0.2117890864610672,0.0,0.0,0.4286511242389679,41.69204330444336,40.0,-13.02125358581543,-9503.107421875,128.8389129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203674316406,307.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.525390625,18000.0,0.0,0.0,0.2172074168920517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349918007850647,0.3499228656291961,-4.860640729020815e-06,0.0,0.0002204379270551,0.0,0.0,19.968664169311523,0.0,0.0,0.0,0.3225649893283844,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703365951776504,-1743.058349609375,304.14971923828125,0.6958520412445068,0.1223221346735954,0.111212134361267,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775209963321685,-1455.799072265625,304.164794921875,0.7131184339523315,0.1303175240755081,0.0927761644124984,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489470958709,-5498.361328125,304.1785583496094,0.9990000128746032,0.4813971221446991,0.3500397205352783,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901110552251,-2272.428955078125,299.3265380859375,0.5036699771881104,0.050000000745058,0.2311054915189743,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826538085937,294.0054931640625,291.18048095703125,1.0,0.230220690369606,0.7617521286010742,0.7617521286010742,1.0,1.0,-1.0007108449935913,0.4041973948478699,0.5965134501457214,0.2104167193174362,0.0,0.0,0.4252593219280243,41.46224594116211,43.0,-18.862106323242188,-9441.154296875,127.45945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142814099788665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446459472179413,0.3446507751941681,-4.835740128328325e-06,0.0,0.000217468390474,0.0,0.0,19.52235221862793,0.0,0.0,0.0,0.3210183084011078,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703365951776504,-1743.058349609375,304.14971923828125,0.6958520412445068,0.1223221346735954,0.111212134361267,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775209963321685,-1455.799072265625,304.164794921875,0.7131184339523315,0.1303175240755081,0.0927761644124984,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489470958709,-5498.361328125,304.1785583496094,0.9990000128746032,0.4813971221446991,0.3500397205352783,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901110552251,-2272.428955078125,299.3265380859375,0.5036699771881104,0.050000000745058,0.2311054915189743,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826538085937,294.0054931640625,291.18048095703125,1.0,0.230220690369606,0.7617521286010742,0.7617521286010742,1.0,1.0,-1.0007108449935913,0.4041973948478699,0.5965134501457214,0.2104167193174362,0.0,0.0,0.4252593219280243,41.46224594116211,43.0,-18.862106323242188,-9441.154296875,127.45945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142814099788665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446459472179413,0.3446507751941681,-4.835740128328325e-06,0.0,0.000217468390474,0.0,0.0,19.52235221862793,0.0,0.0,0.0,0.3210183084011078,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705472007393837,-1747.0555419921875,304.1494445800781,0.6946911215782166,0.1224371641874313,0.1113421991467475,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026547908782959,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747595429420471,-1416.80810546875,304.1644897460937,0.7047654986381531,0.1265966445207595,0.0901907607913017,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945453166961,-5531.6298828125,304.1659545898437,0.9990000128746032,0.4826140105724334,0.3520980775356293,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449274748563,-2261.0341796875,299.2686462402344,0.5026547908782959,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79010009765625,294.0102844238281,291.1657409667969,1.0,0.2308116257190704,0.761807382106781,0.761807382106781,1.0,1.0,-1.0003383159637451,0.4041711986064911,0.5961671471595764,0.2099833935499191,0.0,0.0,0.4239124953746795,41.835933685302734,46.0,-20.45163917541504,-9414.421875,128.00584411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115271240472793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421087861061096,0.3421136140823364,-4.821906259167008e-06,0.0,0.0002146731421817,0.0,0.0,19.302690505981445,0.0,0.0,0.0,0.3202477991580963,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705472007393837,-1747.0555419921875,304.1494445800781,0.6946911215782166,0.1224371641874313,0.1113421991467475,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026547908782959,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747595429420471,-1416.80810546875,304.1644897460937,0.7047654986381531,0.1265966445207595,0.0901907607913017,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945453166961,-5531.6298828125,304.1659545898437,0.9990000128746032,0.4826140105724334,0.3520980775356293,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449274748563,-2261.0341796875,299.2686462402344,0.5026547908782959,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79010009765625,294.0102844238281,291.1657409667969,1.0,0.2308116257190704,0.761807382106781,0.761807382106781,1.0,1.0,-1.0003383159637451,0.4041711986064911,0.5961671471595764,0.2099833935499191,0.0,0.0,0.4239124953746795,41.835933685302734,46.0,-20.45163917541504,-9414.421875,128.00584411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115271240472793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421087861061096,0.3421136140823364,-4.821906259167008e-06,0.0,0.0002146731421817,0.0,0.0,19.302690505981445,0.0,0.0,0.0,0.3202477991580963,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.070723071694374,-1750.4107666015625,304.1493530273437,0.6917911171913147,0.1224870383739471,0.1114347502589225,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719674676656723,-1377.6754150390625,304.164306640625,0.6944345235824585,0.1228518784046173,0.0876048281788826,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832485198974,-5602.4345703125,304.15350341796875,0.9990000128746032,0.4826847016811371,0.3565556406974792,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011338934302,-2249.9599609375,299.20947265625,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,294.0249328613281,291.151611328125,1.0,0.2324350625276565,0.7617303133010864,0.7617303133010864,1.0,1.0,-1.002924561500549,0.4053906500339508,0.5975339412689209,0.210317924618721,0.0,0.0,0.4244375228881836,42.70664978027344,49.0,-19.81981468200684,-9414.9150390625,130.1173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091740518808365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420285880565643,0.3420333862304687,-4.817909939447418e-06,0.0,0.0002122850710293,0.0,0.0,19.282787322998047,0.0,0.0,0.0,0.3201681077480316,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.070723071694374,-1750.4107666015625,304.1493530273437,0.6917911171913147,0.1224870383739471,0.1114347502589225,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719674676656723,-1377.6754150390625,304.164306640625,0.6944345235824585,0.1228518784046173,0.0876048281788826,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832485198974,-5602.4345703125,304.15350341796875,0.9990000128746032,0.4826847016811371,0.3565556406974792,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011338934302,-2249.9599609375,299.20947265625,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,294.0249328613281,291.151611328125,1.0,0.2324350625276565,0.7617303133010864,0.7617303133010864,1.0,1.0,-1.002924561500549,0.4053906500339508,0.5975339412689209,0.210317924618721,0.0,0.0,0.4244375228881836,42.70664978027344,49.0,-19.81981468200684,-9414.9150390625,130.1173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091740518808365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420285880565643,0.3420333862304687,-4.817909939447418e-06,0.0,0.0002122850710293,0.0,0.0,19.282787322998047,0.0,0.0,0.0,0.3201681077480316,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708443969488143,-1752.757568359375,304.1493530273437,0.6875084638595581,0.1224573776125907,0.1114733293652534,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691243782639503,-1338.1632080078125,304.1642761230469,0.6826955676078796,0.1190740391612052,0.0850081741809845,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737737178802,-5703.4677734375,304.14190673828125,0.9990000128746032,0.4816223978996277,0.3629491627216339,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575680203735,-2238.80419921875,299.14898681640625,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.2348930984735489,0.7616533041000366,0.7616533041000366,1.0,1.0,-1.0078617334365845,0.4076032936573028,0.6002584099769592,0.2113005965948104,0.0,0.0,0.4266090393066406,43.99431991577149,52.0,-18.01486587524414,-9436.8115234375,133.5336456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.207405537366867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441389501094818,0.3441437482833862,-4.822713890462183e-06,0.0,0.0002104902669088,0.0,0.0,19.44069099426269,0.0,0.0,0.0,0.3207047879695892,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708443969488143,-1752.757568359375,304.1493530273437,0.6875084638595581,0.1224573776125907,0.1114733293652534,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691243782639503,-1338.1632080078125,304.1642761230469,0.6826955676078796,0.1190740391612052,0.0850081741809845,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737737178802,-5703.4677734375,304.14190673828125,0.9990000128746032,0.4816223978996277,0.3629491627216339,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575680203735,-2238.80419921875,299.14898681640625,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.2348930984735489,0.7616533041000366,0.7616533041000366,1.0,1.0,-1.0078617334365845,0.4076032936573028,0.6002584099769592,0.2113005965948104,0.0,0.0,0.4266090393066406,43.99431991577149,52.0,-18.01486587524414,-9436.8115234375,133.5336456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.207405537366867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441389501094818,0.3441437482833862,-4.822713890462183e-06,0.0,0.0002104902669088,0.0,0.0,19.44069099426269,0.0,0.0,0.0,0.3207047879695892,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708801820874214,-1753.47216796875,304.1494140625,0.6849523782730103,0.1224093809723854,0.1114683300256729,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4957695305347442,0.050000000745058,0.0488460436463356,293.30322265625,297.1499938964844,293.1499938964844,0.0676794350147247,-1318.22314453125,304.164306640625,0.6764532923698425,0.1171705275774002,0.0837037488818168,293.139404296875,297.1499938964844,293.1499938964844,0.2977516651153564,-5763.35498046875,304.1365051269531,0.9990000128746032,0.4806768894195556,0.3667469024658203,293.3090515136719,297.1499938964844,293.1499938964844,0.0062356488779187,-2233.1201171875,299.1181945800781,0.4957695305347442,0.050000000745058,0.2317045927047729,291.13446044921875,291.1499938964844,263.7939147949219,261.7219543457031,281.8240966796875,294.06280517578125,291.13311767578125,1.0,0.2363815307617187,0.7616147398948669,0.7616147398948669,1.0,1.0,-1.0110493898391724,0.4090164005756378,0.6020330190658569,0.2119848430156707,0.0,0.0,0.428238034248352,44.77374649047852,52.0,-16.867433547973633,-9454.294921875,135.66590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.283203125,18000.0,0.0,0.0,0.2067834883928299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459303379058838,0.3459351658821106,-4.828118562727468e-06,0.0,0.0002098589611705,0.0,0.0,19.580102920532227,0.0,0.0,0.0,0.3211826980113983,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708978176116943,-1753.8519287109375,304.14947509765625,0.6821771860122681,0.1223387643694877,0.1114459335803985,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939174950122833,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.066216804087162,-1298.141357421875,304.16436767578125,0.6700537800788879,0.1152568832039833,0.0823943391442298,293.146240234375,297.1499938964844,293.1499938964844,0.3018867671489715,-5828.42919921875,304.1314697265625,0.9990000128746032,0.4794680774211883,0.3708788454532623,293.3095703125,297.1499938964844,293.1499938964844,0.0062135374173521,-2227.328857421875,299.0870361328125,0.4939174950122833,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8330993652344,294.0793151855469,291.1278686523437,1.0,0.2380145192146301,0.761529266834259,0.761529266834259,1.0,1.0,-1.0146315097808838,0.4105944633483886,0.6040371060371399,0.2127655595541,0.0,0.0,0.4301755130290985,45.63240051269531,55.0,-15.561853408813477,-9475.333984375,138.04653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,307.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.107421875,18000.0,0.0,0.0,0.2063488960266113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481558859348297,0.3481607139110565,-4.835350409848616e-06,0.0,0.0002094178926199,0.0,0.0,19.75590705871582,0.0,0.0,0.0,0.3217863440513611,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708749219775199,-1753.538330078125,304.1496887207031,0.6761048436164856,0.1221279427409172,0.1113464906811714,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632342547178268,-1257.5230712890625,304.16455078125,0.6570309400558472,0.1113982051610946,0.0797595158219337,293.1624450683594,297.1499938964844,293.1499938964844,0.3110888004302978,-5971.80419921875,304.1223449707031,0.9990000128746032,0.476282924413681,0.3800020217895508,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685354448854,-2215.34423828125,299.02374267578125,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.2416529804468155,0.7613582611083984,0.7613582611083984,1.0,1.0,-1.0227973461151123,0.4141893684864044,0.6086080074310303,0.2145691663026809,0.0,0.0,0.4348231554031372,47.564720153808594,58.0,-12.63570499420166,-9526.3818359375,143.48553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060706317424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537493944168091,0.3537542223930359,-4.854867711401312e-06,0.0,0.0002091354836011,0.0,0.0,20.20628929138184,0.0,0.0,0.0,0.323333591222763,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708749219775199,-1753.538330078125,304.1496887207031,0.6761048436164856,0.1221279427409172,0.1113464906811714,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632342547178268,-1257.5230712890625,304.16455078125,0.6570309400558472,0.1113982051610946,0.0797595158219337,293.1624450683594,297.1499938964844,293.1499938964844,0.3110888004302978,-5971.80419921875,304.1223449707031,0.9990000128746032,0.476282924413681,0.3800020217895508,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685354448854,-2215.34423828125,299.02374267578125,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.2416529804468155,0.7613582611083984,0.7613582611083984,1.0,1.0,-1.0227973461151123,0.4141893684864044,0.6086080074310303,0.2145691663026809,0.0,0.0,0.4348231554031372,47.564720153808594,58.0,-12.63570499420166,-9526.3818359375,143.48553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060706317424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537493944168091,0.3537542223930359,-4.854867711401312e-06,0.0,0.0002091354836011,0.0,0.0,20.20628929138184,0.0,0.0,0.0,0.323333591222763,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707751139998436,-1751.8087158203125,304.14996337890625,0.669564962387085,0.1218306869268417,0.111175313591957,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317937374115,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601943843066692,-1216.60546875,304.1647644042969,0.6441333889961243,0.1075543463230133,0.0771221369504928,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051855564117,-6129.08056640625,304.1145935058594,0.9990000128746032,0.4721433520317077,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061222733929753,-2202.7509765625,298.9591369628906,0.4856317937374115,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456900030374527,0.7611871957778931,0.7611871957778931,1.0,1.0,-1.0320287942886353,0.4182675778865814,0.6137611865997314,0.2165961563587188,0.0,0.0,0.4402561783790588,49.74454879760742,61.0,-9.710906982421877,-9587.123046875,149.71881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065813988447189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605796098709106,0.3605844676494598,-4.880247161054285e-06,0.0,0.0002096538664773,0.0,0.0,20.76920890808105,0.0,0.0,0.0,0.3252650797367096,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707751139998436,-1751.8087158203125,304.14996337890625,0.669564962387085,0.1218306869268417,0.111175313591957,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317937374115,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601943843066692,-1216.60546875,304.1647644042969,0.6441333889961243,0.1075543463230133,0.0771221369504928,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051855564117,-6129.08056640625,304.1145935058594,0.9990000128746032,0.4721433520317077,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061222733929753,-2202.7509765625,298.9591369628906,0.4856317937374115,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456900030374527,0.7611871957778931,0.7611871957778931,1.0,1.0,-1.0320287942886353,0.4182675778865814,0.6137611865997314,0.2165961563587188,0.0,0.0,0.4402561783790588,49.74454879760742,61.0,-9.710906982421877,-9587.123046875,149.71881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065813988447189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605796098709106,0.3605844676494598,-4.880247161054285e-06,0.0,0.0002096538664773,0.0,0.0,20.76920890808105,0.0,0.0,0.0,0.3252650797367096,4.0,0.0,1.0
