time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648820549249649,-1646.4827880859375,304.1514892578125,0.6720172166824341,0.1149018034338951,0.1047462821006774,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971720278263092,0.050000000745058,0.0488229133188724,293.2796630859375,297.1499938964844,293.1499938964844,0.0167476721107959,-619.0591430664062,304.1601257324219,0.5134100317955017,0.0540026314556598,0.0393577367067337,293.1829528808594,297.1499938964844,293.1499938964844,0.2949995100498199,-5715.81201171875,304.150146484375,0.9990000128746032,0.4516082406044006,0.3636730909347534,293.341064453125,297.1499938964844,293.1499938964844,0.0051198345609009,-1890.3026123046875,297.9118957519531,0.4971720278263092,0.050000000745058,0.2315948754549026,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268074601888656,0.7598143815994263,0.7598143815994263,1.0,1.0,-0.9459036588668824,0.3883575797080993,0.557546079158783,0.1753544956445694,0.0,0.0,0.4055773317813873,42.93497467041016,49.0,-29.29507064819336,-8882.404296875,117.1261978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866760253906,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.1987967640161514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183038830757141,0.3183086216449737,-4.72945612273179e-06,0.0,0.0002017534425249,0.0,0.0,17.431884765625,0.0,0.0,0.0,0.3137335777282715,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648820549249649,-1646.4827880859375,304.1514892578125,0.6720172166824341,0.1149018034338951,0.1047462821006774,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971720278263092,0.050000000745058,0.0488229133188724,293.2796630859375,297.1499938964844,293.1499938964844,0.0167476721107959,-619.0591430664062,304.1601257324219,0.5134100317955017,0.0540026314556598,0.0393577367067337,293.1829528808594,297.1499938964844,293.1499938964844,0.2949995100498199,-5715.81201171875,304.150146484375,0.9990000128746032,0.4516082406044006,0.3636730909347534,293.341064453125,297.1499938964844,293.1499938964844,0.0051198345609009,-1890.3026123046875,297.9118957519531,0.4971720278263092,0.050000000745058,0.2315948754549026,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268074601888656,0.7598143815994263,0.7598143815994263,1.0,1.0,-0.9459036588668824,0.3883575797080993,0.557546079158783,0.1753544956445694,0.0,0.0,0.4055773317813873,42.93497467041016,49.0,-29.29507064819336,-8882.404296875,117.1261978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866760253906,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.1987967640161514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183038830757141,0.3183086216449737,-4.72945612273179e-06,0.0,0.0002017534425249,0.0,0.0,17.431884765625,0.0,0.0,0.0,0.3137335777282715,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648441314697265,-1646.1077880859375,304.15106201171875,0.6677181720733643,0.1146737411618232,0.1045694053173065,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944144189357757,0.050000000745058,0.04887006431818,293.2767333984375,297.1499938964844,293.1499938964844,0.0153232272714376,-590.5010986328125,304.1591186523437,0.5011458992958069,0.0513113811612129,0.0374889150261879,293.190673828125,297.1499938964844,293.1499938964844,0.3012613654136657,-5815.6298828125,304.1396789550781,0.9990000128746032,0.4492147862911224,0.3697676360607147,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717969425022,-1876.0277099609373,297.8348083496094,0.4944144189357757,0.050000000745058,0.2318185567855835,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,294.2628173828125,291.1257019042969,1.0,0.2291931062936782,0.7597774267196655,0.7597774267196655,1.0,1.0,-0.9510869979858398,0.3914647400379181,0.5596222281455994,0.1741787791252136,0.0,0.0,0.4098541736602783,44.141845703125,52.0,-27.01716041564941,-8951.791015625,120.2517547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,307.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9453125,18000.0,0.0,0.0,0.1970773488283157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225283622741699,0.3225331008434295,-4.739838004752528e-06,0.0,0.0002000084496103,0.0,0.0,17.73625946044922,0.0,0.0,0.0,0.3147759437561035,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648441314697265,-1646.1077880859375,304.15106201171875,0.6677181720733643,0.1146737411618232,0.1045694053173065,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944144189357757,0.050000000745058,0.04887006431818,293.2767333984375,297.1499938964844,293.1499938964844,0.0153232272714376,-590.5010986328125,304.1591186523437,0.5011458992958069,0.0513113811612129,0.0374889150261879,293.190673828125,297.1499938964844,293.1499938964844,0.3012613654136657,-5815.6298828125,304.1396789550781,0.9990000128746032,0.4492147862911224,0.3697676360607147,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717969425022,-1876.0277099609373,297.8348083496094,0.4944144189357757,0.050000000745058,0.2318185567855835,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,294.2628173828125,291.1257019042969,1.0,0.2291931062936782,0.7597774267196655,0.7597774267196655,1.0,1.0,-0.9510869979858398,0.3914647400379181,0.5596222281455994,0.1741787791252136,0.0,0.0,0.4098541736602783,44.141845703125,52.0,-27.01716041564941,-8951.791015625,120.2517547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,307.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9453125,18000.0,0.0,0.0,0.1970773488283157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225283622741699,0.3225331008434295,-4.739838004752528e-06,0.0,0.0002000084496103,0.0,0.0,17.73625946044922,0.0,0.0,0.0,0.3147759437561035,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648409724235534,-1646.179931640625,304.15087890625,0.665302574634552,0.1145796775817871,0.1045068055391311,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4927990138530731,0.050000000745058,0.0488986410200595,293.2751770019531,297.1499938964844,293.1499938964844,0.0148898754268884,-580.0489501953125,304.158203125,0.4950878620147705,0.0500084273517131,0.0365912020206451,293.1958312988281,297.1499938964844,293.1499938964844,0.3050063848495483,-5874.60888671875,304.134765625,0.9990000128746032,0.4476920068264007,0.373412936925888,293.3417053222656,297.1499938964844,293.1499938964844,0.005048201419413,-1868.915771484375,297.7968444824219,0.4927990138530731,0.050000000745058,0.2319540977478027,291.1193542480469,291.1499938964844,263.8203125,261.8366394042969,281.72662353515625,294.2648010253906,291.1172790527344,1.0,0.2306596338748932,0.7597589492797852,0.7597589492797852,1.0,1.0,-0.954505980014801,0.3933744132518768,0.5611315369606018,0.173780158162117,0.0,0.0,0.4127708673477173,44.881568908691406,52.0,-25.02812767028809,-8995.0419921875,122.23826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60906982421875,307.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.001953125,18000.0,0.0,0.0,0.1965230256319046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256672918796539,0.3256720602512359,-4.7490575525444e-06,0.0,0.0001994458871195,0.0,0.0,17.96921157836914,0.0,0.0,0.0,0.3155806958675384,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648428574204444,-1646.328125,304.1507263183594,0.6628302335739136,0.1144939437508583,0.1044550091028213,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4911155104637146,0.050000000745058,0.0489291176199913,293.2737731933594,297.1499938964844,293.1499938964844,0.0143110454082489,-569.30419921875,304.139892578125,0.4912548065185547,0.050000000745058,0.0361677110195159,293.20166015625,297.1499938964844,293.1499938964844,0.3089795410633087,-5936.7158203125,304.1303100585937,0.9990000128746032,0.4459667503833771,0.377262681722641,293.3418884277344,297.1499938964844,293.1499938964844,0.0050246240571141,-1861.73486328125,297.7592163085937,0.4911155104637146,0.050000000745058,0.2320986688137054,291.11151123046875,291.1499938964844,263.8161926269531,261.835693359375,281.7113647460937,294.2693176269531,291.1095886230469,1.0,0.2322881370782852,0.7596847414970398,0.7596847414970398,1.0,1.0,-0.9587652087211608,0.3956455588340759,0.5631195902824402,0.1735521256923675,0.0,0.0,0.4161280393600464,45.6790885925293,55.0,-23.15141487121582,-9044.287109375,124.52809143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55499267578125,306.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.61328125,18000.0,0.0,0.0,0.1961977481842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294088840484619,0.3294136524200439,-4.7607236410840414e-06,0.0,0.0001991157623706,0.0,0.0,18.25114631652832,0.0,0.0,0.0,0.3165566623210907,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648623630404472,-1646.8819580078125,304.15045166015625,0.6576862335205078,0.1143410205841064,0.1043761521577835,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875071346759796,0.050000000745058,0.0489965453743934,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285572364926,-568.3804931640625,304.0976257324219,0.4875063598155975,0.050000000745058,0.0361885242164135,293.21490478515625,297.1499938964844,293.1499938964844,0.3176930248737335,-6071.67919921875,304.12237548828125,0.9990000128746032,0.4419747292995453,0.3856440484523773,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778777174651,-1847.3682861328125,297.6842956542969,0.4875071346759796,0.050000000745058,0.2324185073375702,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.2926330566406,291.0953063964844,1.0,0.2359776794910431,0.7595363855361938,0.7595363855361938,1.0,1.0,-0.9692187905311584,0.4010042548179626,0.5682145357131958,0.1735871434211731,0.0,0.0,0.4242071807384491,47.46205520629883,43.0,-19.8106746673584,-9157.2353515625,129.93447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100036621094,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.546875,18000.0,0.0,0.0,0.1963051855564117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387164771556854,0.3387212753295898,-4.791382252733456e-06,0.0,0.0001992248144233,0.0,0.0,18.96759986877441,0.0,0.0,0.0,0.3190392255783081,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648623630404472,-1646.8819580078125,304.15045166015625,0.6576862335205078,0.1143410205841064,0.1043761521577835,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875071346759796,0.050000000745058,0.0489965453743934,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285572364926,-568.3804931640625,304.0976257324219,0.4875063598155975,0.050000000745058,0.0361885242164135,293.21490478515625,297.1499938964844,293.1499938964844,0.3176930248737335,-6071.67919921875,304.12237548828125,0.9990000128746032,0.4419747292995453,0.3856440484523773,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778777174651,-1847.3682861328125,297.6842956542969,0.4875071346759796,0.050000000745058,0.2324185073375702,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.2926330566406,291.0953063964844,1.0,0.2359776794910431,0.7595363855361938,0.7595363855361938,1.0,1.0,-0.9692187905311584,0.4010042548179626,0.5682145357131958,0.1735871434211731,0.0,0.0,0.4242071807384491,47.46205520629883,43.0,-19.8106746673584,-9157.2353515625,129.93447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100036621094,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.546875,18000.0,0.0,0.0,0.1963051855564117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387164771556854,0.3387212753295898,-4.791382252733456e-06,0.0,0.0001992248144233,0.0,0.0,18.96759986877441,0.0,0.0,0.0,0.3190392255783081,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.064728669822216,-1644.4669189453125,304.1505432128906,0.6592460870742798,0.114255703985691,0.1042545735836029,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888415336608886,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998465940356,-566.128662109375,304.05621337890625,0.4888415336608886,0.050000000745058,0.0361700430512428,293.2229919433594,297.1499938964844,293.1499938964844,0.315159261226654,-6027.52978515625,304.1364440917969,0.9990000128746032,0.4386614263057709,0.3825286626815796,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189301207661,-1827.4586181640625,297.6178283691406,0.4888415336608886,0.050000000745058,0.2322988212108612,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340275198221206,0.7593880295753479,0.7593880295753479,1.0,1.0,-0.96514493227005,0.3996047377586365,0.5655401945114136,0.1716073900461197,0.0,0.0,0.4313734471797943,46.75443649291992,31.0,12.400242805480955,-9201.009765625,127.79411315917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.3046875,18000.0,0.0,0.0,0.1973569989204406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489620089530945,0.3489668369293213,-4.830395027966006e-06,0.0,0.0002002922701649,0.0,0.0,19.79158973693848,0.0,0.0,0.0,0.3218608498573303,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.064728669822216,-1644.4669189453125,304.1505432128906,0.6592460870742798,0.114255703985691,0.1042545735836029,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888415336608886,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998465940356,-566.128662109375,304.05621337890625,0.4888415336608886,0.050000000745058,0.0361700430512428,293.2229919433594,297.1499938964844,293.1499938964844,0.315159261226654,-6027.52978515625,304.1364440917969,0.9990000128746032,0.4386614263057709,0.3825286626815796,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189301207661,-1827.4586181640625,297.6178283691406,0.4888415336608886,0.050000000745058,0.2322988212108612,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340275198221206,0.7593880295753479,0.7593880295753479,1.0,1.0,-0.96514493227005,0.3996047377586365,0.5655401945114136,0.1716073900461197,0.0,0.0,0.4313734471797943,46.75443649291992,31.0,12.400242805480955,-9201.009765625,127.79411315917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.3046875,18000.0,0.0,0.0,0.1973569989204406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489620089530945,0.3489668369293213,-4.830395027966006e-06,0.0,0.0002002922701649,0.0,0.0,19.79158973693848,0.0,0.0,0.0,0.3218608498573303,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644162073731422,-1638.513671875,304.15087890625,0.6672931909561157,0.1142729893326759,0.1041433066129684,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947876036167145,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.0139018548652529,-561.8223266601562,304.01904296875,0.4947876036167145,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015712201595306,-5810.5712890625,304.1637878417969,0.9990000128746032,0.4382792115211487,0.3689335882663727,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456070944666,-1800.5478515625,297.5684509277344,0.4947876036167145,0.050000000745058,0.2317879498004913,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276956290006637,0.7592188119888306,0.7592188119888306,1.0,1.0,-0.947860300540924,0.3921566009521484,0.5557036995887756,0.1675768792629242,0.0,0.0,0.4316973984241485,43.82426071166992,34.0,40.55312728881836,-9118.64453125,119.0018081665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1988157629966735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520254790782928,0.352030336856842,-4.853408427152317e-06,0.0,0.0002017727238126,0.0,0.0,20.08403587341309,0.0,0.0,0.0,0.322876363992691,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644162073731422,-1638.513671875,304.15087890625,0.6672931909561157,0.1142729893326759,0.1041433066129684,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947876036167145,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.0139018548652529,-561.8223266601562,304.01904296875,0.4947876036167145,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015712201595306,-5810.5712890625,304.1637878417969,0.9990000128746032,0.4382792115211487,0.3689335882663727,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456070944666,-1800.5478515625,297.5684509277344,0.4947876036167145,0.050000000745058,0.2317879498004913,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276956290006637,0.7592188119888306,0.7592188119888306,1.0,1.0,-0.947860300540924,0.3921566009521484,0.5557036995887756,0.1675768792629242,0.0,0.0,0.4316973984241485,43.82426071166992,34.0,40.55312728881836,-9118.64453125,119.0018081665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1988157629966735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520254790782928,0.352030336856842,-4.853408427152317e-06,0.0,0.0002017727238126,0.0,0.0,20.08403587341309,0.0,0.0,0.0,0.322876363992691,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642617866396904,-1635.4967041015625,304.1508178710937,0.6732680201530457,0.1143697202205658,0.1041475459933281,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990198016166687,0.050000000745058,0.0487926341593265,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448916211724,-558.465087890625,303.9848022460937,0.4990198016166687,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919074594974518,-5658.9072265625,304.1747741699219,0.9990000128746032,0.4398367702960968,0.3596900999546051,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788908705115,-1776.423095703125,297.5177307128906,0.4990198016166687,0.050000000745058,0.2314512580633163,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.223911240696907,0.7590495944023132,0.7590495944023132,1.0,1.0,-0.9362139105796814,0.3872949481010437,0.5489189624786377,0.1644567549228668,0.0,0.0,0.4285513460636139,41.88336563110352,37.0,25.98600196838379,-9021.3203125,113.2835464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.927734375,18000.0,0.0,0.0,0.2000764012336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487388491630554,0.3487437069416046,-4.848661774303764e-06,0.0,0.0002030521136475,0.0,0.0,19.84454727172852,0.0,0.0,0.0,0.3220998346805572,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642617866396904,-1635.4967041015625,304.1508178710937,0.6732680201530457,0.1143697202205658,0.1041475459933281,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990198016166687,0.050000000745058,0.0487926341593265,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448916211724,-558.465087890625,303.9848022460937,0.4990198016166687,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919074594974518,-5658.9072265625,304.1747741699219,0.9990000128746032,0.4398367702960968,0.3596900999546051,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788908705115,-1776.423095703125,297.5177307128906,0.4990198016166687,0.050000000745058,0.2314512580633163,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.223911240696907,0.7590495944023132,0.7590495944023132,1.0,1.0,-0.9362139105796814,0.3872949481010437,0.5489189624786377,0.1644567549228668,0.0,0.0,0.4285513460636139,41.88336563110352,37.0,25.98600196838379,-9021.3203125,113.2835464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.927734375,18000.0,0.0,0.0,0.2000764012336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487388491630554,0.3487437069416046,-4.848661774303764e-06,0.0,0.0002030521136475,0.0,0.0,19.84454727172852,0.0,0.0,0.0,0.3220998346805572,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.064293049275875,-1636.0596923828125,304.1506042480469,0.6751751899719238,0.1144456639885902,0.104187436401844,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5003114342689514,0.050000000745058,0.0487719848752021,293.2652893066406,297.1499938964844,293.1499938964844,0.0136921750381588,-557.5030517578125,303.96832275390625,0.5003114342689514,0.050000000745058,0.0360228233039379,293.1928405761719,297.1499938964844,293.1499938964844,0.2891140580177307,-5615.95703125,304.1753234863281,0.9990000128746032,0.4405573308467865,0.3569557964801788,293.3404541015625,297.1499938964844,293.1499938964844,0.0047502550296485,-1766.71826171875,297.4869384765625,0.5003114342689514,0.050000000745058,0.231353297829628,291.1588134765625,291.1499938964844,263.7748413085937,261.8240661621094,281.595458984375,294.1612854003906,291.158447265625,1.0,0.2227529138326645,0.758965015411377,0.758965015411377,1.0,1.0,-0.9328184127807616,0.3859563171863556,0.5468621253967285,0.1633271127939224,0.0,0.0,0.4278477728366852,41.31462478637695,37.0,12.246621131896973,-8992.009765625,111.63443756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,306.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.330078125,18000.0,0.0,0.0,0.2005842924118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473354279994964,0.3473402559757232,-4.842614998779027e-06,0.0,0.0002035675570368,0.0,0.0,19.727787017822266,0.0,0.0,0.0,0.3217128217220306,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643607527017593,-1637.294921875,304.150390625,0.6765037775039673,0.1145394295454025,0.1042509526014328,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5011544227600098,0.050000000745058,0.0487587638199329,293.2637023925781,297.1499938964844,293.1499938964844,0.0136479148641228,-556.7532958984375,303.9523010253906,0.5011544227600098,0.050000000745058,0.0360130593180656,293.1871337890625,297.1499938964844,293.1499938964844,0.2872927486896515,-5588.55615234375,304.17401123046875,0.9990000128746032,0.441139668226242,0.355193942785263,293.33966064453125,297.1499938964844,293.1499938964844,0.0047238026745617,-1757.893798828125,297.455078125,0.5011544227600098,0.050000000745058,0.2312905937433242,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,281.5758972167969,294.1376342773437,291.1561889648437,1.0,0.2220222800970077,0.7590007185935974,0.7590007185935974,1.0,1.0,-0.9306763410568236,0.3851921856403351,0.545484185218811,0.1624373346567154,0.0,0.0,0.4275778532028198,40.947303771972656,40.0,2.888730764389038,-8978.0830078125,110.5858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.404296875,18000.0,0.0,0.0,0.2010280787944793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466539978981018,0.3466588258743286,-4.838407221541274e-06,0.0,0.0002040179533651,0.0,0.0,19.66652488708496,0.0,0.0,0.0,0.3214993476867676,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645689293742179,-1641.0804443359375,304.14990234375,0.6775786280632019,0.1147695630788803,0.1044385880231857,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016136169433594,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762337595224,-555.6512451171875,303.9214782714844,0.5016136169433594,0.050000000745058,0.0360078066587448,293.1795654296875,297.1499938964844,293.1499938964844,0.2861810624599457,-5573.91650390625,304.1677551269531,0.9990000128746032,0.4417440593242645,0.3542420566082001,293.337890625,297.1499938964844,293.1499938964844,0.0046743596903979,-1741.560546875,297.3906555175781,0.5016136169433594,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.221690759062767,0.7590721845626831,0.7590721845626831,1.0,1.0,-0.9297022819519044,0.3851364850997925,0.5445657968521118,0.1612772494554519,0.0,0.0,0.4279955625534057,40.73744583129883,43.0,-8.20858097076416,-8982.0673828125,110.04293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.2017945200204849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346633106470108,0.3466379344463348,-4.835580057260813e-06,0.0,0.0002047957823378,0.0,0.0,19.654672622680664,0.0,0.0,0.0,0.3214507699012756,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645689293742179,-1641.0804443359375,304.14990234375,0.6775786280632019,0.1147695630788803,0.1044385880231857,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016136169433594,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762337595224,-555.6512451171875,303.9214782714844,0.5016136169433594,0.050000000745058,0.0360078066587448,293.1795654296875,297.1499938964844,293.1499938964844,0.2861810624599457,-5573.91650390625,304.1677551269531,0.9990000128746032,0.4417440593242645,0.3542420566082001,293.337890625,297.1499938964844,293.1499938964844,0.0046743596903979,-1741.560546875,297.3906555175781,0.5016136169433594,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.221690759062767,0.7590721845626831,0.7590721845626831,1.0,1.0,-0.9297022819519044,0.3851364850997925,0.5445657968521118,0.1612772494554519,0.0,0.0,0.4279955625534057,40.73744583129883,43.0,-8.20858097076416,-8982.0673828125,110.04293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.2017945200204849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346633106470108,0.3466379344463348,-4.835580057260813e-06,0.0,0.0002047957823378,0.0,0.0,19.654672622680664,0.0,0.0,0.0,0.3214507699012756,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648499503731727,-1646.1837158203125,304.14947509765625,0.6768296360969543,0.1150370836257934,0.1046856120228767,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006767511367798,0.050000000745058,0.0487662553787231,293.257080078125,297.1499938964844,293.1499938964844,0.0135225998237729,-554.9786987304688,303.8919372558594,0.5006767511367798,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879802882671356,-5605.041015625,304.1588134765625,0.9990000128746032,0.4414867162704468,0.3561901748180389,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284589916467,-1726.5660400390625,297.3251037597656,0.5006767511367798,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.08367919921875,291.1387023925781,1.0,0.2226323038339615,0.7591436505317688,0.7591436505317688,1.0,1.0,-0.9324492812156676,0.3867199122905731,0.545729398727417,0.1608448475599289,0.0,0.0,0.4299685060977936,41.11734390258789,46.0,-13.359960556030272,-9022.3662109375,111.24158477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2025106996297836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485192060470581,0.3485240340232849,-4.8399206207250245e-06,0.0,0.0002055226068478,0.0,0.0,19.797277450561523,0.0,0.0,0.0,0.3219374418258667,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648499503731727,-1646.1837158203125,304.14947509765625,0.6768296360969543,0.1150370836257934,0.1046856120228767,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006767511367798,0.050000000745058,0.0487662553787231,293.257080078125,297.1499938964844,293.1499938964844,0.0135225998237729,-554.9786987304688,303.8919372558594,0.5006767511367798,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879802882671356,-5605.041015625,304.1588134765625,0.9990000128746032,0.4414867162704468,0.3561901748180389,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284589916467,-1726.5660400390625,297.3251037597656,0.5006767511367798,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.08367919921875,291.1387023925781,1.0,0.2226323038339615,0.7591436505317688,0.7591436505317688,1.0,1.0,-0.9324492812156676,0.3867199122905731,0.545729398727417,0.1608448475599289,0.0,0.0,0.4299685060977936,41.11734390258789,46.0,-13.359960556030272,-9022.3662109375,111.24158477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2025106996297836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485192060470581,0.3485240340232849,-4.8399206207250245e-06,0.0,0.0002055226068478,0.0,0.0,19.797277450561523,0.0,0.0,0.0,0.3219374418258667,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.06516695022583,-1651.9200439453125,304.14910888671875,0.6746087670326233,0.115323357284069,0.104970283806324,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986442327499389,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805757552385,-554.5599365234375,303.8634033203125,0.4986442327499389,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921536862850189,-5672.91845703125,304.14892578125,0.9990000128746032,0.4403144717216491,0.3604933023452759,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845289714634,-1712.19970703125,297.25946044921875,0.4986442327499389,0.050000000745058,0.2314803749322891,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.0762023925781,291.1285400390625,1.0,0.2246086597442627,0.7590763568878174,0.7590763568878174,1.0,1.0,-0.9382075667381288,0.389602780342102,0.5486047863960266,0.1610148251056671,0.0,0.0,0.4333546161651611,41.98410034179688,49.0,-14.195225715637209,-9092.181640625,113.8855972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.2033210843801498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523361086845398,0.352340966463089,-4.851960511587095e-06,0.0,0.0002063450519926,0.0,0.0,20.09961128234864,0.0,0.0,0.0,0.3229730129241943,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.06516695022583,-1651.9200439453125,304.14910888671875,0.6746087670326233,0.115323357284069,0.104970283806324,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986442327499389,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805757552385,-554.5599365234375,303.8634033203125,0.4986442327499389,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921536862850189,-5672.91845703125,304.14892578125,0.9990000128746032,0.4403144717216491,0.3604933023452759,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845289714634,-1712.19970703125,297.25946044921875,0.4986442327499389,0.050000000745058,0.2314803749322891,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.0762023925781,291.1285400390625,1.0,0.2246086597442627,0.7590763568878174,0.7590763568878174,1.0,1.0,-0.9382075667381288,0.389602780342102,0.5486047863960266,0.1610148251056671,0.0,0.0,0.4333546161651611,41.98410034179688,49.0,-14.195225715637209,-9092.181640625,113.8855972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.2033210843801498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523361086845398,0.352340966463089,-4.851960511587095e-06,0.0,0.0002063450519926,0.0,0.0,20.09961128234864,0.0,0.0,0.0,0.3229730129241943,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655009597539901,-1657.9461669921875,304.1488647460937,0.6712550520896912,0.1156168803572654,0.1052780076861381,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928657531738,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473480284214,-554.3211059570312,303.8358154296875,0.4957928657531738,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982816398143768,-5770.48583984375,304.1390991210937,0.9990000128746032,0.4382216036319732,0.3667007386684418,293.333251953125,297.1499938964844,293.1499938964844,0.0045419549569487,-1698.19677734375,297.19390869140625,0.4957928657531738,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1190795898437,1.0,0.2274247705936432,0.7590091228485107,0.7590091228485107,1.0,1.0,-0.9463964104652404,0.3935368657112121,0.5528595447540283,0.1617177724838256,0.0,0.0,0.4379712641239166,43.260215759277344,52.0,-13.43045139312744,-9184.4453125,117.76310729980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.2043584436178207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578654825687408,0.35787034034729,-4.87126726511633e-06,0.0,0.0002073978394037,0.0,0.0,20.548784255981445,0.0,0.0,0.0,0.3245138227939605,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655009597539901,-1657.9461669921875,304.1488647460937,0.6712550520896912,0.1156168803572654,0.1052780076861381,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928657531738,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473480284214,-554.3211059570312,303.8358154296875,0.4957928657531738,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982816398143768,-5770.48583984375,304.1390991210937,0.9990000128746032,0.4382216036319732,0.3667007386684418,293.333251953125,297.1499938964844,293.1499938964844,0.0045419549569487,-1698.19677734375,297.19390869140625,0.4957928657531738,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1190795898437,1.0,0.2274247705936432,0.7590091228485107,0.7590091228485107,1.0,1.0,-0.9463964104652404,0.3935368657112121,0.5528595447540283,0.1617177724838256,0.0,0.0,0.4379712641239166,43.260215759277344,52.0,-13.43045139312744,-9184.4453125,117.76310729980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.2043584436178207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578654825687408,0.35787034034729,-4.87126726511633e-06,0.0,0.0002073978394037,0.0,0.0,20.548784255981445,0.0,0.0,0.0,0.3245138227939605,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656710714101791,-1661.009765625,304.1487731933594,0.6692566871643066,0.1157641783356666,0.1054374948143959,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4941368699073791,0.050000000745058,0.0488750450313091,293.24908447265625,297.1499938964844,293.1499938964844,0.0134334303438663,-554.2552490234375,303.8223571777344,0.4941368699073791,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.3019614219665527,-5828.4404296875,304.1343994140625,0.9990000128746032,0.4368391335010528,0.3703911006450653,293.33270263671875,297.1499938964844,293.1499938964844,0.0045209587551653,-1691.252685546875,297.16119384765625,0.4941368699073791,0.050000000745058,0.2318421751260757,291.1158142089844,291.1499938964844,263.7171936035156,261.8014831542969,281.4556884765625,294.0830078125,291.11474609375,1.0,0.229093000292778,0.7589754462242126,0.7589754462242126,1.0,1.0,-0.951239824295044,0.395823210477829,0.5554165840148926,0.162249743938446,0.0,0.0,0.44069704413414,44.030860900878906,52.0,-12.733146667480469,-9237.3779296875,120.10905456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,306.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.234375,18000.0,0.0,0.0,0.2049964517354965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612354397773742,0.3612403273582458,-4.883564997726353e-06,0.0,0.0002080453414237,0.0,0.0,20.82707405090332,0.0,0.0,0.0,0.3254673480987549,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658416002988815,-1664.076904296875,304.148681640625,0.6670922636985779,0.1159112155437469,0.1055996641516685,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923586845397949,0.050000000745058,0.0489066503942012,293.24755859375,297.1499938964844,293.1499938964844,0.0134210437536239,-554.2174682617188,303.8091125488281,0.4923586845397949,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059976398944855,-5891.6005859375,304.1298828125,0.9990000128746032,0.4352380931377411,0.3744159042835235,293.33221435546875,297.1499938964844,293.1499938964844,0.004500160459429,-1684.3424072265625,297.1285095214844,0.4923586845397949,0.050000000745058,0.231992095708847,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4476318359375,294.0894775390625,291.1107177734375,1.0,0.2309104055166244,0.7588884830474854,0.7588884830474854,1.0,1.0,-0.9565105438232422,0.3982827961444855,0.5582277774810791,0.1628877818584442,0.0,0.0,0.4436659514904022,44.8809814453125,40.0,-11.836076736450195,-9294.0068359375,122.70374298095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,306.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5703125,18000.0,0.0,0.0,0.2057294845581054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649819493293762,0.3649868369102478,-4.897607595921727e-06,0.0,0.0002087892789859,0.0,0.0,21.140174865722656,0.0,0.0,0.0,0.3265385925769806,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660362839698791,-1667.411865234375,304.1488037109375,0.6699655055999756,0.1162501722574234,0.1058613806962966,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734935760498,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.013340113684535,-552.5740966796875,303.78466796875,0.4939734935760498,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027649521827698,-5837.18896484375,304.1426086425781,0.9990000128746032,0.4328459799289703,0.3707583546638489,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486746191978,-1666.0650634765625,297.0703125,0.4939734935760498,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.2287970036268234,0.7587144374847412,0.7587144374847412,1.0,1.0,-0.9522184729576112,0.3965601027011871,0.5556583404541016,0.1614960879087448,0.0,0.0,0.4482933282852173,44.09614562988281,28.0,15.51027011871338,-9334.5244140625,120.43830871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074012160301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724161684513092,0.3724211156368255,-4.929235728923231e-06,0.0,0.0002104858722304,0.0,0.0,21.78363609313965,0.0,0.0,0.0,0.3287043869495392,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660362839698791,-1667.411865234375,304.1488037109375,0.6699655055999756,0.1162501722574234,0.1058613806962966,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734935760498,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.013340113684535,-552.5740966796875,303.78466796875,0.4939734935760498,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027649521827698,-5837.18896484375,304.1426086425781,0.9990000128746032,0.4328459799289703,0.3707583546638489,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486746191978,-1666.0650634765625,297.0703125,0.4939734935760498,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.2287970036268234,0.7587144374847412,0.7587144374847412,1.0,1.0,-0.9522184729576112,0.3965601027011871,0.5556583404541016,0.1614960879087448,0.0,0.0,0.4482933282852173,44.09614562988281,28.0,15.51027011871338,-9334.5244140625,120.43830871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074012160301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724161684513092,0.3724211156368255,-4.929235728923231e-06,0.0,0.0002104858722304,0.0,0.0,21.78363609313965,0.0,0.0,0.0,0.3287043869495392,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660421550273895,-1667.029052734375,304.1492004394531,0.679790198802948,0.1166663914918899,0.106113351881504,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658102989197,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.013196213170886,-548.9868774414062,303.7640991210937,0.5004658102989197,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886675894260406,-5611.3583984375,304.16876220703125,0.9990000128746032,0.4334470331668854,0.3566321134567261,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850620277225,-1641.7286376953125,297.029296875,0.5004658102989197,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.2223055064678192,0.7585403919219971,0.7585403919219971,1.0,1.0,-0.9347274899482728,0.3889868259429931,0.5457406640052795,0.1576228439807891,0.0,0.0,0.4462093114852905,41.15581512451172,31.0,42.199440002441406,-9255.3115234375,111.79964447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089104503393173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724438548088074,0.3724488019943237,-4.941558017890202e-06,0.0,0.0002120175486197,0.0,0.0,21.83452606201172,0.0,0.0,0.0,0.3288697600364685,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660421550273895,-1667.029052734375,304.1492004394531,0.679790198802948,0.1166663914918899,0.106113351881504,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658102989197,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.013196213170886,-548.9868774414062,303.7640991210937,0.5004658102989197,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886675894260406,-5611.3583984375,304.16876220703125,0.9990000128746032,0.4334470331668854,0.3566321134567261,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850620277225,-1641.7286376953125,297.029296875,0.5004658102989197,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.2223055064678192,0.7585403919219971,0.7585403919219971,1.0,1.0,-0.9347274899482728,0.3889868259429931,0.5457406640052795,0.1576228439807891,0.0,0.0,0.4462093114852905,41.15581512451172,31.0,42.199440002441406,-9255.3115234375,111.79964447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089104503393173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724438548088074,0.3724488019943237,-4.941558017890202e-06,0.0,0.0002120175486197,0.0,0.0,21.83452606201172,0.0,0.0,0.0,0.3288697600364685,4.0,0.0,1.0
