time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370796263217926,-2951.515625,304.14617919921875,0.8066998720169067,0.2080318480730056,0.1881699562072754,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146323606371879,-1989.42236328125,304.1405639648437,0.7683612704277039,0.1803961396217346,0.126887708902359,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738740026950836,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152067869901,-1216.9276123046875,295.5032653808594,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582599520683288,0.7431126832962036,0.7431126832962036,1.0,1.0,-1.1699557304382324,0.4903522431850433,0.6796035170555115,0.2065986543893814,0.0,0.0,0.5558465123176575,48.35305404663086,49.0,16.680355072021484,-12054.900390625,187.13194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756238877773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496842861175537,0.5496902465820312,-5.918701845075702e-06,0.0,0.000279723200947,0.0,0.0,41.79269027709961,0.0,0.0,0.0,0.3870517611503601,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370796263217926,-2951.515625,304.14617919921875,0.8066998720169067,0.2080318480730056,0.1881699562072754,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146323606371879,-1989.42236328125,304.1405639648437,0.7683612704277039,0.1803961396217346,0.126887708902359,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738740026950836,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152067869901,-1216.9276123046875,295.5032653808594,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582599520683288,0.7431126832962036,0.7431126832962036,1.0,1.0,-1.1699557304382324,0.4903522431850433,0.6796035170555115,0.2065986543893814,0.0,0.0,0.5558465123176575,48.35305404663086,49.0,16.680355072021484,-12054.900390625,187.13194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756238877773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496842861175537,0.5496902465820312,-5.918701845075702e-06,0.0,0.000279723200947,0.0,0.0,41.79269027709961,0.0,0.0,0.0,0.3870517611503601,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378972381353378,-2965.689208984375,304.1460876464844,0.808030366897583,0.2090104222297668,0.1890231370925903,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160761415958404,-2009.4957275390625,304.14129638671875,0.7709686160087585,0.1821748912334442,0.1281256377696991,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84375,304.1640014648437,0.9990000128746032,0.4776480793952942,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329170498996,-1223.68994140625,295.5243835449219,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.25860595703125,0.7428538799285889,0.7428538799285889,1.0,1.0,-1.1722843647003174,0.4913285374641418,0.6809557676315308,0.2071348130702972,0.0,0.0,0.5537033677101135,48.356781005859375,52.0,-0.8439165353775024,-12059.546875,187.87496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765780091285705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447482466697693,0.544754147529602,-5.881866854906548e-06,0.0,0.0002806915144901,0.0,0.0,41.07764434814453,0.0,0.0,0.0,0.3852512538433075,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378972381353378,-2965.689208984375,304.1460876464844,0.808030366897583,0.2090104222297668,0.1890231370925903,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160761415958404,-2009.4957275390625,304.14129638671875,0.7709686160087585,0.1821748912334442,0.1281256377696991,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84375,304.1640014648437,0.9990000128746032,0.4776480793952942,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329170498996,-1223.68994140625,295.5243835449219,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.25860595703125,0.7428538799285889,0.7428538799285889,1.0,1.0,-1.1722843647003174,0.4913285374641418,0.6809557676315308,0.2071348130702972,0.0,0.0,0.5537033677101135,48.356781005859375,52.0,-0.8439165353775024,-12059.546875,187.87496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765780091285705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447482466697693,0.544754147529602,-5.881866854906548e-06,0.0,0.0002806915144901,0.0,0.0,41.07764434814453,0.0,0.0,0.0,0.3852512538433075,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383215188980102,-2973.070556640625,304.1460266113281,0.8079344034194946,0.2094467878341674,0.1894367486238479,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4901244044303894,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.1169201955199241,-2021.275146484375,304.1413269042969,0.7717475295066833,0.1832621097564697,0.1288372427225113,293.0995483398437,297.1499938964844,293.1499938964844,0.311550110578537,-5962.8759765625,304.15985107421875,0.9990000128746032,0.4790799617767334,0.3795405924320221,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428374979645,-1227.56640625,295.5337829589844,0.4901244044303894,0.050000000745058,0.2321797013282776,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,293.7723083496094,291.16241455078125,1.0,0.2592319846153259,0.7427244782447815,0.7427244782447815,1.0,1.0,-1.1748433113098145,0.4924293160438537,0.6824140548706055,0.2077457904815673,0.0,0.0,0.5531938672065735,48.58776092529297,52.0,-6.5569281578063965,-12077.884765625,189.1474151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,307.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.58203125,18000.0,0.0,0.0,0.2769102454185486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543257474899292,0.54326331615448,-5.869541837455472e-06,0.0,0.000281028682366,0.0,0.0,40.85616683959961,0.0,0.0,0.0,0.3846937716007232,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387425512075424,-2980.408447265625,304.14599609375,0.8073939085006714,0.2098598629236221,0.1898291110992431,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4894575774669647,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178856343030929,-2034.761474609375,304.1411437988281,0.7723205089569092,0.1844523400068283,0.1296470314264297,293.0973205566406,297.1499938964844,293.1499938964844,0.3130550682544708,-5987.45947265625,304.15533447265625,0.9990000128746032,0.4801578819751739,0.3810864686965942,293.1039733886719,297.1499938964844,293.1499938964844,0.0032532906625419,-1231.6981201171875,295.5424499511719,0.4894575774669647,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9374389648437,293.76336669921875,291.1570739746094,1.0,0.2601180374622345,0.7425426840782166,0.7425426840782166,1.0,1.0,-1.1782265901565552,0.4938841462135315,0.6843424439430237,0.208551749587059,0.0,0.0,0.5531460642814636,48.9494514465332,55.0,-11.3876314163208,-12107.201171875,190.9496612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,307.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.90234375,18000.0,0.0,0.0,0.2771838009357452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54253089427948,0.542536735534668,-5.86189707973972e-06,0.0,0.0002813063329085,0.0,0.0,40.7390022277832,0.0,0.0,0.0,0.3844047784805298,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396200656890869,-2995.779052734375,304.1458435058594,0.8051154017448425,0.2106396853923797,0.1905772984027862,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198234558105468,-2061.81201171875,304.1408996582031,0.7722541093826294,0.1865605562925338,0.131212830543518,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703486919403,-6064.13330078125,304.1455383300781,0.9990000128746032,0.4811572134494781,0.3857873082160949,293.1011047363281,297.1499938964844,293.1499938964844,0.0032754994463175,-1240.7022705078125,295.55596923828125,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625622153282165,0.7421791553497314,0.7421791553497314,1.0,1.0,-1.1869075298309326,0.4976356625556946,0.6892718076705933,0.2106373012065887,0.0,0.0,0.5551117062568665,50.03519821166992,58.0,-20.687744140625,-12199.552734375,195.93243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776914238929748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442723035812378,0.5442782044410706,-5.865212642675033e-06,0.0,0.0002818214707076,0.0,0.0,40.93303680419922,0.0,0.0,0.0,0.384941428899765,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396200656890869,-2995.779052734375,304.1458435058594,0.8051154017448425,0.2106396853923797,0.1905772984027862,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198234558105468,-2061.81201171875,304.1408996582031,0.7722541093826294,0.1865605562925338,0.131212830543518,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703486919403,-6064.13330078125,304.1455383300781,0.9990000128746032,0.4811572134494781,0.3857873082160949,293.1011047363281,297.1499938964844,293.1499938964844,0.0032754994463175,-1240.7022705078125,295.55596923828125,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625622153282165,0.7421791553497314,0.7421791553497314,1.0,1.0,-1.1869075298309326,0.4976356625556946,0.6892718076705933,0.2106373012065887,0.0,0.0,0.5551117062568665,50.03519821166992,58.0,-20.687744140625,-12199.552734375,195.93243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776914238929748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442723035812378,0.5442782044410706,-5.865212642675033e-06,0.0,0.0002818214707076,0.0,0.0,40.93303680419922,0.0,0.0,0.0,0.384941428899765,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404876112937927,-3010.968017578125,304.1457824707031,0.8015685677528381,0.2113747596740722,0.1912960261106491,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215465441346168,-2085.775634765625,304.1410522460937,0.7705855369567871,0.1883774697780609,0.1325637698173523,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805327951908111,0.3922699093818664,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986332662403,-1250.107177734375,295.5676574707031,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1239013671875,1.0,0.2657317221164703,0.7418155670166016,0.7418155670166016,1.0,1.0,-1.1975386142730713,0.5022501945495605,0.6952884793281555,0.2132065445184707,0.0,0.0,0.5595337152481079,51.53413009643555,61.0,-22.77412986755371,-12328.736328125,202.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783803641796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508180856704712,0.550823986530304,-5.899723419133807e-06,0.0,0.0002825206902343,0.0,0.0,41.79678726196289,0.0,0.0,0.0,0.3871739208698272,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404876112937927,-3010.968017578125,304.1457824707031,0.8015685677528381,0.2113747596740722,0.1912960261106491,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215465441346168,-2085.775634765625,304.1410522460937,0.7705855369567871,0.1883774697780609,0.1325637698173523,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805327951908111,0.3922699093818664,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986332662403,-1250.107177734375,295.5676574707031,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1239013671875,1.0,0.2657317221164703,0.7418155670166016,0.7418155670166016,1.0,1.0,-1.1975386142730713,0.5022501945495605,0.6952884793281555,0.2132065445184707,0.0,0.0,0.5595337152481079,51.53413009643555,61.0,-22.77412986755371,-12328.736328125,202.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783803641796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508180856704712,0.550823986530304,-5.899723419133807e-06,0.0,0.0002825206902343,0.0,0.0,41.79678726196289,0.0,0.0,0.0,0.3871739208698272,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413163989782333,-3025.431396484375,304.14581298828125,0.7971365451812744,0.2120739668607711,0.1919925361871719,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.123109720647335,-2107.425537109375,304.1414489746094,0.7678335905075073,0.1900121867656707,0.1337810605764389,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084945678711,-6295.8125,304.1268920898437,0.9990000128746032,0.4782575666904449,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216904848814,-1259.405517578125,295.5795288085937,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.741341769695282,0.741341769695282,1.0,1.0,-1.209703803062439,0.5075294375419617,0.7021743655204773,0.2161386162042617,0.0,0.0,0.5658830404281616,53.36983871459961,64.0,-21.19378089904785,-12480.53515625,210.3107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794778347015381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612990856170654,0.561305046081543,-5.9626754591590725e-06,0.0,0.0002836344647221,0.0,0.0,43.2485237121582,0.0,0.0,0.0,0.3908608853816986,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413163989782333,-3025.431396484375,304.14581298828125,0.7971365451812744,0.2120739668607711,0.1919925361871719,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.123109720647335,-2107.425537109375,304.1414489746094,0.7678335905075073,0.1900121867656707,0.1337810605764389,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084945678711,-6295.8125,304.1268920898437,0.9990000128746032,0.4782575666904449,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216904848814,-1259.405517578125,295.5795288085937,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.741341769695282,0.741341769695282,1.0,1.0,-1.209703803062439,0.5075294375419617,0.7021743655204773,0.2161386162042617,0.0,0.0,0.5658830404281616,53.36983871459961,64.0,-21.19378089904785,-12480.53515625,210.3107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.2794778347015381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612990856170654,0.561305046081543,-5.9626754591590725e-06,0.0,0.0002836344647221,0.0,0.0,43.2485237121582,0.0,0.0,0.0,0.3908608853816986,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421010643243789,-3039.0712890625,304.1459045410156,0.7921115756034851,0.2127432525157928,0.192670539021492,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245514973998069,-2127.314697265625,304.1418762207031,0.764369785785675,0.1915193796157837,0.1349084973335266,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407341957092,-6437.90625,304.1190795898437,0.9990000128746032,0.4743416309356689,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447269815951,-1268.586181640625,295.59228515625,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5759582519531,291.0962219238281,1.0,0.2736318111419678,0.7408679723739624,0.7408679723739624,1.0,1.0,-1.2230499982833862,0.5133388638496399,0.7097111344337463,0.2193637937307357,0.0,0.0,0.5738046169281006,55.48305130004883,52.0,-18.065488815307617,-12646.69921875,219.2828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811448872089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751638412475586,0.5751698613166809,-6.051520358596463e-06,0.0,0.0002853263285942,0.0,0.0,45.24908065795898,0.0,0.0,0.0,0.3958383202552795,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421010643243789,-3039.0712890625,304.1459045410156,0.7921115756034851,0.2127432525157928,0.192670539021492,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245514973998069,-2127.314697265625,304.1418762207031,0.764369785785675,0.1915193796157837,0.1349084973335266,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407341957092,-6437.90625,304.1190795898437,0.9990000128746032,0.4743416309356689,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447269815951,-1268.586181640625,295.59228515625,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5759582519531,291.0962219238281,1.0,0.2736318111419678,0.7408679723739624,0.7408679723739624,1.0,1.0,-1.2230499982833862,0.5133388638496399,0.7097111344337463,0.2193637937307357,0.0,0.0,0.5738046169281006,55.48305130004883,52.0,-18.065488815307617,-12646.69921875,219.2828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811448872089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751638412475586,0.5751698613166809,-6.051520358596463e-06,0.0,0.0002853263285942,0.0,0.0,45.24908065795898,0.0,0.0,0.0,0.3958383202552795,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424193531274795,-3044.536376953125,304.1460876464844,0.7924272418022156,0.2130848467350006,0.1929720789194107,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4773604273796081,0.050000000745058,0.0491923242807388,293.0628356933594,297.1499938964844,293.1499938964844,0.125182494521141,-2135.9521484375,304.1422119140625,0.7652357220649719,0.1922549903392791,0.1354230642318725,293.1585388183594,297.1499938964844,293.1499938964844,0.342729240655899,-6444.45068359375,304.123779296875,0.9990000128746032,0.4722037017345428,0.4091590046882629,293.095947265625,297.1499938964844,293.1499938964844,0.0033540765289217,-1272.202880859375,295.6004943847656,0.4773604273796081,0.050000000745058,0.2333472073078155,291.0937194824219,291.1499938964844,263.1499938964844,261.5958251953125,280.8019104003906,293.5586242675781,291.0941467285156,1.0,0.2734692096710205,0.740631103515625,0.740631103515625,1.0,1.0,-1.2242441177368164,0.5138033628463745,0.7104406952857971,0.2196834832429886,0.0,0.0,0.5779544115066528,55.53814697265625,52.0,-8.162277221679688,-12699.6484375,219.8135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.560546875,18000.0,0.0,0.0,0.2821982502937317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830820202827454,0.5830881595611572,-6.1046157497912645e-06,0.0,0.0002863953413907,0.0,0.0,46.43071365356445,0.0,0.0,0.0,0.3987146317958832,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425744146108627,-3046.958984375,304.1465148925781,0.7948701977729797,0.2134377658367157,0.1932588368654251,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4787095487117767,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256615072488784,-2142.32275390625,304.14276123046875,0.7680879235267639,0.192999467253685,0.1359195560216903,293.1647644042969,297.1499938964844,293.1499938964844,0.3398175239562988,-6396.8115234375,304.1338806152344,0.9990000128746032,0.4708643555641174,0.4061090648174286,293.0954895019531,297.1499938964844,293.1499938964844,0.0033604954369366,-1274.14501953125,295.6165466308594,0.4787095487117767,0.050000000745058,0.2332228273153305,291.1019592285156,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,293.5479431152344,291.10479736328125,1.0,0.2721141278743744,0.7403648495674133,0.7403648495674133,1.0,1.0,-1.2213454246520996,0.5124651789665222,0.7088801860809326,0.2189496457576751,0.0,0.0,0.580396831035614,54.832279205322266,40.0,13.015439987182615,-12719.62890625,217.3343048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.9921875,18000.0,0.0,0.0,0.2833195030689239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899147987365723,0.5899209380149841,-6.156775725685293e-06,0.0,0.0002875332720577,0.0,0.0,47.5050048828125,0.0,0.0,0.0,0.4012259840965271,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1426030993461609,-3046.61962890625,304.1476135253906,0.8048146367073059,0.2141691446304321,0.1937999725341797,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263840794563293,-2151.569091796875,304.1439819335937,0.7787172794342041,0.1945523172616958,0.1369029432535171,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618316173553,-6181.251953125,304.1622314453125,0.9990000128746032,0.4715542197227478,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656894229352,-1274.2237548828125,295.6639099121094,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.1445617675781,1.0,0.2662933766841888,0.7398324608802795,0.7398324608802795,1.0,1.0,-1.206356644630432,0.5057379007339478,0.7006187438964844,0.2152009606361389,0.0,0.0,0.5793613195419312,51.76311874389648,43.0,46.90932083129883,-12641.9541015625,205.87503051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853996157646179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934451222419739,0.5934513807296753,-6.205801582837012e-06,0.0,0.0002896443183999,0.0,0.0,48.20552062988281,0.0,0.0,0.0,0.4027455747127533,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1426030993461609,-3046.61962890625,304.1476135253906,0.8048146367073059,0.2141691446304321,0.1937999725341797,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263840794563293,-2151.569091796875,304.1439819335937,0.7787172794342041,0.1945523172616958,0.1369029432535171,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618316173553,-6181.251953125,304.1622314453125,0.9990000128746032,0.4715542197227478,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656894229352,-1274.2237548828125,295.6639099121094,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.1445617675781,1.0,0.2662933766841888,0.7398324608802795,0.7398324608802795,1.0,1.0,-1.206356644630432,0.5057379007339478,0.7006187438964844,0.2152009606361389,0.0,0.0,0.5793613195419312,51.76311874389648,43.0,46.90932083129883,-12641.9541015625,205.87503051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853996157646179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934451222419739,0.5934513807296753,-6.205801582837012e-06,0.0,0.0002896443183999,0.0,0.0,48.20552062988281,0.0,0.0,0.0,0.4027455747127533,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117780685424805,0.0,0.1943811327219009,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868934273719788,0.0,0.1379684507846832,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71270751953125,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1776733398437,0.0,0.0,0.739300012588501,0.739300012588501,1.0,1.0,-1.1971909999847412,0.5016236305236816,0.6955674290657043,0.2127906084060669,0.0,0.0,0.0,49.79196166992188,60.0,39.870723724365234,-12534.3603515625,198.7998504638672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844501852989197,0.5844563245773315,-6.16364332017838e-06,0.0,0.0,0.0,0.0,46.947452545166016,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117780685424805,0.0,0.1943811327219009,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868934273719788,0.0,0.1379684507846832,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71270751953125,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1776733398437,0.0,0.0,0.739300012588501,0.739300012588501,1.0,1.0,-1.1971909999847412,0.5016236305236816,0.6955674290657043,0.2127906084060669,0.0,0.0,0.0,49.79196166992188,60.0,39.870723724365234,-12534.3603515625,198.7998504638672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844501852989197,0.5844563245773315,-6.16364332017838e-06,0.0,0.0,0.0,0.0,46.947452545166016,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7345886230469,0.0,0.0,0.0007976035121828,293.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0002705890510696,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9356689453125,0.0,0.0,0.0005722547066397,292.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734680175781,0.0,0.0,0.0017394713358953,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350952148437,0.0,0.0,0.0012835579691454,291.2364807128906,294.1499938964844,263.1513671875,261.58953857421875,279.536376953125,289.5723571777344,291.1744079589844,0.0,0.0,0.4435800015926361,0.4435800015926361,1.0,1.0,-0.0039252722635865,0.0038224598392844,0.0001028122715069,-0.0122830942273139,0.0,0.0,0.0,-0.0220911279320716,60.0,-81.49366760253906,-0.0,-2.135500153599424e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0080867495976612e-17,1.0083583129927625e-17,-2.71616305579794e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7345886230469,0.0,0.0,0.0007976035121828,293.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0002705890510696,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9356689453125,0.0,0.0,0.0005722547066397,292.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734680175781,0.0,0.0,0.0017394713358953,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350952148437,0.0,0.0,0.0012835579691454,291.2364807128906,294.1499938964844,263.1513671875,261.58953857421875,279.536376953125,289.5723571777344,291.1744079589844,0.0,0.0,0.4435800015926361,0.4435800015926361,1.0,1.0,-0.0039252722635865,0.0038224598392844,0.0001028122715069,-0.0122830942273139,0.0,0.0,0.0,-0.0220911279320716,60.0,-81.49366760253906,-0.0,-2.135500153599424e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0080867495976612e-17,1.0083583129927625e-17,-2.71616305579794e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6867370605469,0.0,0.0,0.0001148680894402,293.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,0.0001040619754348,292.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.88653564453125,0.0,0.0,8.791434811428189e-05,292.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206726074219,0.0,0.0,0.0001476637844461,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.51397705078125,0.0,0.0,0.0004936251789331,291.2366638183594,294.1499938964844,263.1530456542969,261.5899353027344,279.2052917480469,286.6962890625,291.1695556640625,0.0,0.0,0.2957200109958648,0.2957200109958648,1.0,1.0,-0.0011379775824025,0.0013252774951979,-0.000187299985555,-0.0136257745325565,0.0,0.0,0.0,-0.0080788126215338,60.0,-68.11388397216797,-0.0,-8.827150566048658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.551234227647376e-20,-2.808480774244119e-20,2.57246586986421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705627441406,0.0,0.0,9.469843644183128e-05,293.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,9.91645356407389e-05,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8691101074219,0.0,0.0,7.360730523942038e-05,292.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102355957031,0.0,0.0,0.0001006016318569,292.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4996337890625,0.0,0.0,0.0004703938611783,291.2367553710937,294.1499938964844,263.1553955078125,261.5909118652344,279.0570373535156,283.9463195800781,291.1676940917969,0.0,0.0,0.1478600054979324,0.1478600054979324,1.0,1.0,-0.0010067404946312,0.0003873269888572,0.0006194134475663,-0.0145565280690789,0.0,0.0,0.0,-0.0077128447592258,60.0,-37.541465759277344,-0.0,-6.903230342913957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.648019142608528e-21,-6.903869112217778e-21,2.2558503735060344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6553955078125,0.0,0.0,9.403819422004744e-05,293.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,9.90092448773794e-05,292.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8526916503906,0.0,0.0,7.313939568120986e-05,292.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010498046875,0.0,0.0,9.905312617775051e-05,292.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48553466796875,0.0,0.0,0.0004696572432294,291.23681640625,294.1499938964844,263.1583251953125,261.5924377441406,278.9151611328125,281.5092468261719,291.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015551233664,1.9414084562185972e-08,0.0010015356820076,-0.0149696841835975,0.0,0.0,0.0,-0.0078234830871224,60.0,-25.848812103271484,-0.0,-6.84458854038894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5730005657365735e-21,-6.97848500399661e-21,2.405484034363253e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.64031982421875,0.0,0.0,9.402818977832794e-05,293.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,9.901497833197936e-05,292.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8363952636719,0.0,0.0,7.313298556255177e-05,292.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919250488281,0.0,0.0,9.901689918478952e-05,292.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4715270996094,0.0,0.0,0.000469684426207,291.23687744140625,294.1499938964844,263.1618957519531,261.59454345703125,278.77471923828125,279.353515625,291.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019209003075,6.088436865780977e-09,0.0010019148467108,-0.0150030273944139,0.0,0.0,0.0,-0.0078311264514923,60.0,-21.58182144165039,-0.0,-6.844259559102285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.57064059683074e-21,-6.980839722244258e-21,2.4101989234651265e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6104431152344,0.0,0.0,9.405107994098216e-05,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,9.903938189381734e-05,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8040771484375,0.0,0.0,7.315081165870652e-05,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67388916015625,0.0,0.0,9.90405460470356e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437561035156,0.0,0.0,0.0004698001721408,291.23699951171875,294.1499938964844,263.1707458496094,261.60028076171875,278.4976806640625,275.76123046875,291.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.48234748840332,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570597783771692e-21,-6.980880111922605e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6104431152344,0.0,0.0,9.405107994098216e-05,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,9.903938189381734e-05,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8040771484375,0.0,0.0,7.315081165870652e-05,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67388916015625,0.0,0.0,9.90405460470356e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437561035156,0.0,0.0,0.0004698001721408,291.23699951171875,294.1499938964844,263.1707458496094,261.60028076171875,278.4976806640625,275.76123046875,291.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.48234748840332,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570597783771692e-21,-6.980880111922605e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809326171875,0.0,0.0,9.407814650330693e-05,293.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.906789637170732e-05,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77215576171875,0.0,0.0,7.317186828004196e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,9.906904597301036e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.41632080078125,0.0,0.0,0.0004699354467447,291.2370910644531,294.1499938964844,263.18182373046875,261.6080322265625,278.22564697265625,272.9538879394531,291.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20784568786621,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809326171875,0.0,0.0,9.407814650330693e-05,293.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.906789637170732e-05,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77215576171875,0.0,0.0,7.317186828004196e-05,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,9.906904597301036e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.41632080078125,0.0,0.0,0.0004699354467447,291.2370910644531,294.1499938964844,263.18182373046875,261.6080322265625,278.22564697265625,272.9538879394531,291.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20784568786621,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5517578125,0.0,0.0,9.41088073886931e-05,293.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,9.910019434755668e-05,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406005859375,0.0,0.0,7.319571159314364e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383972167969,0.0,0.0,9.910132939694448e-05,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38922119140625,0.0,0.0,0.0004700886493083,291.2371520996094,294.1499938964844,263.1949462890625,261.6176147460937,277.9585876464844,270.7626342773437,291.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16941261291504,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5517578125,0.0,0.0,9.41088073886931e-05,293.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,9.910019434755668e-05,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406005859375,0.0,0.0,7.319571159314364e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383972167969,0.0,0.0,9.910132939694448e-05,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38922119140625,0.0,0.0,0.0004700886493083,291.2371520996094,294.1499938964844,263.1949462890625,261.6176147460937,277.9585876464844,270.7626342773437,291.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16941261291504,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.52294921875,0.0,0.0,9.414280066266656e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,9.913600661093368e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7094116210937,0.0,0.0,7.322215242311358e-05,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209716796875,0.0,0.0,9.913712710840628e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,0.0004702585283666,291.2371826171875,294.1499938964844,263.2099914550781,261.6289367675781,277.6964416503906,269.0551147460937,291.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.1600284576416,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5705965720813405e-21,-6.980879304129037e-21,2.4102823281509138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
