time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713580,290.64501953125,297.1499938964844,293.1499938964844,0.0042255097068846,-316.2744445800781,296.660400390625,0.4848134219646454,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042162341997027,-332.3636474609375,296.6384582519531,0.4848134219646454,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044414601288735,-257.7305603027344,296.9156188964844,0.4848134219646454,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046859150752425,-366.6007385253906,297.21246337890625,0.4848134219646454,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031577821355313,-1191.7806396484375,295.305419921875,0.4848134219646454,0.050000000745058,0.2326735556125641,291.1771850585937,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665405273437,291.3458251953125,1.0,0.1889128983020782,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.982348084449768,44.7220344543457,36.0,1036.76220703125,-6602.80908203125,44.70012664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938232421875,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18946.0234375,19080.0,0.0,0.0,0.1484200656414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39684796333313,1.3968640565872192,-1.6133182725752704e-05,0.0,0.0001506274857092,0.0,0.0,356.8057861328125,0.0,0.0,0.0,0.7625905275344849,4.0,0.0,1.0
713640,290.64501953125,297.1499938964844,293.1499938964844,0.0042255097068846,-316.2744445800781,296.660400390625,0.4848134219646454,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042162341997027,-332.3636474609375,296.6384582519531,0.4848134219646454,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044414601288735,-257.7305603027344,296.9156188964844,0.4848134219646454,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.0046859150752425,-366.6007385253906,297.21246337890625,0.4848134219646454,0.050000000745058,0.0490503087639808,291.2720947265625,297.1499938964844,293.1499938964844,0.0031577821355313,-1191.7806396484375,295.305419921875,0.4848134219646454,0.050000000745058,0.2326735556125641,291.1771850585937,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665405273437,291.3458251953125,1.0,0.1889128983020782,0.9979436993598938,0.9979436993598938,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.982348084449768,44.7220344543457,36.0,1036.76220703125,-6602.80908203125,44.70012664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2938232421875,305.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18946.0234375,19080.0,0.0,0.0,0.1484200656414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39684796333313,1.3968640565872192,-1.6133182725752704e-05,0.0,0.0001506274857092,0.0,0.0,356.8057861328125,0.0,0.0,0.0,0.7625905275344849,4.0,0.0,1.0
713700,290.67010498046875,297.1499938964844,293.1499938964844,0.0045163291506469,-332.5113525390625,297.29119873046875,0.4860308170318603,0.050000000745058,0.0465570129454135,290.60870361328125,297.1499938964844,293.1499938964844,0.0045320624485611,-351.27691650390625,297.3004455566406,0.4860308170318603,0.050000000745058,0.0490267761051654,290.4560241699219,297.1499938964844,293.1499938964844,0.0047712125815451,-271.9580993652344,297.5843505859375,0.4860308170318603,0.050000000745058,0.036211010068655,290.42462158203125,297.1499938964844,293.1499938964844,0.0050298576243221,-386.1008605957031,297.8849182128906,0.4860308170318603,0.050000000745058,0.0490267761051654,291.292236328125,297.1499938964844,293.1499938964844,0.0033618253655731,-1252.3173828125,295.86090087890625,0.4860308170318603,0.050000000745058,0.2325619161128997,291.5056457519531,291.1499938964844,264.9090270996094,263.4970397949219,280.84686279296875,291.28680419921875,291.6596374511719,1.0,0.1877219527959823,0.998120367527008,0.998120367527008,1.0,1.0,-0.4960783123970032,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.925611138343811,44.12326049804688,36.0,913.3883056640624,-6603.81005859375,44.16682052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3572082519531,305.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,19543.3515625,20160.0,0.0,0.0,0.1614543944597244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749858140945437,1.3750016689300537,-1.5900284779490903e-05,0.0,0.0001638556859688,0.0,0.0,344.24530029296875,0.0,0.0,0.0,0.7663726210594177,4.0,0.0,1.0
713760,290.6941223144531,297.1499938964844,293.1499938964844,0.004795532207936,-347.3649597167969,297.8710327148437,0.4885524809360504,0.050000000745058,0.0465113520622253,290.625732421875,297.1499938964844,293.1499938964844,0.0048365946859121,-368.62353515625,297.90966796875,0.4885524809360504,0.050000000745058,0.0489786937832832,290.4798583984375,297.1499938964844,293.1499938964844,0.0050896015018224,-284.96661376953125,298.1986999511719,0.4885524809360504,0.050000000745058,0.0361754968762397,290.44537353515625,297.1499938964844,293.1499938964844,0.005364061333239,-403.9781494140625,298.5038757324219,0.4885524809360504,0.050000000745058,0.0489786937832832,291.3118591308594,297.1499938964844,293.1499938964844,0.003553342539817,-1307.2960205078125,296.3695983886719,0.4885524809360504,0.050000000745058,0.2323338240385055,291.8062744140625,291.1499938964844,264.9164733886719,263.5021667480469,280.8602905273437,291.3065795898437,291.9482727050781,1.0,0.1854444742202758,0.9983444809913636,0.9983444809913636,1.0,1.0,-0.4955918490886688,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8516554236412048,42.90069961547852,25.0,817.4013671875,-6622.72265625,43.07942962646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5304260253906,305.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,21199.91015625,20160.0,0.0,0.0,0.1731518507003784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33772075176239,1.3377363681793213,-1.5661051293136552e-05,0.0,0.0001757271238602,0.0,0.0,325.72314453125,0.0,0.0,0.0,0.7352655529975891,4.0,0.0,1.0
713820,290.7385559082031,297.1499938964844,293.1499938964844,0.0053299074061214,-373.96038818359375,298.905517578125,0.4968236088752746,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054230224341154,-399.7360229492188,298.9979248046875,0.4968236088752746,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057049728929996,-308.24481201171875,299.29498291015625,0.4968236088752746,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.006015698891133,-436.0716552734375,299.61053466796875,0.4968236088752746,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039071170613169,-1404.6556396484375,297.2713623046875,0.4968236088752746,0.050000000745058,0.2316315919160843,292.3343811035156,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.4497375488281,1.0,0.1784835308790207,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228134155273,0.1113993152976036,0.0,0.0,0.65736323595047,39.13738250732422,25.0,641.3997802734375,-6560.2861328125,39.74510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15997314453125,305.62841796875,278.1499938964844,0.0,18000.0,313.1499938964844,24228.1875,20160.0,0.0,0.0,0.1921933442354202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0167815685272217,1.0167933702468872,-1.175720535684377e-05,0.0,0.000195051805349,0.0,0.0,172.40975952148438,0.0,0.0,0.0,0.5883724093437195,4.0,0.0,1.0
713880,290.7385559082031,297.1499938964844,293.1499938964844,0.0053299074061214,-373.96038818359375,298.905517578125,0.4968236088752746,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054230224341154,-399.7360229492188,298.9979248046875,0.4968236088752746,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057049728929996,-308.24481201171875,299.29498291015625,0.4968236088752746,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.006015698891133,-436.0716552734375,299.61053466796875,0.4968236088752746,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039071170613169,-1404.6556396484375,297.2713623046875,0.4968236088752746,0.050000000745058,0.2316315919160843,292.3343811035156,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.4497375488281,1.0,0.1784835308790207,0.9987926483154296,0.9987926483154296,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228134155273,0.1113993152976036,0.0,0.0,0.65736323595047,39.13738250732422,25.0,641.3997802734375,-6560.2861328125,39.74510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15997314453125,305.62841796875,278.1499938964844,0.0,18000.0,313.1499938964844,24228.1875,20160.0,0.0,0.0,0.1921933442354202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0167815685272217,1.0167933702468872,-1.175720535684377e-05,0.0,0.000195051805349,0.0,0.0,172.40975952148438,0.0,0.0,0.0,0.5883724093437195,4.0,0.0,1.0
713940,290.7781982421875,297.1499938964844,293.1499938964844,0.0058850180357694,-401.1131591796875,299.7836608886719,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060345116071403,-431.168701171875,299.9249572753906,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063514956273138,-331.8122863769531,300.2303161621094,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067096152342855,-468.8048706054688,300.5596923828125,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.004257024731487,-1502.9949951171875,298.01495361328125,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7103881835937,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7655029296875,1.0,0.1731003522872924,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4217552244663238,36.13201141357422,25.0,322.83795166015625,-6031.9462890625,37.09639358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13824462890625,305.295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,24443.232421875,19080.0,0.0,0.0,0.2045327275991439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953214824199676,0.4953285157680511,-7.020200428087264e-06,0.0,0.0002075747179333,0.0,0.0,42.275150299072266,0.0,0.0,0.0,0.3768981993198395,4.0,0.0,1.0
714000,290.7781982421875,297.1499938964844,293.1499938964844,0.0058850180357694,-401.1131591796875,299.7836608886719,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060345116071403,-431.168701171875,299.9249572753906,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063514956273138,-331.8122863769531,300.2303161621094,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067096152342855,-468.8048706054688,300.5596923828125,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.004257024731487,-1502.9949951171875,298.01495361328125,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7103881835937,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7655029296875,1.0,0.1731003522872924,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.4217552244663238,36.13201141357422,25.0,322.83795166015625,-6031.9462890625,37.09639358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13824462890625,305.295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,24443.232421875,19080.0,0.0,0.0,0.2045327275991439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953214824199676,0.4953285157680511,-7.020200428087264e-06,0.0,0.0002075747179333,0.0,0.0,42.275150299072266,0.0,0.0,0.0,0.3768981993198395,4.0,0.0,1.0
714060,290.81268310546875,297.1499938964844,293.1499938964844,0.0065985559485852,-440.3957214355469,300.477783203125,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068176724016666,-475.4652404785156,300.6684875488281,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071899788454174,-365.30029296875,300.99005126953125,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076247667893767,-515.7255859375,301.3442687988281,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046835741959512,-1645.4488525390625,298.526123046875,0.5107658505439758,0.050000000745058,0.230647787451744,292.714599609375,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.6368713378906,1.0,0.1688000708818435,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868890881538,0.0,0.0,0.2069828659296035,33.86320114135742,25.0,-339.92315673828125,-4813.814453125,35.10512161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49090576171875,303.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,20712.5703125,19080.0,0.0,0.0,0.2084743976593017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193901389837265,0.1939063966274261,-4.996048573957523e-06,0.0,0.0002115750103257,0.0,0.0,10.642288208007812,0.0,0.0,0.0,0.3007698953151703,4.0,0.0,1.0
714120,290.81268310546875,297.1499938964844,293.1499938964844,0.0065985559485852,-440.3957214355469,300.477783203125,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068176724016666,-475.4652404785156,300.6684875488281,0.5107658505439758,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071899788454174,-365.30029296875,300.99005126953125,0.5107658505439758,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076247667893767,-515.7255859375,301.3442687988281,0.5107658505439758,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046835741959512,-1645.4488525390625,298.526123046875,0.5107658505439758,0.050000000745058,0.230647787451744,292.714599609375,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.6368713378906,1.0,0.1688000708818435,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868890881538,0.0,0.0,0.2069828659296035,33.86320114135742,25.0,-339.92315673828125,-4813.814453125,35.10512161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49090576171875,303.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,20712.5703125,19080.0,0.0,0.0,0.2084743976593017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193901389837265,0.1939063966274261,-4.996048573957523e-06,0.0,0.0002115750103257,0.0,0.0,10.642288208007812,0.0,0.0,0.0,0.3007698953151703,4.0,0.0,1.0
714180,290.8415832519531,297.1499938964844,293.1499938964844,0.0076309242285788,-500.6384887695313,301.024658203125,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079519040882587,-542.3098754882812,301.2723083496094,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084225665777921,-416.0439147949219,301.6241760253906,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089956670999526,-587.0549926757812,302.0211181640625,0.5163724422454834,0.050000000745058,0.048553641885519,291.43768310546875,297.1499938964844,293.1499938964844,0.005265375599265,-1866.5406494140625,298.7967529296875,0.5163724422454834,0.050000000745058,0.2303175777196884,292.20281982421875,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.0347595214844,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.1102503165602684,0.0,0.0,0.0962807089090347,32.09196472167969,25.0,-877.0695190429688,-4056.322998046875,33.55552291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1700439453125,302.6224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,19486.216796875,19080.0,0.0,0.0,0.2030493468046188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088312268257141,0.1088357865810394,-4.560358320304658e-06,0.0,0.0002060692640952,0.0,0.0,5.351125717163086,0.0,0.0,0.0,0.2805913984775543,4.0,0.0,1.0
714240,290.8415832519531,297.1499938964844,293.1499938964844,0.0076309242285788,-500.6384887695313,301.024658203125,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079519040882587,-542.3098754882812,301.2723083496094,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084225665777921,-416.0439147949219,301.6241760253906,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772399902344,297.1499938964844,293.1499938964844,0.0089956670999526,-587.0549926757812,302.0211181640625,0.5163724422454834,0.050000000745058,0.048553641885519,291.43768310546875,297.1499938964844,293.1499938964844,0.005265375599265,-1866.5406494140625,298.7967529296875,0.5163724422454834,0.050000000745058,0.2303175777196884,292.20281982421875,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.0347595214844,1.0,0.1653581708669662,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.1102503165602684,0.0,0.0,0.0962807089090347,32.09196472167969,25.0,-877.0695190429688,-4056.322998046875,33.55552291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1700439453125,302.6224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,19486.216796875,19080.0,0.0,0.0,0.2030493468046188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088312268257141,0.1088357865810394,-4.560358320304658e-06,0.0,0.0002060692640952,0.0,0.0,5.351125717163086,0.0,0.0,0.0,0.2805913984775543,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082471733912825,-534.28515625,301.2983703613281,0.5188808441162109,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086355796083807,-579.5467529296875,301.5767822265625,0.5188808441162109,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0091736763715744,-444.2900390625,301.9460754394531,0.5188808441162109,0.050000000745058,0.0358401350677013,290.58935546875,297.1499938964844,293.1499938964844,0.0098447175696492,-626.773193359375,302.36822509765625,0.5188808441162109,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.0055935946293175,-1990.9571533203125,298.9128723144531,0.5188808441162109,0.050000000745058,0.2301799952983856,291.87060546875,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.44561767578125,291.7113952636719,1.0,0.1639003306627273,1.0,1.0,0.9995772242546082,1.0,-0.490997165441513,0.1947047263383865,0.2962924540042877,0.1100930050015449,0.0,0.0,0.0815303772687912,31.353740692138672,25.0,-918.0510864257812,-4010.00244140625,32.91096496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0917358398437,302.5166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,19263.375,18000.0,0.0,0.0,0.1968765407800674,0.0,0.0,0.0,0.0,1.0,0.0005292503046803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973585695028305,0.0980004668235778,-0.0006419002311304,0.0,0.0001998046645894,0.0,0.0,4.738353729248047,0.0,0.0,0.0,0.2627811431884765,4.0,0.0,1.0
714360,290.8663330078125,297.1499938964844,293.1499938964844,0.0089037418365478,-567.08349609375,301.5944519042969,0.5212026834487915,0.050000000745058,0.0460556931793689,290.7559814453125,297.1499938964844,293.1499938964844,0.009371843189001,-615.8848876953125,301.9037475585937,0.5212026834487915,0.050000000745058,0.0484988614916801,290.66015625,297.1499938964844,293.1499938964844,0.0099888145923614,-471.8148498535156,302.28955078125,0.5212026834487915,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.0107783805578947,-665.4946899414062,302.7368469238281,0.5212026834487915,0.050000000745058,0.0484988614916801,291.4586486816406,297.1499938964844,293.1499938964844,0.0059267990291118,-2112.3896484375,299.0535888671875,0.5212026834487915,0.050000000745058,0.2300577312707901,291.57012939453125,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,291.4559020996094,291.4337158203125,1.0,0.1625922918319702,1.0,1.0,0.9993426203727722,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424585700035,0.0,0.0,0.0838157460093498,30.69745635986328,25.0,-859.5389404296875,-4049.549560546875,32.33858871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278625488281,302.6997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18189.7578125,18000.0,0.0,0.0,0.1886974275112152,0.0,0.0,0.0,0.0,1.0,0.001241818186827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923760905861854,0.0953967943787574,-0.0030207049567252,0.0,0.0001915039028972,0.0,0.0,4.355854511260986,0.0,0.0,0.0,0.2700248062610626,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.0103148147463798,-626.9097900390625,302.2514038085937,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109853520989418,-682.3798828125,302.6211242675781,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117960618808865,-522.040283203125,303.0343933105469,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128956297412514,-736.2488403320312,303.5298156738281,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065879439935088,-2333.73828125,299.4228820800781,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1280822753906,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0525817871094,1.0,0.1603626459836959,1.0,1.0,0.9988732933998108,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1188973784446716,29.59203338623047,25.0,-551.1030883789062,-4406.3525390625,31.3758602142334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7530517578125,304.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1683562099933624,0.0,0.0,0.0,0.0,1.0,0.0007750856457278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017070785164833,0.1029299050569534,-0.0012228281702846,0.0,0.0001708601485006,0.0,0.0,4.672185897827148,0.0,0.0,0.0,0.2701329290866852,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.0103148147463798,-626.9097900390625,302.2514038085937,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109853520989418,-682.3798828125,302.6211242675781,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6863708496094,297.1499938964844,293.1499938964844,0.0117960618808865,-522.040283203125,303.0343933105469,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128956297412514,-736.2488403320312,303.5298156738281,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065879439935088,-2333.73828125,299.4228820800781,0.5253208875656128,0.050000000745058,0.2298518717288971,291.1280822753906,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0525817871094,1.0,0.1603626459836959,1.0,1.0,0.9988732933998108,1.0,-0.4902971386909485,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.1188973784446716,29.59203338623047,25.0,-551.1030883789062,-4406.3525390625,31.3758602142334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7530517578125,304.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1683562099933624,0.0,0.0,0.0,0.0,1.0,0.0007750856457278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017070785164833,0.1029299050569534,-0.0012228281702846,0.0,0.0001708601485006,0.0,0.0,4.672185897827148,0.0,0.0,0.0,0.2701329290866852,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.011812312528491,-675.5724487304688,302.9673767089844,0.5299848914146423,0.050000000745058,0.0459708608686924,290.7937927246094,297.1499938964844,293.1499938964844,0.0127479853108525,-736.7957763671875,303.3930358886719,0.5299848914146423,0.050000000745058,0.0484095327556133,290.71258544921875,297.1499938964844,293.1499938964844,0.013794613070786,-562.8594360351562,303.82354736328125,0.5299848914146423,0.050000000745058,0.0357551164925098,290.6441345214844,297.1499938964844,293.1499938964844,0.0172382090240716,-856.06982421875,304.1138000488281,0.5533289909362793,0.0675489753484726,0.0537395402789115,291.4966735839844,297.1499938964844,293.1499938964844,0.0072149271145462,-2513.026123046875,299.8981628417969,0.5299848914146423,0.050000000745058,0.2296339720487594,290.93585205078125,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203186035156,1.0,0.1586284339427948,1.0,1.0,0.998404026031494,1.0,-0.4962212741374969,0.1970938742160797,0.2991273999214172,0.1108161360025405,0.0,0.0,0.1629552245140075,28.475868225097656,28.0,-181.577880859375,-4889.19384765625,30.977983474731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9737243652344,306.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.47265625,18000.0,0.0,0.0,0.1470998525619506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206687465310096,0.1206729784607887,-4.2286801544833e-06,0.0,0.0001492876472184,0.0,0.0,5.519288539886475,0.0,0.0,0.0,0.2726999819278717,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.011812312528491,-675.5724487304688,302.9673767089844,0.5299848914146423,0.050000000745058,0.0459708608686924,290.7937927246094,297.1499938964844,293.1499938964844,0.0127479853108525,-736.7957763671875,303.3930358886719,0.5299848914146423,0.050000000745058,0.0484095327556133,290.71258544921875,297.1499938964844,293.1499938964844,0.013794613070786,-562.8594360351562,303.82354736328125,0.5299848914146423,0.050000000745058,0.0357551164925098,290.6441345214844,297.1499938964844,293.1499938964844,0.0172382090240716,-856.06982421875,304.1138000488281,0.5533289909362793,0.0675489753484726,0.0537395402789115,291.4966735839844,297.1499938964844,293.1499938964844,0.0072149271145462,-2513.026123046875,299.8981628417969,0.5299848914146423,0.050000000745058,0.2296339720487594,290.93585205078125,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.9203186035156,1.0,0.1586284339427948,1.0,1.0,0.998404026031494,1.0,-0.4962212741374969,0.1970938742160797,0.2991273999214172,0.1108161360025405,0.0,0.0,0.1629552245140075,28.475868225097656,28.0,-181.577880859375,-4889.19384765625,30.977983474731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9737243652344,306.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.47265625,18000.0,0.0,0.0,0.1470998525619506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206687465310096,0.1206729784607887,-4.2286801544833e-06,0.0,0.0001492876472184,0.0,0.0,5.519288539886475,0.0,0.0,0.0,0.2726999819278717,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.0134207159280776,-715.6598510742188,303.69610595703125,0.544961154460907,0.050000000745058,0.0458483174443244,290.8195495605469,297.1499938964844,293.1499938964844,0.0143793243914842,-775.353515625,304.1275329589844,0.5451623797416687,0.0522064864635467,0.0483234487473964,290.7616577148437,297.1499938964844,293.1499938964844,0.0268433801829814,-788.0011596679688,304.10479736328125,0.6166238188743591,0.0807476937770843,0.0489530712366104,290.7157287597656,297.1499938964844,293.1499938964844,0.0568190850317478,-1598.694091796875,304.0600280761719,0.7097790241241455,0.1166721433401107,0.1005298793315887,291.5187683105469,297.1499938964844,293.1499938964844,0.0077990051358938,-2656.647705078125,300.4155578613281,0.544961154460907,0.050000000745058,0.2290218472480774,290.9039306640625,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.8920288085937,1.0,0.159650906920433,1.0,1.0,0.9979623556137084,1.0,-0.5672176480293274,0.2263595461845398,0.34085813164711,0.1273176223039627,0.0,0.0,0.1981303691864013,25.83060836791992,31.0,-67.82679748535156,-5539.6005859375,35.28847885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55108642578125,307.02252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.740234375,18000.0,0.0,0.0,0.1286546289920807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390237212181091,0.1390279829502105,-4.258794433553703e-06,0.0,0.0001305680925725,0.0,0.0,6.430245876312256,0.0,0.0,0.0,0.2756600081920624,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.0134207159280776,-715.6598510742188,303.69610595703125,0.544961154460907,0.050000000745058,0.0458483174443244,290.8195495605469,297.1499938964844,293.1499938964844,0.0143793243914842,-775.353515625,304.1275329589844,0.5451623797416687,0.0522064864635467,0.0483234487473964,290.7616577148437,297.1499938964844,293.1499938964844,0.0268433801829814,-788.0011596679688,304.10479736328125,0.6166238188743591,0.0807476937770843,0.0489530712366104,290.7157287597656,297.1499938964844,293.1499938964844,0.0568190850317478,-1598.694091796875,304.0600280761719,0.7097790241241455,0.1166721433401107,0.1005298793315887,291.5187683105469,297.1499938964844,293.1499938964844,0.0077990051358938,-2656.647705078125,300.4155578613281,0.544961154460907,0.050000000745058,0.2290218472480774,290.9039306640625,291.1499938964844,265.0708923339844,263.6080627441406,280.9704895019531,291.5157165527344,290.8920288085937,1.0,0.159650906920433,1.0,1.0,0.9979623556137084,1.0,-0.5672176480293274,0.2263595461845398,0.34085813164711,0.1273176223039627,0.0,0.0,0.1981303691864013,25.83060836791992,31.0,-67.82679748535156,-5539.6005859375,35.28847885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55108642578125,307.02252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.740234375,18000.0,0.0,0.0,0.1286546289920807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390237212181091,0.1390279829502105,-4.258794433553703e-06,0.0,0.0001305680925725,0.0,0.0,6.430245876312256,0.0,0.0,0.0,0.2756600081920624,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.019081775099039,-858.8119506835938,304.1251525878906,0.6100073456764221,0.0692782253026962,0.0531630478799343,290.88897705078125,297.1499938964844,293.1499938964844,0.04224494099617,-1342.7506103515625,304.0870056152344,0.6973465085029602,0.0973622724413871,0.0833494216203689,290.8994140625,297.1499938964844,293.1499938964844,0.058628637343645,-1205.7525634765625,304.0679016113281,0.7433504462242126,0.1134864762425422,0.0749349370598793,290.82745361328125,297.1499938964844,293.1499938964844,0.0897120758891105,-2231.69921875,304.0358581542969,0.8251078128814697,0.155728131532669,0.139024868607521,291.5525207519531,297.1499938964844,293.1499938964844,0.0084101324900984,-2806.345703125,300.8682556152344,0.5756639838218689,0.050000000745058,0.2280500382184982,290.77105712890625,291.1499938964844,265.093017578125,263.6231994628906,280.8730163574219,291.5484619140625,290.73175048828125,1.0,0.1640818417072296,1.0,1.0,0.9975206851959229,1.0,-0.6942269206047058,0.280552864074707,0.4136740863323211,0.1552496552467346,0.0,0.0,0.255562275648117,21.812294006347656,34.0,-195.6457672119141,-6530.7578125,44.75579452514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4687805175781,307.1039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17866.91015625,18000.0,0.0,0.0,0.1158131062984466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675266474485397,0.1675309389829635,-4.297924533602782e-06,0.0,0.0001175355791929,0.0,0.0,7.879478454589844,0.0,0.0,0.0,0.280390977859497,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.019081775099039,-858.8119506835938,304.1251525878906,0.6100073456764221,0.0692782253026962,0.0531630478799343,290.88897705078125,297.1499938964844,293.1499938964844,0.04224494099617,-1342.7506103515625,304.0870056152344,0.6973465085029602,0.0973622724413871,0.0833494216203689,290.8994140625,297.1499938964844,293.1499938964844,0.058628637343645,-1205.7525634765625,304.0679016113281,0.7433504462242126,0.1134864762425422,0.0749349370598793,290.82745361328125,297.1499938964844,293.1499938964844,0.0897120758891105,-2231.69921875,304.0358581542969,0.8251078128814697,0.155728131532669,0.139024868607521,291.5525207519531,297.1499938964844,293.1499938964844,0.0084101324900984,-2806.345703125,300.8682556152344,0.5756639838218689,0.050000000745058,0.2280500382184982,290.77105712890625,291.1499938964844,265.093017578125,263.6231994628906,280.8730163574219,291.5484619140625,290.73175048828125,1.0,0.1640818417072296,1.0,1.0,0.9975206851959229,1.0,-0.6942269206047058,0.280552864074707,0.4136740863323211,0.1552496552467346,0.0,0.0,0.255562275648117,21.812294006347656,34.0,-195.6457672119141,-6530.7578125,44.75579452514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4687805175781,307.1039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17866.91015625,18000.0,0.0,0.0,0.1158131062984466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675266474485397,0.1675309389829635,-4.297924533602782e-06,0.0,0.0001175355791929,0.0,0.0,7.879478454589844,0.0,0.0,0.0,0.280390977859497,4.0,0.0,1.0
714900,291.0038452148437,297.1499938964844,293.1499938964844,0.0357601717114448,-1169.90283203125,304.0992736816406,0.6969800591468811,0.0891574472188949,0.0718854516744613,290.95233154296875,297.1499938964844,293.1499938964844,0.0584567971527576,-1630.970947265625,304.06915283203125,0.7639360427856445,0.1135783791542053,0.1004152074456214,290.98834228515625,297.1499938964844,293.1499938964844,0.0695741698145866,-1357.38623046875,304.0630187988281,0.7956375479698181,0.1245360523462295,0.0835987478494644,290.8870544433594,297.1499938964844,293.1499938964844,0.1046957895159721,-2529.272705078125,304.0293884277344,0.8836390972137451,0.1734465807676315,0.1561674028635025,291.575927734375,297.1499938964844,293.1499938964844,0.0087310019880533,-2885.732421875,301.061767578125,0.5968199968338013,0.050000000745058,0.227518543601036,290.64752197265625,291.1499938964844,265.1041564941406,263.6308288574219,280.7948303222656,291.5713806152344,290.6066589355469,1.0,0.1676644831895828,1.0,1.0,0.99729984998703,1.0,-0.7675122022628784,0.3129579126834869,0.4545542597770691,0.1702309548854828,0.0,0.0,0.3013158738613128,19.68094062805176,34.0,-251.40701293945312,-7230.25830078125,51.3613166809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1596069335937,307.1998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17781.849609375,18000.0,0.0,0.0,0.1125460416078567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194814994931221,0.1948193311691284,-4.335260655352613e-06,0.0,0.0001142199253081,0.0,0.0,9.322556495666504,0.0,0.0,0.0,0.2851556837558746,4.0,0.0,1.0
714960,291.0613708496094,297.1499938964844,293.1499938964844,0.0518347397446632,-1436.70556640625,304.0794372558594,0.7649738788604736,0.1050610691308975,0.0877250954508781,291.0264587402344,297.1499938964844,293.1499938964844,0.0711460560560226,-1869.3704833984373,304.0608825683594,0.8216038942337036,0.1268685013055801,0.1142845675349235,291.06640625,297.1499938964844,293.1499938964844,0.0792351961135864,-1496.0655517578125,304.061279296875,0.8424362540245056,0.1365789622068405,0.0914575904607772,290.94732666015625,297.1499938964844,293.1499938964844,0.1193678230047226,-2812.62158203125,304.0246887207031,0.946233093738556,0.1902751475572586,0.1724080890417099,291.6037292480469,297.1499938964844,293.1499938964844,0.0090439468622207,-2958.81982421875,301.2452392578125,0.6154707670211792,0.050000000745058,0.2271095663309097,290.5369567871094,291.1499938964844,265.1153259277344,263.63848876953125,280.7198486328125,291.5988464355469,290.51666259765625,1.0,0.1719181090593338,1.0,1.0,0.9977664351463318,1.0,-0.8316020369529724,0.3420527577400207,0.4895492792129516,0.18233622610569,0.0,0.0,0.3535431027412414,18.12811851501465,25.0,-201.44647216796875,-8041.63623046875,58.28765106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6542663574219,307.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17653.060546875,18000.0,0.0,0.0,0.1120540499687194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347738593816757,0.2347782701253891,-4.400756552058738e-06,0.0,0.0001137206199928,0.0,0.0,11.57090950012207,0.0,0.0,0.0,0.2927758991718292,4.0,0.0,1.0
715020,291.1898803710937,297.1499938964844,293.1499938964844,0.0750616341829299,-1845.691162109375,304.0649108886719,0.8597193956375122,0.1319395750761032,0.1130897104740142,291.1850280761719,297.1499938964844,293.1499938964844,0.0889765471220016,-2216.614501953125,304.0612487792969,0.8989260196685791,0.1485043317079544,0.1358475536108017,291.196044921875,297.1499938964844,293.1499938964844,0.0991993024945259,-1786.5535888671875,304.0576477050781,0.9286584258079528,0.1630440056324005,0.109523132443428,291.0361633300781,297.1499938964844,293.1499938964844,0.1096522733569145,-2614.524169921875,304.0857849121094,0.9551535844802856,0.2278549969196319,0.1597339957952499,291.6673889160156,297.1499938964844,293.1499938964844,0.009545624256134,-3049.83056640625,301.626220703125,0.6353440880775452,0.050000000745058,0.2267149537801742,290.5497436523437,291.1499938964844,265.1376953125,263.65380859375,280.65985107421875,291.6622314453125,290.5762939453125,1.0,0.1761248707771301,1.0,1.0,0.9986995458602904,1.0,-0.8943383693695068,0.371214359998703,0.5231240391731262,0.1931859701871872,0.0,0.0,0.4364390969276428,16.64890480041504,28.0,90.45050048828124,-9209.1455078125,65.89653778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1827697753906,307.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17449.71875,18000.0,0.0,0.0,0.1195608451962471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304795920848846,0.3304842412471771,-4.650456503441092e-06,0.0,0.0001213390569319,0.0,0.0,17.93183708190918,0.0,0.0,0.0,0.3150968551635742,4.0,0.0,1.0
715080,291.1898803710937,297.1499938964844,293.1499938964844,0.0750616341829299,-1845.691162109375,304.0649108886719,0.8597193956375122,0.1319395750761032,0.1130897104740142,291.1850280761719,297.1499938964844,293.1499938964844,0.0889765471220016,-2216.614501953125,304.0612487792969,0.8989260196685791,0.1485043317079544,0.1358475536108017,291.196044921875,297.1499938964844,293.1499938964844,0.0991993024945259,-1786.5535888671875,304.0576477050781,0.9286584258079528,0.1630440056324005,0.109523132443428,291.0361633300781,297.1499938964844,293.1499938964844,0.1096522733569145,-2614.524169921875,304.0857849121094,0.9551535844802856,0.2278549969196319,0.1597339957952499,291.6673889160156,297.1499938964844,293.1499938964844,0.009545624256134,-3049.83056640625,301.626220703125,0.6353440880775452,0.050000000745058,0.2267149537801742,290.5497436523437,291.1499938964844,265.1376953125,263.65380859375,280.65985107421875,291.6622314453125,290.5762939453125,1.0,0.1761248707771301,1.0,1.0,0.9986995458602904,1.0,-0.8943383693695068,0.371214359998703,0.5231240391731262,0.1931859701871872,0.0,0.0,0.4364390969276428,16.64890480041504,28.0,90.45050048828124,-9209.1455078125,65.89653778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1827697753906,307.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17449.71875,18000.0,0.0,0.0,0.1195608451962471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304795920848846,0.3304842412471771,-4.650456503441092e-06,0.0,0.0001213390569319,0.0,0.0,17.93183708190918,0.0,0.0,0.0,0.3150968551635742,4.0,0.0,1.0
715140,291.317138671875,297.1499938964844,293.1499938964844,0.0931170359253883,-2180.441162109375,304.0632629394531,0.9316348433494568,0.1557897329330444,0.1350273042917251,291.3386535644531,297.1499938964844,293.1499938964844,0.1032170727849006,-2493.68798828125,304.0671081542969,0.9605993628501892,0.1671595871448516,0.1543769538402557,291.3134155273437,297.1499938964844,293.1499938964844,0.1153978481888771,-2007.3929443359373,304.06231689453125,0.9856173992156982,0.1887369006872177,0.1237198784947395,291.0575561523437,297.1499938964844,293.1499938964844,0.097468189895153,-2373.83251953125,304.12603759765625,0.9420887231826782,0.2770223021507263,0.146369382739067,291.73223876953125,297.1499938964844,293.1499938964844,0.0099709881469607,-3109.414794921875,302.0009765625,0.6454945206642151,0.050000000745058,0.2265478521585464,290.6994934082031,291.1499938964844,265.1600036621094,263.6690673828125,280.6242370605469,291.7274780273437,290.7056884765625,1.0,0.1819012016057968,1.0,1.0,0.9996326565742492,1.0,-0.9444213509559632,0.394880086183548,0.5495412945747375,0.2013216465711593,0.0,0.0,0.484683483839035,16.26555061340332,48.0,117.93806457519533,-9711.7197265625,73.84791564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5818176269531,306.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17496.728515625,18000.0,0.0,0.0,0.1346661150455474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016076028347015,0.4016125500202179,-4.955036274623126e-06,0.0,0.0001366689830319,0.0,0.0,23.98942947387696,0.0,0.0,0.0,0.3361556231975555,4.0,0.0,1.0
715200,291.317138671875,297.1499938964844,293.1499938964844,0.0931170359253883,-2180.441162109375,304.0632629394531,0.9316348433494568,0.1557897329330444,0.1350273042917251,291.3386535644531,297.1499938964844,293.1499938964844,0.1032170727849006,-2493.68798828125,304.0671081542969,0.9605993628501892,0.1671595871448516,0.1543769538402557,291.3134155273437,297.1499938964844,293.1499938964844,0.1153978481888771,-2007.3929443359373,304.06231689453125,0.9856173992156982,0.1887369006872177,0.1237198784947395,291.0575561523437,297.1499938964844,293.1499938964844,0.097468189895153,-2373.83251953125,304.12603759765625,0.9420887231826782,0.2770223021507263,0.146369382739067,291.73223876953125,297.1499938964844,293.1499938964844,0.0099709881469607,-3109.414794921875,302.0009765625,0.6454945206642151,0.050000000745058,0.2265478521585464,290.6994934082031,291.1499938964844,265.1600036621094,263.6690673828125,280.6242370605469,291.7274780273437,290.7056884765625,1.0,0.1819012016057968,1.0,1.0,0.9996326565742492,1.0,-0.9444213509559632,0.394880086183548,0.5495412945747375,0.2013216465711593,0.0,0.0,0.484683483839035,16.26555061340332,48.0,117.93806457519533,-9711.7197265625,73.84791564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5818176269531,306.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17496.728515625,18000.0,0.0,0.0,0.1346661150455474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016076028347015,0.4016125500202179,-4.955036274623126e-06,0.0,0.0001366689830319,0.0,0.0,23.98942947387696,0.0,0.0,0.0,0.3361556231975555,4.0,0.0,1.0
715260,291.43780517578125,297.1499938964844,293.1499938964844,0.1107082590460777,-2505.911376953125,304.0628662109375,0.949523389339447,0.1777531653642654,0.1552112698554992,291.5001220703125,297.1499938964844,293.1499938964844,0.1153195574879646,-2724.74462890625,304.07470703125,0.960199236869812,0.1803717911243438,0.1686091870069503,291.38116455078125,297.1499938964844,293.1499938964844,0.1172477006912231,-2038.510498046875,304.08428955078125,0.9642629623413086,0.2215144038200378,0.1260720491409301,291.10302734375,297.1499938964844,293.1499938964844,0.1175710186362266,-2763.369140625,304.10076904296875,0.9642629623413086,0.3209156990051269,0.1706913411617279,291.7941589355469,297.1499938964844,293.1499938964844,0.0105277923867106,-3202.689208984375,302.3335266113281,0.6277062892913818,0.050000000745058,0.2268541157245636,290.7075500488281,291.1499938964844,265.1820983886719,263.6842041015625,280.5592041015625,291.78985595703125,290.7011108398437,1.0,0.1962478756904602,0.999235987663269,0.999235987663269,0.9997795820236206,1.0,-1.0169776678085327,0.4296131134033203,0.5873645544052124,0.2126752287149429,0.0,0.0,0.5421865582466125,18.65847396850586,68.0,6.246935844421387,-10315.4697265625,91.9668426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10723876953125,306.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17317.77734375,18000.0,0.0,0.0,0.1546761691570282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852392673492431,0.4852446317672729,-5.349689217837295e-06,0.0,0.0001569766463944,0.0,0.0,32.56533432006836,0.0,0.0,0.0,0.3627597093582153,4.0,0.0,1.0
