time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717060,292.5994567871094,297.1499938964844,293.1499938964844,0.2786664664745331,-5209.29052734375,304.12158203125,0.9126597046852112,0.3507541418075561,0.3152712285518646,292.680419921875,297.1499938964844,293.1499938964844,0.2280754595994949,-4681.96630859375,304.1264953613281,0.864120602607727,0.2988763749599457,0.2832558155059814,292.5295104980469,297.1499938964844,293.1499938964844,0.3475872874259949,-4823.3671875,304.11151123046875,0.9733191132545472,0.4187904298305511,0.2921300530433655,292.2489624023437,297.1499938964844,293.1499938964844,0.3946102559566498,-7209.837890625,304.1182556152344,0.9990000128746032,0.5849824547767639,0.4364847540855407,292.6695251464844,297.1499938964844,293.1499938964844,0.0455630831420421,-6643.26904296875,304.1285400390625,0.5755914449691772,0.0883567407727241,0.4018518626689911,290.4529724121094,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.4531555175781,1.0,0.4002732336521148,0.9738299250602722,0.9738299250602722,1.0,1.0,-2.075307607650757,0.9342983961105348,1.1410090923309326,0.4591157734394073,0.0,0.0,1.0,78.97473907470703,132.0,64.88339233398438,-21106.43359375,786.4943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87939453125,306.62652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959202110767364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032959743402,0.0,0.0,487.4354553222656,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5994567871094,297.1499938964844,293.1499938964844,0.2786664664745331,-5209.29052734375,304.12158203125,0.9126597046852112,0.3507541418075561,0.3152712285518646,292.680419921875,297.1499938964844,293.1499938964844,0.2280754595994949,-4681.96630859375,304.1264953613281,0.864120602607727,0.2988763749599457,0.2832558155059814,292.5295104980469,297.1499938964844,293.1499938964844,0.3475872874259949,-4823.3671875,304.11151123046875,0.9733191132545472,0.4187904298305511,0.2921300530433655,292.2489624023437,297.1499938964844,293.1499938964844,0.3946102559566498,-7209.837890625,304.1182556152344,0.9990000128746032,0.5849824547767639,0.4364847540855407,292.6695251464844,297.1499938964844,293.1499938964844,0.0455630831420421,-6643.26904296875,304.1285400390625,0.5755914449691772,0.0883567407727241,0.4018518626689911,290.4529724121094,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.4531555175781,1.0,0.4002732336521148,0.9738299250602722,0.9738299250602722,1.0,1.0,-2.075307607650757,0.9342983961105348,1.1410090923309326,0.4591157734394073,0.0,0.0,1.0,78.97473907470703,132.0,64.88339233398438,-21106.43359375,786.4943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87939453125,306.62652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959202110767364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005032959743402,0.0,0.0,487.4354553222656,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717180,292.6434326171875,297.1499938964844,293.1499938964844,0.2851570844650268,-5305.6494140625,304.1202087402344,0.8915556073188782,0.3557844460010528,0.32023486495018,292.7157897949219,297.1499938964844,293.1499938964844,0.2338001281023025,-4775.80224609375,304.124755859375,0.8460230827331543,0.3035966455936432,0.2881592214107513,292.5731201171875,297.1499938964844,293.1499938964844,0.3565181195735931,-4921.32763671875,304.1094055175781,0.952033519744873,0.4256672859191894,0.2972724139690399,292.3277282714844,297.1499938964844,293.1499938964844,0.4353512823581695,-7816.23095703125,304.0608825683594,0.9990000128746032,0.5919010043144226,0.4738495051860809,292.7124938964844,297.1499938964844,293.1499938964844,0.0494689978659153,-6966.4697265625,304.12921142578125,0.5668830275535583,0.091817133128643,0.42019784450531,290.41650390625,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.4129333496094,1.0,0.4207057952880859,0.971842348575592,0.971842348575592,1.0,1.0,-2.16023850440979,0.9753941297531128,1.1848442554473877,0.4813584983348846,0.0,0.0,1.0,90.3638153076172,150.0,-29.828128814697266,-21781.0703125,904.7920532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0639953613281,306.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067572593688965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142941954545,0.0,0.0,491.3385925292969,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.6434326171875,297.1499938964844,293.1499938964844,0.2851570844650268,-5305.6494140625,304.1202087402344,0.8915556073188782,0.3557844460010528,0.32023486495018,292.7157897949219,297.1499938964844,293.1499938964844,0.2338001281023025,-4775.80224609375,304.124755859375,0.8460230827331543,0.3035966455936432,0.2881592214107513,292.5731201171875,297.1499938964844,293.1499938964844,0.3565181195735931,-4921.32763671875,304.1094055175781,0.952033519744873,0.4256672859191894,0.2972724139690399,292.3277282714844,297.1499938964844,293.1499938964844,0.4353512823581695,-7816.23095703125,304.0608825683594,0.9990000128746032,0.5919010043144226,0.4738495051860809,292.7124938964844,297.1499938964844,293.1499938964844,0.0494689978659153,-6966.4697265625,304.12921142578125,0.5668830275535583,0.091817133128643,0.42019784450531,290.41650390625,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.4129333496094,1.0,0.4207057952880859,0.971842348575592,0.971842348575592,1.0,1.0,-2.16023850440979,0.9753941297531128,1.1848442554473877,0.4813584983348846,0.0,0.0,1.0,90.3638153076172,150.0,-29.828128814697266,-21781.0703125,904.7920532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0639953613281,306.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067572593688965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005142941954545,0.0,0.0,491.3385925292969,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.6643981933594,297.1499938964844,293.1499938964844,0.2887730598449707,-5359.51708984375,304.1190490722656,0.8803407549858093,0.3580830097198486,0.32255819439888,292.7325744628906,297.1499938964844,293.1499938964844,0.2370003014802932,-4828.42333984375,304.12353515625,0.8364163041114807,0.3058010041713714,0.290500283241272,292.593994140625,297.1499938964844,293.1499938964844,0.3614775538444519,-4975.80712890625,304.1077575683594,0.9392417669296264,0.4288751780986786,0.2997108697891235,292.376708984375,297.1499938964844,293.1499938964844,0.4600765407085418,-8176.982421875,304.0321655273437,0.9990000128746032,0.5927034616470337,0.4952860176563263,292.73370361328125,297.1499938964844,293.1499938964844,0.051244031637907,-7116.080078125,304.1297607421875,0.5608476400375366,0.0931932032108306,0.4279372692108154,290.3766174316406,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7322998046875,290.371826171875,1.0,0.4316903948783874,0.970848560333252,0.970848560333252,1.0,1.0,-2.203810691833496,0.9965066313743592,1.2073041200637815,0.4927840530872345,0.0,0.0,1.0,97.13764190673828,150.0,-70.63504028320312,-22095.029296875,972.3150634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1252746582031,306.73052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122519135475159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.0005198705475777,0.0,0.0,491.9952087402344,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6847229003906,297.1499938964844,293.1499938964844,0.2920951247215271,-5408.53564453125,304.11865234375,0.8691357970237732,0.3602387905120849,0.324776828289032,292.7488098144531,297.1499938964844,293.1499938964844,0.2399814277887344,-4877.01318359375,304.1229248046875,0.8268431425094604,0.3079022467136383,0.2927686870098114,292.6142883300781,297.1499938964844,293.1499938964844,0.3660952150821686,-5026.0263671875,304.1070556640625,0.925881803035736,0.4319309294223785,0.3020614981651306,292.4307556152344,297.1499938964844,293.1499938964844,0.4863512217998504,-8554.4697265625,304.005859375,0.9990000128746032,0.5918894410133362,0.517956018447876,292.754638671875,297.1499938964844,293.1499938964844,0.0527920387685298,-7246.9677734375,304.130615234375,0.5541757941246033,0.0943563804030418,0.4347893893718719,290.3450012207031,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7532958984375,290.3410949707031,1.0,0.4429886937141418,0.9695009589195251,0.9695009589195251,1.0,1.0,-2.2474825382232666,1.0176695585250854,1.2298129796981812,0.5042276978492737,0.0,0.0,1.0,104.52965545654295,153.0,-78.40605163574219,-22481.486328125,1044.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1575622558594,306.7593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5179417133331299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256449803709,0.0,0.0,516.8395385742188,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.72320556640625,297.1499938964844,293.1499938964844,0.2990933358669281,-5511.873046875,304.1174621582031,0.8539025187492371,0.3642215132713318,0.3288047015666961,292.7793273925781,297.1499938964844,293.1499938964844,0.246280699968338,-4979.732421875,304.1214904785156,0.8135440349578857,0.3118728697299957,0.2969745695590973,292.65283203125,297.1499938964844,293.1499938964844,0.3758633434772491,-5132.1513671875,304.1051330566406,0.9078967571258544,0.4376870393753052,0.306425392627716,292.5419616699219,297.1499938964844,293.1499938964844,0.531305730342865,-9180.9853515625,303.9797668457031,0.9990000128746032,0.5875616669654846,0.5532102584838867,292.7947082519531,297.1499938964844,293.1499938964844,0.0555066652595996,-7480.57373046875,304.132568359375,0.5448257923126221,0.0962427109479904,0.4457539021968841,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7934875488281,290.24853515625,1.0,0.4605712890625,0.9668057560920716,0.9668057560920716,1.0,1.0,-2.318082809448242,1.051840901374817,1.2662420272827148,0.5228875875473022,0.0,0.0,1.0,116.71803283691406,156.0,-114.48138427734376,-22962.083984375,1168.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955871582031,306.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294551253318787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373296444304,0.0,0.0,524.560302734375,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.72320556640625,297.1499938964844,293.1499938964844,0.2990933358669281,-5511.873046875,304.1174621582031,0.8539025187492371,0.3642215132713318,0.3288047015666961,292.7793273925781,297.1499938964844,293.1499938964844,0.246280699968338,-4979.732421875,304.1214904785156,0.8135440349578857,0.3118728697299957,0.2969745695590973,292.65283203125,297.1499938964844,293.1499938964844,0.3758633434772491,-5132.1513671875,304.1051330566406,0.9078967571258544,0.4376870393753052,0.306425392627716,292.5419616699219,297.1499938964844,293.1499938964844,0.531305730342865,-9180.9853515625,303.9797668457031,0.9990000128746032,0.5875616669654846,0.5532102584838867,292.7947082519531,297.1499938964844,293.1499938964844,0.0555066652595996,-7480.57373046875,304.132568359375,0.5448257923126221,0.0962427109479904,0.4457539021968841,290.25323486328125,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7934875488281,290.24853515625,1.0,0.4605712890625,0.9668057560920716,0.9668057560920716,1.0,1.0,-2.318082809448242,1.051840901374817,1.2662420272827148,0.5228875875473022,0.0,0.0,1.0,116.71803283691406,156.0,-114.48138427734376,-22962.083984375,1168.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1955871582031,306.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294551253318787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373296444304,0.0,0.0,524.560302734375,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7587890625,297.1499938964844,293.1499938964844,0.3050044476985931,-5597.58642578125,304.1185607910156,0.8385111689567566,0.3678189218044281,0.3325629532337188,292.807373046875,297.1499938964844,293.1499938964844,0.2517640590667724,-5067.669921875,304.1219482421875,0.7986886501312256,0.3155768811702728,0.3010069727897644,292.6884765625,297.1499938964844,293.1499938964844,0.3843541443347931,-5222.68212890625,304.1060791015625,0.8907855749130249,0.4430499970912933,0.3105680048465729,292.6242370605469,297.1499938964844,293.1499938964844,0.5413575172424316,-9288.228515625,304.0205993652344,0.9835753440856934,0.5861786603927612,0.5557194352149963,292.8308410644531,297.1499938964844,293.1499938964844,0.0577902495861053,-7677.56103515625,304.13458251953125,0.5344806909561157,0.0979102998971939,0.4556102454662323,290.1964111328125,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.8298034667969,290.19512939453125,1.0,0.4733626544475555,0.964110553264618,0.964110553264618,1.0,1.0,-2.347379446029663,1.065911054611206,1.2814685106277466,0.5307469964027405,0.0,0.0,1.0,129.59527587890625,159.0,-76.67556762695312,-23200.876953125,1252.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789306640625,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,24459.81640625,25560.0,0.0,0.0,0.5403032302856445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907055139541626,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483390996232,0.0,0.0,526.5111083984375,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717600,292.7587890625,297.1499938964844,293.1499938964844,0.3050044476985931,-5597.58642578125,304.1185607910156,0.8385111689567566,0.3678189218044281,0.3325629532337188,292.807373046875,297.1499938964844,293.1499938964844,0.2517640590667724,-5067.669921875,304.1219482421875,0.7986886501312256,0.3155768811702728,0.3010069727897644,292.6884765625,297.1499938964844,293.1499938964844,0.3843541443347931,-5222.68212890625,304.1060791015625,0.8907855749130249,0.4430499970912933,0.3105680048465729,292.6242370605469,297.1499938964844,293.1499938964844,0.5413575172424316,-9288.228515625,304.0205993652344,0.9835753440856934,0.5861786603927612,0.5557194352149963,292.8308410644531,297.1499938964844,293.1499938964844,0.0577902495861053,-7677.56103515625,304.13458251953125,0.5344806909561157,0.0979102998971939,0.4556102454662323,290.1964111328125,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.8298034667969,290.19512939453125,1.0,0.4733626544475555,0.964110553264618,0.964110553264618,1.0,1.0,-2.347379446029663,1.065911054611206,1.2814685106277466,0.5307469964027405,0.0,0.0,1.0,129.59527587890625,159.0,-76.67556762695312,-23200.876953125,1252.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2789306640625,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,24459.81640625,25560.0,0.0,0.0,0.5403032302856445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907055139541626,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483390996232,0.0,0.0,526.5111083984375,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717660,292.79254150390625,297.1499938964844,293.1499938964844,0.308601051568985,-5647.49169921875,304.1230163574219,0.8297556042671204,0.3708861768245697,0.3357261121273041,292.8341369628906,297.1499938964844,293.1499938964844,0.2553475499153137,-5123.10546875,304.12530517578125,0.7900864481925964,0.3188286125659942,0.3045032322406769,292.7222900390625,297.1499938964844,293.1499938964844,0.3901032507419586,-5281.712890625,304.1111145019531,0.8812968730926514,0.4478850662708282,0.3142510652542114,292.6729431152344,297.1499938964844,293.1499938964844,0.5474628806114197,-9348.224609375,304.05303955078125,0.9722903966903688,0.5895909070968628,0.5585213303565979,292.86279296875,297.1499938964844,293.1499938964844,0.0594675354659557,-7819.7783203125,304.13690185546875,0.5292835235595703,0.0995105654001236,0.4643964171409607,290.2084350585937,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.2088317871094,1.0,0.48306605219841,0.961470901966095,0.961470901966095,1.0,1.0,-2.373713731765747,1.0786093473434448,1.2951042652130127,0.5375518798828125,0.0,0.0,1.0,138.84523010253906,162.0,-11.55502700805664,-23570.439453125,1321.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047546386719,306.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502892136573792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584735772572,0.0,0.0,557.2836303710938,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.79254150390625,297.1499938964844,293.1499938964844,0.308601051568985,-5647.49169921875,304.1230163574219,0.8297556042671204,0.3708861768245697,0.3357261121273041,292.8341369628906,297.1499938964844,293.1499938964844,0.2553475499153137,-5123.10546875,304.12530517578125,0.7900864481925964,0.3188286125659942,0.3045032322406769,292.7222900390625,297.1499938964844,293.1499938964844,0.3901032507419586,-5281.712890625,304.1111145019531,0.8812968730926514,0.4478850662708282,0.3142510652542114,292.6729431152344,297.1499938964844,293.1499938964844,0.5474628806114197,-9348.224609375,304.05303955078125,0.9722903966903688,0.5895909070968628,0.5585213303565979,292.86279296875,297.1499938964844,293.1499938964844,0.0594675354659557,-7819.7783203125,304.13690185546875,0.5292835235595703,0.0995105654001236,0.4643964171409607,290.2084350585937,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.2088317871094,1.0,0.48306605219841,0.961470901966095,0.961470901966095,1.0,1.0,-2.373713731765747,1.0786093473434448,1.2951042652130127,0.5375518798828125,0.0,0.0,1.0,138.84523010253906,162.0,-11.55502700805664,-23570.439453125,1321.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4047546386719,306.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502892136573792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584735772572,0.0,0.0,557.2836303710938,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.3117744028568268,-5691.53076171875,304.126708984375,0.8244337439537048,0.3735792338848114,0.3384374678134918,292.8592224121094,297.1499938964844,293.1499938964844,0.2585605978965759,-5172.74853515625,304.128173828125,0.7850184440612793,0.3217400312423706,0.3075568377971649,292.75360107421875,297.1499938964844,293.1499938964844,0.3954352438449859,-5336.4912109375,304.1151733398437,0.8758687973022461,0.4523662328720093,0.3175894618034363,292.7104797363281,297.1499938964844,293.1499938964844,0.554541826248169,-9428.435546875,304.0733642578125,0.9655805826187134,0.5940516591072083,0.5627985596656799,292.8908386230469,297.1499938964844,293.1499938964844,0.0610539428889751,-7955.673828125,304.1386108398437,0.5269185900688171,0.1010935455560684,0.4726654887199402,290.2159118652344,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.216552734375,1.0,0.49094358086586,0.958831250667572,0.958831250667572,1.0,1.0,-2.3997223377227783,1.091149926185608,1.30857253074646,0.5442613363265991,0.0,0.0,1.0,145.7034912109375,165.0,5.1131768226623535,-23864.501953125,1380.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5675048828125,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.559325635433197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676444270648,0.0,0.0,561.1727294921875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.3117744028568268,-5691.53076171875,304.126708984375,0.8244337439537048,0.3735792338848114,0.3384374678134918,292.8592224121094,297.1499938964844,293.1499938964844,0.2585605978965759,-5172.74853515625,304.128173828125,0.7850184440612793,0.3217400312423706,0.3075568377971649,292.75360107421875,297.1499938964844,293.1499938964844,0.3954352438449859,-5336.4912109375,304.1151733398437,0.8758687973022461,0.4523662328720093,0.3175894618034363,292.7104797363281,297.1499938964844,293.1499938964844,0.554541826248169,-9428.435546875,304.0733642578125,0.9655805826187134,0.5940516591072083,0.5627985596656799,292.8908386230469,297.1499938964844,293.1499938964844,0.0610539428889751,-7955.673828125,304.1386108398437,0.5269185900688171,0.1010935455560684,0.4726654887199402,290.2159118652344,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.216552734375,1.0,0.49094358086586,0.958831250667572,0.958831250667572,1.0,1.0,-2.3997223377227783,1.091149926185608,1.30857253074646,0.5442613363265991,0.0,0.0,1.0,145.7034912109375,165.0,5.1131768226623535,-23864.501953125,1380.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5675048828125,307.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.559325635433197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676444270648,0.0,0.0,561.1727294921875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387451171875,297.1499938964844,293.1499938964844,0.3131279349327087,-5710.16162109375,304.12847900390625,0.8224406838417053,0.3747916221618652,0.3396525979042053,292.8711242675781,297.1499938964844,293.1499938964844,0.2599763572216034,-5194.48291015625,304.12957763671875,0.7831894159317017,0.3230855166912079,0.3089550733566284,292.768310546875,297.1499938964844,293.1499938964844,0.3978621661663055,-5361.3076171875,304.1170959472656,0.8739721775054932,0.4544963240623474,0.3191638886928558,292.72723388671875,297.1499938964844,293.1499938964844,0.557856559753418,-9466.865234375,304.08123779296875,0.9631571769714355,0.5963234305381775,0.5650237202644348,292.9036560058594,297.1499938964844,293.1499938964844,0.0617910921573638,-8018.97900390625,304.13934326171875,0.526276171207428,0.1018593460321426,0.4766129553318023,290.2220458984375,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.90289306640625,290.22283935546875,1.0,0.4944071173667907,0.9575114250183104,0.9575114250183104,1.0,1.0,-2.4121694564819336,1.097148060798645,1.3150213956832886,0.5474684834480286,0.0,0.0,1.0,148.5804443359375,165.0,11.160944938659668,-24011.509765625,1407.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6585693359375,307.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5634880065917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005718686734326,0.0,0.0,561.80712890625,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.85308837890625,297.1499938964844,293.1499938964844,0.3138328194618225,-5718.8662109375,304.1311340332031,0.8207107782363892,0.3759166598320007,0.3407812416553497,292.88262939453125,297.1499938964844,293.1499938964844,0.2608568370342254,-5207.1767578125,304.1316833496094,0.7816432118415833,0.3243607878684997,0.3102777898311615,292.7825012207031,297.1499938964844,293.1499938964844,0.3995040953159332,-5377.25439453125,304.1200866699219,0.8724054098129272,0.4565476775169372,0.3206799030303955,292.7431945800781,297.1499938964844,293.1499938964844,0.560088038444519,-9490.521484375,304.0896911621094,0.9611097574234008,0.5985479354858398,0.5672189593315125,292.915771484375,297.1499938964844,293.1499938964844,0.0623715668916702,-8067.38916015625,304.1402282714844,0.5258294343948364,0.1025980114936828,0.4804116785526275,290.2489013671875,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9150695800781,290.2513122558594,1.0,0.497629165649414,0.9563520550727844,0.9563520550727844,1.0,1.0,-2.424137115478516,1.1029198169708252,1.32121741771698,0.5505557060241699,0.0,0.0,1.0,151.2078399658203,168.0,42.52460479736328,-24246.5859375,1433.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73980712890625,307.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5675756931304932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005760171916335,0.0,0.0,588.1123657226562,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.315513014793396,-5741.15576171875,304.13458251953125,0.8177365064620972,0.3779404163360595,0.3428022563457489,292.9043884277344,297.1499938964844,293.1499938964844,0.2628578841686249,-5237.201171875,304.1344299316406,0.7790777087211609,0.3267205357551574,0.3127148747444153,292.8092956542969,297.1499938964844,293.1499938964844,0.4031822681427002,-5414.25,304.1239013671875,0.8698830008506775,0.4604189991950989,0.3235326111316681,292.7730712890625,297.1499938964844,293.1499938964844,0.5649977922439575,-9547.0244140625,304.1014709472656,0.9577139019966124,0.6027914881706238,0.5714113712310791,292.938232421875,297.1499938964844,293.1499938964844,0.0635575130581855,-8168.4619140625,304.1415100097656,0.5252329111099243,0.1039737313985824,0.4874917566776275,290.2809143066406,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2823486328125,1.0,0.503490686416626,0.9540333151817322,0.9540333151817322,1.0,1.0,-2.44646430015564,1.1136808395385742,1.3327834606170654,0.5563012361526489,0.0,0.0,1.0,155.93385314941406,171.0,41.64684677124024,-24537.935546875,1481.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9025573730469,307.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752651691436768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838210345245,0.0,0.0,595.9655151367188,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.315513014793396,-5741.15576171875,304.13458251953125,0.8177365064620972,0.3779404163360595,0.3428022563457489,292.9043884277344,297.1499938964844,293.1499938964844,0.2628578841686249,-5237.201171875,304.1344299316406,0.7790777087211609,0.3267205357551574,0.3127148747444153,292.8092956542969,297.1499938964844,293.1499938964844,0.4031822681427002,-5414.25,304.1239013671875,0.8698830008506775,0.4604189991950989,0.3235326111316681,292.7730712890625,297.1499938964844,293.1499938964844,0.5649977922439575,-9547.0244140625,304.1014709472656,0.9577139019966124,0.6027914881706238,0.5714113712310791,292.938232421875,297.1499938964844,293.1499938964844,0.0635575130581855,-8168.4619140625,304.1415100097656,0.5252329111099243,0.1039737313985824,0.4874917566776275,290.2809143066406,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2823486328125,1.0,0.503490686416626,0.9540333151817322,0.9540333151817322,1.0,1.0,-2.44646430015564,1.1136808395385742,1.3327834606170654,0.5563012361526489,0.0,0.0,1.0,155.93385314941406,171.0,41.64684677124024,-24537.935546875,1481.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9025573730469,307.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752651691436768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838210345245,0.0,0.0,595.9655151367188,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170097768306732,-5761.171875,304.13720703125,0.8151504397392273,0.3797174990177154,0.3445765674114227,292.92449951171875,297.1499938964844,293.1499938964844,0.2647077441215515,-5265.0927734375,304.13653564453125,0.776931643486023,0.3288620710372925,0.3149217367172241,292.8341979980469,297.1499938964844,293.1499938964844,0.4066514670848846,-5449.3251953125,304.1268005371094,0.867838442325592,0.4640015363693237,0.3261706233024597,292.8006896972656,297.1499938964844,293.1499938964844,0.5695089101791382,-9600.2470703125,304.1100769042969,0.9548715949058532,0.6067370176315308,0.5753189921379089,292.9586486816406,297.1499938964844,293.1499938964844,0.0646249204874038,-8260.01953125,304.1425476074219,0.5247711539268494,0.105200782418251,0.4938417077064514,290.3069152832031,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3082580566406,1.0,0.508752703666687,0.95171457529068,0.95171457529068,1.0,1.0,-2.4667415618896484,1.1234428882598877,1.3432985544204712,0.5614977478981018,0.0,0.0,1.0,160.1817169189453,174.0,37.74429702758789,-24802.91796875,1525.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738830566406,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822000503540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908590392209,0.0,0.0,597.8568725585938,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170097768306732,-5761.171875,304.13720703125,0.8151504397392273,0.3797174990177154,0.3445765674114227,292.92449951171875,297.1499938964844,293.1499938964844,0.2647077441215515,-5265.0927734375,304.13653564453125,0.776931643486023,0.3288620710372925,0.3149217367172241,292.8341979980469,297.1499938964844,293.1499938964844,0.4066514670848846,-5449.3251953125,304.1268005371094,0.867838442325592,0.4640015363693237,0.3261706233024597,292.8006896972656,297.1499938964844,293.1499938964844,0.5695089101791382,-9600.2470703125,304.1100769042969,0.9548715949058532,0.6067370176315308,0.5753189921379089,292.9586486816406,297.1499938964844,293.1499938964844,0.0646249204874038,-8260.01953125,304.1425476074219,0.5247711539268494,0.105200782418251,0.4938417077064514,290.3069152832031,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3082580566406,1.0,0.508752703666687,0.95171457529068,0.95171457529068,1.0,1.0,-2.4667415618896484,1.1234428882598877,1.3432985544204712,0.5614977478981018,0.0,0.0,1.0,160.1817169189453,174.0,37.74429702758789,-24802.91796875,1525.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0738830566406,307.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822000503540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908590392209,0.0,0.0,597.8568725585938,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281616210937,297.1499938964844,293.1499938964844,0.3175083994865417,-5766.2880859375,304.1405639648437,0.812717854976654,0.3812486827373504,0.3461250960826874,292.9431457519531,297.1499938964844,293.1499938964844,0.2657268047332763,-5279.28369140625,304.1392517089844,0.7749689221382141,0.3307947516441345,0.316922664642334,292.8574523925781,297.1499938964844,293.1499938964844,0.4088476002216339,-5470.40673828125,304.1307983398437,0.8659926056861877,0.467285543680191,0.3285980224609375,292.8266906738281,297.1499938964844,293.1499938964844,0.5721550583839417,-9628.82421875,304.11883544921875,0.952244520187378,0.6103153228759766,0.5788880586624146,292.97723388671875,297.1499938964844,293.1499938964844,0.0653818622231483,-8322.755859375,304.1437683105469,0.5242539048194885,0.1062738522887229,0.4994629025459289,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3616027832031,1.0,0.5135522484779358,0.949365496635437,0.949365496635437,1.0,1.0,-2.4849653244018555,1.132201910018921,1.352763295173645,0.5661440491676331,0.0,0.0,1.0,164.1431427001953,177.0,58.58937454223633,-25147.78125,1566.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887691974639893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975258536636,0.0,0.0,630.1436157226562,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281616210937,297.1499938964844,293.1499938964844,0.3175083994865417,-5766.2880859375,304.1405639648437,0.812717854976654,0.3812486827373504,0.3461250960826874,292.9431457519531,297.1499938964844,293.1499938964844,0.2657268047332763,-5279.28369140625,304.1392517089844,0.7749689221382141,0.3307947516441345,0.316922664642334,292.8574523925781,297.1499938964844,293.1499938964844,0.4088476002216339,-5470.40673828125,304.1307983398437,0.8659926056861877,0.467285543680191,0.3285980224609375,292.8266906738281,297.1499938964844,293.1499938964844,0.5721550583839417,-9628.82421875,304.11883544921875,0.952244520187378,0.6103153228759766,0.5788880586624146,292.97723388671875,297.1499938964844,293.1499938964844,0.0653818622231483,-8322.755859375,304.1437683105469,0.5242539048194885,0.1062738522887229,0.4994629025459289,290.3597106933594,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.3616027832031,1.0,0.5135522484779358,0.949365496635437,0.949365496635437,1.0,1.0,-2.4849653244018555,1.132201910018921,1.352763295173645,0.5661440491676331,0.0,0.0,1.0,164.1431427001953,177.0,58.58937454223633,-25147.78125,1566.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21807861328125,307.6594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887691974639893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975258536636,0.0,0.0,630.1436157226562,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3182741105556488,-5776.0791015625,304.1424255371094,0.8103147745132446,0.3825540244579315,0.3474608957767486,292.9604187011719,297.1499938964844,293.1499938964844,0.2669758200645447,-5297.82421875,304.1407470703125,0.7730696797370911,0.3325317203998565,0.318730354309082,292.87921142578125,297.1499938964844,293.1499938964844,0.4113639295101166,-5495.634765625,304.13299560546875,0.8642049431800842,0.4702796339988708,0.3308179080486297,292.8510131835937,297.1499938964844,293.1499938964844,0.575161337852478,-9664.39453125,304.1241760253906,0.9496805667877196,0.6135731935501099,0.582135021686554,292.9942626953125,297.1499938964844,293.1499938964844,0.0661239922046661,-8385.8955078125,304.14459228515625,0.5235957503318787,0.1071953773498535,0.5043744444847107,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929138183594,1.0,0.5179737210273743,0.947016417980194,0.947016417980194,1.0,1.0,-2.5012123584747314,1.1399970054626465,1.3612154722213743,0.5702599883079529,0.0,0.0,1.0,167.9222869873047,180.0,47.33906173706055,-25376.71875,1604.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623962402344,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947648882865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036107661202,0.0,0.0,634.0211181640625,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3182741105556488,-5776.0791015625,304.1424255371094,0.8103147745132446,0.3825540244579315,0.3474608957767486,292.9604187011719,297.1499938964844,293.1499938964844,0.2669758200645447,-5297.82421875,304.1407470703125,0.7730696797370911,0.3325317203998565,0.318730354309082,292.87921142578125,297.1499938964844,293.1499938964844,0.4113639295101166,-5495.634765625,304.13299560546875,0.8642049431800842,0.4702796339988708,0.3308179080486297,292.8510131835937,297.1499938964844,293.1499938964844,0.575161337852478,-9664.39453125,304.1241760253906,0.9496805667877196,0.6135731935501099,0.582135021686554,292.9942626953125,297.1499938964844,293.1499938964844,0.0661239922046661,-8385.8955078125,304.14459228515625,0.5235957503318787,0.1071953773498535,0.5043744444847107,290.3914489746094,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.3929138183594,1.0,0.5179737210273743,0.947016417980194,0.947016417980194,1.0,1.0,-2.5012123584747314,1.1399970054626465,1.3612154722213743,0.5702599883079529,0.0,0.0,1.0,167.9222869873047,180.0,47.33906173706055,-25376.71875,1604.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3623962402344,307.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947648882865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036107661202,0.0,0.0,634.0211181640625,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186071515083313,-5780.34228515625,304.1431884765625,0.8091040849685669,0.38312429189682,0.3480542004108429,292.96856689453125,297.1499938964844,293.1499938964844,0.2675593197345733,-5306.51220703125,304.141357421875,0.7721254825592041,0.3333291113376617,0.3195658326148987,292.8896179199219,297.1499938964844,293.1499938964844,0.4125482439994812,-5507.53369140625,304.1339111328125,0.8633105754852295,0.471668004989624,0.331851452589035,292.862548828125,297.1499938964844,293.1499938964844,0.5765611529350281,-9681.162109375,304.1263122558594,0.9484033584594728,0.61509108543396,0.5836523771286011,293.0022277832031,297.1499938964844,293.1499938964844,0.0664553344249725,-8414.1376953125,304.1449890136719,0.5232048034667969,0.1076019033789634,0.5065776109695435,290.40557861328125,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.99920654296875,290.406982421875,1.0,0.5200617909431458,0.9458418488502502,0.9458418488502502,1.0,1.0,-2.5086417198181152,1.1435556411743164,1.3650859594345093,0.5721319317817688,0.0,0.0,1.0,169.7623291015625,180.0,43.62410354614258,-25483.716796875,1622.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43634033203125,307.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5975250601768494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006064120098017,0.0,0.0,634.6298828125,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3183842301368713,-5776.08251953125,304.14483642578125,0.8078753352165222,0.3836358189582824,0.3485977351665497,292.9764709472656,297.1499938964844,293.1499938964844,0.2676752805709839,-5307.32568359375,304.1427307128906,0.771175742149353,0.3340778946876526,0.3203568160533905,292.89971923828125,297.1499938964844,293.1499938964844,0.4130147993564605,-5511.36083984375,304.1360168457031,0.8624063730239868,0.4729836583137512,0.3328358829021454,292.873779296875,297.1499938964844,293.1499938964844,0.5769839882850647,-9684.208984375,304.1298522949219,0.947116494178772,0.6165286302566528,0.5850995779037476,293.0098876953125,297.1499938964844,293.1499938964844,0.0666398853063583,-8428.076171875,304.14556884765625,0.5227705240249634,0.1079740896821022,0.5086237788200378,290.43817138671875,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.00640869140625,290.4408569335937,1.0,0.5220768451690674,0.9446702003479004,0.9446702003479004,1.0,1.0,-2.5156257152557373,1.1468970775604248,1.368728518486023,0.5738850831985474,0.0,0.0,1.0,171.57864379882812,183.0,66.39028930664062,-25674.552734375,1639.7708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4971923828125,307.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6002809405326843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006092088297009,0.0,0.0,662.3426513671875,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.3184619545936584,-5776.09423828125,304.1463928222656,0.8053302764892578,0.3844916522502899,0.3495283126831054,292.991455078125,297.1499938964844,293.1499938964844,0.2683565616607666,-5316.94482421875,304.1439819335937,0.7692359089851379,0.3354329168796539,0.3218006193637848,292.9189758300781,297.1499938964844,293.1499938964844,0.414607435464859,-5526.94287109375,304.1379699707031,0.8605474233627319,0.4754151105880737,0.3346576690673828,292.89520263671875,297.1499938964844,293.1499938964844,0.5787085294723511,-9704.07421875,304.1336364746094,0.9444783329963684,0.6191784143447876,0.5877702236175537,293.0242004394531,297.1499938964844,293.1499938964844,0.0670895725488662,-8465.1748046875,304.1462707519531,0.5217636227607727,0.1086184829473495,0.5122564435005188,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783020019531,1.0,0.5258989930152893,0.942326843738556,0.942326843738556,1.0,1.0,-2.528241872787476,1.1529202461242676,1.3753215074539185,0.5770288109779358,0.0,0.0,1.0,175.15789794921875,186.0,54.53253936767578,-25874.123046875,1672.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054873466491699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.000614492688328,0.0,0.0,670.2886962890625,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.3184619545936584,-5776.09423828125,304.1463928222656,0.8053302764892578,0.3844916522502899,0.3495283126831054,292.991455078125,297.1499938964844,293.1499938964844,0.2683565616607666,-5316.94482421875,304.1439819335937,0.7692359089851379,0.3354329168796539,0.3218006193637848,292.9189758300781,297.1499938964844,293.1499938964844,0.414607435464859,-5526.94287109375,304.1379699707031,0.8605474233627319,0.4754151105880737,0.3346576690673828,292.89520263671875,297.1499938964844,293.1499938964844,0.5787085294723511,-9704.07421875,304.1336364746094,0.9444783329963684,0.6191784143447876,0.5877702236175537,293.0242004394531,297.1499938964844,293.1499938964844,0.0670895725488662,-8465.1748046875,304.1462707519531,0.5217636227607727,0.1086184829473495,0.5122564435005188,290.4767150878906,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.4783020019531,1.0,0.5258989930152893,0.942326843738556,0.942326843738556,1.0,1.0,-2.528241872787476,1.1529202461242676,1.3753215074539185,0.5770288109779358,0.0,0.0,1.0,175.15789794921875,186.0,54.53253936767578,-25874.123046875,1672.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61431884765625,308.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054873466491699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.000614492688328,0.0,0.0,670.2886962890625,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185355067253113,-5776.33935546875,304.1474609375,0.8027055859565735,0.3851426839828491,0.3502734899520874,293.0054626464844,297.1499938964844,293.1499938964844,0.2690343558788299,-5326.7646484375,304.1448669433594,0.767248272895813,0.3366084396839142,0.3230734765529632,292.9372863769531,297.1499938964844,293.1499938964844,0.4161639809608459,-5542.400390625,304.139404296875,0.8586191534996033,0.4775526821613312,0.3362868428230285,292.9152526855469,297.1499938964844,293.1499938964844,0.5804318785667419,-9724.7265625,304.1361999511719,0.9417752027511596,0.6215648651123047,0.5901885628700256,293.0373229980469,297.1499938964844,293.1499938964844,0.0674807280302047,-8497.7265625,304.1468505859375,0.520590603351593,0.1091388538479805,0.5153191089630127,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5077819824219,1.0,0.5294696092605591,0.9399834871292114,0.9399834871292114,1.0,1.0,-2.539210557937622,1.1581389904022217,1.3810715675354004,0.5797313451766968,0.0,0.0,1.0,178.67445373535156,189.0,44.7789421081543,-26047.494140625,1703.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.610155463218689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192302098497,0.0,0.0,672.1397094726562,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185355067253113,-5776.33935546875,304.1474609375,0.8027055859565735,0.3851426839828491,0.3502734899520874,293.0054626464844,297.1499938964844,293.1499938964844,0.2690343558788299,-5326.7646484375,304.1448669433594,0.767248272895813,0.3366084396839142,0.3230734765529632,292.9372863769531,297.1499938964844,293.1499938964844,0.4161639809608459,-5542.400390625,304.139404296875,0.8586191534996033,0.4775526821613312,0.3362868428230285,292.9152526855469,297.1499938964844,293.1499938964844,0.5804318785667419,-9724.7265625,304.1361999511719,0.9417752027511596,0.6215648651123047,0.5901885628700256,293.0373229980469,297.1499938964844,293.1499938964844,0.0674807280302047,-8497.7265625,304.1468505859375,0.520590603351593,0.1091388538479805,0.5153191089630127,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0312194824219,290.5077819824219,1.0,0.5294696092605591,0.9399834871292114,0.9399834871292114,1.0,1.0,-2.539210557937622,1.1581389904022217,1.3810715675354004,0.5797313451766968,0.0,0.0,1.0,178.67445373535156,189.0,44.7789421081543,-26047.494140625,1703.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.610155463218689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192302098497,0.0,0.0,672.1397094726562,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
