time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177349269390106,-5763.392578125,304.14959716796875,0.7999957203865051,0.3855777978897095,0.3508298993110657,293.01861572265625,297.1499938964844,293.1499938964844,0.2689745128154754,-5324.36767578125,304.1466369628906,0.7651909589767456,0.3376008868217468,0.3241763710975647,292.954833984375,297.1499938964844,293.1499938964844,0.4165278077125549,-5544.7080078125,304.1422424316406,0.8565782904624939,0.4793873727321625,0.3377006649971008,292.9342041015625,297.1499938964844,293.1499938964844,0.5806310176849365,-9724.4462890625,304.1403503417969,0.9389720559120178,0.6236687898635864,0.5923497676849365,293.0494079589844,297.1499938964844,293.1499938964844,0.0676188990473747,-8506.1240234375,304.1476745605469,0.5192570090293884,0.1095438599586486,0.5178588032722473,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.5328086614608765,0.937647819519043,0.937647819519043,1.0,1.0,-2.5485522747039795,1.162563443183899,1.38598895072937,0.5819997191429138,0.0,0.0,1.0,182.1524200439453,192.0,61.7270736694336,-26298.6796875,1731.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.614638090133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237795460037,0.0,0.0,705.889404296875,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.3177349269390106,-5763.392578125,304.14959716796875,0.7999957203865051,0.3855777978897095,0.3508298993110657,293.01861572265625,297.1499938964844,293.1499938964844,0.2689745128154754,-5324.36767578125,304.1466369628906,0.7651909589767456,0.3376008868217468,0.3241763710975647,292.954833984375,297.1499938964844,293.1499938964844,0.4165278077125549,-5544.7080078125,304.1422424316406,0.8565782904624939,0.4793873727321625,0.3377006649971008,292.9342041015625,297.1499938964844,293.1499938964844,0.5806310176849365,-9724.4462890625,304.1403503417969,0.9389720559120178,0.6236687898635864,0.5923497676849365,293.0494079589844,297.1499938964844,293.1499938964844,0.0676188990473747,-8506.1240234375,304.1476745605469,0.5192570090293884,0.1095438599586486,0.5178588032722473,290.5604553222656,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.56231689453125,1.0,0.5328086614608765,0.937647819519043,0.937647819519043,1.0,1.0,-2.5485522747039795,1.162563443183899,1.38598895072937,0.5819997191429138,0.0,0.0,1.0,182.1524200439453,192.0,61.7270736694336,-26298.6796875,1731.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.614638090133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237795460037,0.0,0.0,705.889404296875,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172573447227478,-5755.7880859375,304.1505126953125,0.7972097396850586,0.3858159184455871,0.3512043952941894,293.031005859375,297.1499938964844,293.1499938964844,0.2691892981529236,-5326.93603515625,304.1473999023437,0.7630705833435059,0.3384187817573547,0.3251119554042816,292.9713134765625,297.1499938964844,293.1499938964844,0.4172934889793396,-5551.9423828125,304.1435546875,0.8544649481773376,0.4809874296188354,0.3389405310153961,292.9519958496094,297.1499938964844,293.1499938964844,0.581413209438324,-9733.3203125,304.1422424316406,0.9360821843147278,0.6255239248275757,0.5942659974098206,293.0604858398437,297.1499938964844,293.1499938964844,0.0677927583456039,-8519.201171875,304.1481628417969,0.517784595489502,0.1098426952958107,0.5199114084243774,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359324812889099,0.9353121519088744,0.9353121519088744,1.0,1.0,-2.5563859939575195,1.166251301765442,1.3901346921920776,0.5838636755943298,0.0,0.0,1.0,185.591552734375,195.0,50.18950653076172,-26440.119140625,1757.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186982989311218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006279001245275,0.0,0.0,709.751220703125,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172573447227478,-5755.7880859375,304.1505126953125,0.7972097396850586,0.3858159184455871,0.3512043952941894,293.031005859375,297.1499938964844,293.1499938964844,0.2691892981529236,-5326.93603515625,304.1473999023437,0.7630705833435059,0.3384187817573547,0.3251119554042816,292.9713134765625,297.1499938964844,293.1499938964844,0.4172934889793396,-5551.9423828125,304.1435546875,0.8544649481773376,0.4809874296188354,0.3389405310153961,292.9519958496094,297.1499938964844,293.1499938964844,0.581413209438324,-9733.3203125,304.1422424316406,0.9360821843147278,0.6255239248275757,0.5942659974098206,293.0604858398437,297.1499938964844,293.1499938964844,0.0677927583456039,-8519.201171875,304.1481628417969,0.517784595489502,0.1098426952958107,0.5199114084243774,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.595458984375,1.0,0.5359324812889099,0.9353121519088744,0.9353121519088744,1.0,1.0,-2.5563859939575195,1.166251301765442,1.3901346921920776,0.5838636755943298,0.0,0.0,1.0,185.591552734375,195.0,50.18950653076172,-26440.119140625,1757.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6186982989311218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006279001245275,0.0,0.0,709.751220703125,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.3169786036014557,-5751.44970703125,304.15093994140625,0.7957931756973267,0.3858631253242492,0.3513275682926178,293.0368957519531,297.1499938964844,293.1499938964844,0.2692610323429107,-5327.69482421875,304.1477355957031,0.7619904279708862,0.3387636840343475,0.3255193531513214,292.9791564941406,297.1499938964844,293.1499938964844,0.41762775182724,-5555.09326171875,304.14410400390625,0.8533903956413269,0.4817073345184326,0.3395040929317474,292.9604797363281,297.1499938964844,293.1499938964844,0.581750750541687,-9737.1630859375,304.1430358886719,0.9346133470535278,0.6263632774353027,0.5951414108276367,293.065673828125,297.1499938964844,293.1499938964844,0.0678558722138404,-8523.71484375,304.1483764648437,0.5170046091079712,0.1099555343389511,0.5207693576812744,290.6093139648437,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555725097656,290.6108093261719,1.0,0.537419319152832,0.9341442584991456,0.9341442584991456,1.0,1.0,-2.559783697128296,1.167841553688049,1.391942262649536,0.5846569538116455,0.0,0.0,1.0,187.296127319336,195.0,46.88493347167969,-26505.30859375,1769.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9877624511719,308.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6205416321754456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006297708605416,0.0,0.0,710.33642578125,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161662220954895,-5738.8916015625,304.1522521972656,0.794359028339386,0.3858594596385956,0.3514083623886108,293.04266357421875,297.1499938964844,293.1499938964844,0.2688769698143005,-5320.771484375,304.1488342285156,0.7608960866928101,0.3390651047229767,0.3258876502513885,292.9867858886719,297.1499938964844,293.1499938964844,0.4172700941562652,-5550.4619140625,304.1458435058594,0.8523029088973999,0.4823712110519409,0.3400314748287201,292.9687805175781,297.1499938964844,293.1499938964844,0.5811560750007629,-9727.79296875,304.1453857421875,0.9331260323524476,0.6271374225616455,0.5959615707397461,293.0706787109375,297.1499938964844,293.1499938964844,0.067784383893013,-8514.9453125,304.1488037109375,0.5161988735198975,0.1100460439920425,0.521526575088501,290.6427917480469,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599365234375,290.6454162597656,1.0,0.5388601422309875,0.932988703250885,0.932988703250885,1.0,1.0,-2.5628528594970703,1.16927170753479,1.3935811519622805,0.5853636264801025,0.0,0.0,1.0,188.99354553222656,198.0,68.98356628417969,-26652.123046875,1781.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0291748046875,308.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224089860916138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006316659855656,0.0,0.0,739.41259765625,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150771856307983,-5722.40283203125,304.1532897949219,0.7914270758628845,0.3857082724571228,0.3514352142810821,293.0537414550781,297.1499938964844,293.1499938964844,0.2685671150684356,-5314.9921875,304.14971923828125,0.7586556077003479,0.3395398557186126,0.3265008330345154,293.0014038085937,297.1499938964844,293.1499938964844,0.4172587394714355,-5549.533203125,304.147216796875,0.8500797748565674,0.483545184135437,0.340972363948822,292.98468017578125,297.1499938964844,293.1499938964844,0.5809198617935181,-9723.4423828125,304.14727783203125,0.9300817847251892,0.6285048127174377,0.597420871257782,293.0799865722656,297.1499938964844,293.1499938964844,0.0677530691027641,-8509.310546875,304.14923095703125,0.5145111083984375,0.1101625934243202,0.522746741771698,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.541604220867157,0.9306775331497192,0.9306775331497192,1.0,1.0,-2.5679728984832764,1.1716344356536863,1.3963383436203003,0.5865051746368408,0.0,0.0,1.0,192.3715209960937,201.0,58.48998641967773,-26772.349609375,1803.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259139776229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352231139317,0.0,0.0,747.44287109375,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150771856307983,-5722.40283203125,304.1532897949219,0.7914270758628845,0.3857082724571228,0.3514352142810821,293.0537414550781,297.1499938964844,293.1499938964844,0.2685671150684356,-5314.9921875,304.14971923828125,0.7586556077003479,0.3395398557186126,0.3265008330345154,293.0014038085937,297.1499938964844,293.1499938964844,0.4172587394714355,-5549.533203125,304.147216796875,0.8500797748565674,0.483545184135437,0.340972363948822,292.98468017578125,297.1499938964844,293.1499938964844,0.5809198617935181,-9723.4423828125,304.14727783203125,0.9300817847251892,0.6285048127174377,0.597420871257782,293.0799865722656,297.1499938964844,293.1499938964844,0.0677530691027641,-8509.310546875,304.14923095703125,0.5145111083984375,0.1101625934243202,0.522746741771698,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.6858215332031,1.0,0.541604220867157,0.9306775331497192,0.9306775331497192,1.0,1.0,-2.5679728984832764,1.1716344356536863,1.3963383436203003,0.5865051746368408,0.0,0.0,1.0,192.3715209960937,201.0,58.48998641967773,-26772.349609375,1803.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259139776229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352231139317,0.0,0.0,747.44287109375,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.075439453125,297.1499938964844,293.1499938964844,0.3139739334583282,-5705.890625,304.1540222167969,0.7884405851364136,0.3853793740272522,0.3513031601905823,293.064208984375,297.1499938964844,293.1499938964844,0.2682365179061889,-5309.06396484375,304.1503601074219,0.7563679814338684,0.3398512601852417,0.3269602358341217,293.0150146484375,297.1499938964844,293.1499938964844,0.4172584414482116,-5548.92919921875,304.14813232421875,0.8478286862373352,0.4845443069934845,0.3417891263961792,292.9996032714844,297.1499938964844,293.1499938964844,0.5807099938392639,-9719.8583984375,304.1485290527344,0.9269934296607972,0.629664957523346,0.5986819267272949,293.0885314941406,297.1499938964844,293.1499938964844,0.067694179713726,-8501.673828125,304.14959716796875,0.5127467513084412,0.1102011352777481,0.5236079692840576,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203369140625,1.0,0.5441790819168091,0.9283664226531982,0.9283664226531982,1.0,1.0,-2.571898460388184,1.1734130382537842,1.3984854221343994,0.5873284935951233,0.0,0.0,1.0,195.7174530029297,189.0,51.13180160522461,-26871.765625,1824.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289771199226379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383318686857,0.0,0.0,749.2520141601562,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.075439453125,297.1499938964844,293.1499938964844,0.3139739334583282,-5705.890625,304.1540222167969,0.7884405851364136,0.3853793740272522,0.3513031601905823,293.064208984375,297.1499938964844,293.1499938964844,0.2682365179061889,-5309.06396484375,304.1503601074219,0.7563679814338684,0.3398512601852417,0.3269602358341217,293.0150146484375,297.1499938964844,293.1499938964844,0.4172584414482116,-5548.92919921875,304.14813232421875,0.8478286862373352,0.4845443069934845,0.3417891263961792,292.9996032714844,297.1499938964844,293.1499938964844,0.5807099938392639,-9719.8583984375,304.1485290527344,0.9269934296607972,0.629664957523346,0.5986819267272949,293.0885314941406,297.1499938964844,293.1499938964844,0.067694179713726,-8501.673828125,304.14959716796875,0.5127467513084412,0.1102011352777481,0.5236079692840576,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203369140625,1.0,0.5441790819168091,0.9283664226531982,0.9283664226531982,1.0,1.0,-2.571898460388184,1.1734130382537842,1.3984854221343994,0.5873284935951233,0.0,0.0,1.0,195.7174530029297,189.0,51.13180160522461,-26871.765625,1824.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,308.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289771199226379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383318686857,0.0,0.0,749.2520141601562,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117595314979553,-5672.4931640625,304.1563415527344,0.7906056642532349,0.3848950266838074,0.3507947027683258,293.0740966796875,297.1499938964844,293.1499938964844,0.2669192552566528,-5286.7958984375,304.15240478515625,0.7587661147117615,0.340022474527359,0.3270386755466461,293.0276794433594,297.1499938964844,293.1499938964844,0.4158962965011596,-5533.2265625,304.1509704589844,0.8508316278457642,0.4853985905647278,0.3423195779323578,293.0135803222656,297.1499938964844,293.1499938964844,0.5787275433540344,-9691.5029296875,304.1522521972656,0.930916428565979,0.6306359171867371,0.5995190143585205,293.0961303710937,297.1499938964844,293.1499938964844,0.067225694656372,-8455.6513671875,304.1505126953125,0.5144210457801819,0.11021738499403,0.5231363773345947,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822570800781,1.0,0.5420522689819336,0.9260804057121276,0.9260804057121276,1.0,1.0,-2.5724618434906006,1.173547387123108,1.3989143371582031,0.587291955947876,0.0,0.0,1.0,192.87701416015625,177.0,71.72784423828125,-27036.375,1812.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319034695625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413016817532,0.0,0.0,784.4163208007812,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117595314979553,-5672.4931640625,304.1563415527344,0.7906056642532349,0.3848950266838074,0.3507947027683258,293.0740966796875,297.1499938964844,293.1499938964844,0.2669192552566528,-5286.7958984375,304.15240478515625,0.7587661147117615,0.340022474527359,0.3270386755466461,293.0276794433594,297.1499938964844,293.1499938964844,0.4158962965011596,-5533.2265625,304.1509704589844,0.8508316278457642,0.4853985905647278,0.3423195779323578,293.0135803222656,297.1499938964844,293.1499938964844,0.5787275433540344,-9691.5029296875,304.1522521972656,0.930916428565979,0.6306359171867371,0.5995190143585205,293.0961303710937,297.1499938964844,293.1499938964844,0.067225694656372,-8455.6513671875,304.1505126953125,0.5144210457801819,0.11021738499403,0.5231363773345947,290.7799377441406,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822570800781,1.0,0.5420522689819336,0.9260804057121276,0.9260804057121276,1.0,1.0,-2.5724618434906006,1.173547387123108,1.3989143371582031,0.587291955947876,0.0,0.0,1.0,192.87701416015625,177.0,71.72784423828125,-27036.375,1812.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319034695625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413016817532,0.0,0.0,784.4163208007812,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.09796142578125,297.1499938964844,293.1499938964844,0.3096630275249481,-5641.30712890625,304.15771484375,0.7962039709091187,0.3842867612838745,0.3500314056873321,293.08331298828125,297.1499938964844,293.1499938964844,0.2656756639480591,-5266.17919921875,304.1536560058594,0.764340877532959,0.3400749564170837,0.3268545269966125,293.0391540527344,297.1499938964844,293.1499938964844,0.414765328168869,-5520.52685546875,304.15252685546875,0.857431173324585,0.4861634969711303,0.3426707088947296,293.0264892578125,297.1499938964844,293.1499938964844,0.577072262763977,-9668.580078125,304.1542358398437,0.9394696354866028,0.6314761638641357,0.6000715494155884,293.1026306152344,297.1499938964844,293.1499938964844,0.066743403673172,-8409.662109375,304.151123046875,0.518549382686615,0.1102631241083145,0.5220591425895691,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280334472656,1.0,0.5374690294265747,0.9237943887710572,0.9237943887710572,1.0,1.0,-2.5711159706115723,1.1727547645568848,1.3983612060546875,0.5867300629615784,0.0,0.0,1.0,186.1662139892578,165.0,66.09397888183594,-27098.564453125,1781.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344125866889954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438481505028,0.0,0.0,788.2516479492188,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.09796142578125,297.1499938964844,293.1499938964844,0.3096630275249481,-5641.30712890625,304.15771484375,0.7962039709091187,0.3842867612838745,0.3500314056873321,293.08331298828125,297.1499938964844,293.1499938964844,0.2656756639480591,-5266.17919921875,304.1536560058594,0.764340877532959,0.3400749564170837,0.3268545269966125,293.0391540527344,297.1499938964844,293.1499938964844,0.414765328168869,-5520.52685546875,304.15252685546875,0.857431173324585,0.4861634969711303,0.3426707088947296,293.0264892578125,297.1499938964844,293.1499938964844,0.577072262763977,-9668.580078125,304.1542358398437,0.9394696354866028,0.6314761638641357,0.6000715494155884,293.1026306152344,297.1499938964844,293.1499938964844,0.066743403673172,-8409.662109375,304.151123046875,0.518549382686615,0.1102631241083145,0.5220591425895691,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280334472656,1.0,0.5374690294265747,0.9237943887710572,0.9237943887710572,1.0,1.0,-2.5711159706115723,1.1727547645568848,1.3983612060546875,0.5867300629615784,0.0,0.0,1.0,186.1662139892578,165.0,66.09397888183594,-27098.564453125,1781.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344125866889954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438481505028,0.0,0.0,788.2516479492188,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.308528333902359,-5624.46435546875,304.1583557128906,0.7999041676521301,0.3839309215545654,0.3495727479457855,293.08770751953125,297.1499938964844,293.1499938964844,0.2649718523025512,-5254.5849609375,304.1542663574219,0.7679966688156128,0.340052992105484,0.3266842663288116,293.0445251464844,297.1499938964844,293.1499938964844,0.4141173064708709,-5513.3349609375,304.1532287597656,0.8617308139801025,0.4865108430385589,0.3427980542182922,293.03253173828125,297.1499938964844,293.1499938964844,0.5761362910270691,-9655.7470703125,304.1551818847656,0.9448954463005066,0.6318482756614685,0.6002702116966248,293.1054992675781,297.1499938964844,293.1499938964844,0.0664811879396438,-8384.85546875,304.1513977050781,0.5213188529014587,0.1102962121367454,0.5214096903800964,290.8488464355469,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0931701660156,290.85107421875,1.0,0.5345668792724609,0.9226514101028442,0.9226514101028442,1.0,1.0,-2.569972276687622,1.172128438949585,1.3978437185287476,0.5863239765167236,0.0,0.0,1.0,181.94204711914065,165.0,65.36685180664062,-27126.291015625,1761.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4040832519531,308.8421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6354814767837524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006449329084716,0.0,0.0,788.8245239257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070732951164245,-5602.6806640625,304.15948486328125,0.8040862083435059,0.383540391921997,0.3490698635578155,293.0920104980469,297.1499938964844,293.1499938964844,0.2639877200126648,-5238.28173828125,304.1553039550781,0.7721390724182129,0.3399988710880279,0.3264696300029754,293.0497131347656,297.1499938964844,293.1499938964844,0.4130609333515167,-5501.56689453125,304.1545715332031,0.8665976524353027,0.4868301153182983,0.3428972661495209,293.0384216308594,297.1499938964844,293.1499938964844,0.574647843837738,-9635.1181640625,304.1569519042969,0.9508599638938904,0.6321827173233032,0.6004227995872498,293.1081848144531,297.1499938964844,293.1499938964844,0.0661445409059524,-8352.7763671875,304.1517639160156,0.5244982838630676,0.1103339120745658,0.5207152962684631,290.8822021484375,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.0960693359375,290.8848876953125,1.0,0.5313810706138611,0.92154198884964,0.92154198884964,1.0,1.0,-2.568578720092773,1.171381950378418,1.3971967697143557,0.5858542323112488,0.0,0.0,1.0,177.33657836914062,153.0,77.81891632080078,-27192.29296875,1738.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44635009765625,308.8985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365079283714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006459745927713,0.0,0.0,804.1118774414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.3044615685939789,-5563.98095703125,304.1606750488281,0.8135037422180176,0.3826707303524017,0.3479482531547546,293.1002197265625,297.1499938964844,293.1499938964844,0.2622637450695038,-5210.0615234375,304.1564025878906,0.7817844152450562,0.3398011326789856,0.3259209990501404,293.0594787597656,297.1499938964844,293.1499938964844,0.4113705456256866,-5483.07421875,304.1558532714844,0.8779321908950806,0.4873876273632049,0.3430136740207672,293.0495910644531,297.1499938964844,293.1499938964844,0.5722353458404541,-9602.4716796875,304.1586303710937,0.9639235734939576,0.6327456831932068,0.6005913615226746,293.1130065917969,297.1499938964844,293.1499938964844,0.0655565336346626,-8297.505859375,304.15216064453125,0.5320362448692322,0.1104178354144096,0.5192261338233948,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.9350891113281,1.0,0.5243607759475708,0.9193231463432312,0.9193231463432312,1.0,1.0,-2.565125703811645,1.1695629358291626,1.3955626487731934,0.5847395062446594,0.0,0.0,1.0,167.31541442871094,141.0,72.43525695800781,-27232.65234375,1690.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382248997688293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477171555161,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.3044615685939789,-5563.98095703125,304.1606750488281,0.8135037422180176,0.3826707303524017,0.3479482531547546,293.1002197265625,297.1499938964844,293.1499938964844,0.2622637450695038,-5210.0615234375,304.1564025878906,0.7817844152450562,0.3398011326789856,0.3259209990501404,293.0594787597656,297.1499938964844,293.1499938964844,0.4113705456256866,-5483.07421875,304.1558532714844,0.8779321908950806,0.4873876273632049,0.3430136740207672,293.0495910644531,297.1499938964844,293.1499938964844,0.5722353458404541,-9602.4716796875,304.1586303710937,0.9639235734939576,0.6327456831932068,0.6005913615226746,293.1130065917969,297.1499938964844,293.1499938964844,0.0655565336346626,-8297.505859375,304.15216064453125,0.5320362448692322,0.1104178354144096,0.5192261338233948,290.93267822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.9350891113281,1.0,0.5243607759475708,0.9193231463432312,0.9193231463432312,1.0,1.0,-2.565125703811645,1.1695629358291626,1.3955626487731934,0.5847395062446594,0.0,0.0,1.0,167.31541442871094,141.0,72.43525695800781,-27232.65234375,1690.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382248997688293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477171555161,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3016726970672607,-5522.65087890625,304.1617736816406,0.8240184783935547,0.3816979825496673,0.346707135438919,293.10797119140625,297.1499938964844,293.1499938964844,0.2603630423545837,-5179.009765625,304.1574401855469,0.7931751012802124,0.3394929766654968,0.3252405226230621,293.0685729980469,297.1499938964844,293.1499938964844,0.4094604253768921,-5462.2666015625,304.1570739746094,0.8913429379463196,0.4878387153148651,0.3430379927158355,293.0599975585937,297.1499938964844,293.1499938964844,0.569525420665741,-9565.9326171875,304.1602783203125,0.9778002500534058,0.6331740617752075,0.6006087064743042,293.1171875,297.1499938964844,293.1499938964844,0.0649381503462791,-8239.6044921875,304.1524658203125,0.5411303043365479,0.1105057075619697,0.5176404714584351,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9874572753906,1.0,0.5167245268821716,0.9171043038368224,0.9171043038368224,1.0,1.0,-2.560962200164795,1.1673951148986816,1.3935670852661133,0.5834397673606873,0.0,0.0,1.0,156.60861206054688,129.0,73.1972427368164,-27271.990234375,1637.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394882798194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000648999295663,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3016726970672607,-5522.65087890625,304.1617736816406,0.8240184783935547,0.3816979825496673,0.346707135438919,293.10797119140625,297.1499938964844,293.1499938964844,0.2603630423545837,-5179.009765625,304.1574401855469,0.7931751012802124,0.3394929766654968,0.3252405226230621,293.0685729980469,297.1499938964844,293.1499938964844,0.4094604253768921,-5462.2666015625,304.1570739746094,0.8913429379463196,0.4878387153148651,0.3430379927158355,293.0599975585937,297.1499938964844,293.1499938964844,0.569525420665741,-9565.9326171875,304.1602783203125,0.9778002500534058,0.6331740617752075,0.6006087064743042,293.1171875,297.1499938964844,293.1499938964844,0.0649381503462791,-8239.6044921875,304.1524658203125,0.5411303043365479,0.1105057075619697,0.5176404714584351,290.98492431640625,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9874572753906,1.0,0.5167245268821716,0.9171043038368224,0.9171043038368224,1.0,1.0,-2.560962200164795,1.1673951148986816,1.3935670852661133,0.5834397673606873,0.0,0.0,1.0,156.60861206054688,129.0,73.1972427368164,-27271.990234375,1637.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,309.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394882798194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000648999295663,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2986201047897339,-5477.33056640625,304.1629333496094,0.8358066082000732,0.380488783121109,0.3452933728694916,293.1160583496094,297.1499938964844,293.1499938964844,0.2581929564476013,-5143.5625,304.1585693359375,0.8060635924339294,0.3389201462268829,0.3243601322174072,293.07781982421875,297.1499938964844,293.1499938964844,0.4072084724903106,-5437.7587890625,304.1584777832031,0.9066859483718872,0.4880270063877105,0.3429150283336639,293.0705871582031,297.1499938964844,293.1499938964844,0.5663769245147705,-9523.4521484375,304.162109375,0.9915516972541808,0.633310854434967,0.6004006862640381,293.1217041015625,297.1499938964844,293.1499938964844,0.0642086118459701,-8171.8408203125,304.1528625488281,0.5514929890632629,0.1104229390621185,0.5155516862869263,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086145997047424,0.9149313569068908,0.9149313569068908,1.0,1.0,-2.55530047416687,1.1644937992095947,1.390806794166565,0.5817702412605286,0.0,0.0,1.0,145.6221160888672,117.0,77.21641540527344,-27300.154296875,1581.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403388977050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649862573482,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2986201047897339,-5477.33056640625,304.1629333496094,0.8358066082000732,0.380488783121109,0.3452933728694916,293.1160583496094,297.1499938964844,293.1499938964844,0.2581929564476013,-5143.5625,304.1585693359375,0.8060635924339294,0.3389201462268829,0.3243601322174072,293.07781982421875,297.1499938964844,293.1499938964844,0.4072084724903106,-5437.7587890625,304.1584777832031,0.9066859483718872,0.4880270063877105,0.3429150283336639,293.0705871582031,297.1499938964844,293.1499938964844,0.5663769245147705,-9523.4521484375,304.162109375,0.9915516972541808,0.633310854434967,0.6004006862640381,293.1217041015625,297.1499938964844,293.1499938964844,0.0642086118459701,-8171.8408203125,304.1528625488281,0.5514929890632629,0.1104229390621185,0.5155516862869263,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086145997047424,0.9149313569068908,0.9149313569068908,1.0,1.0,-2.55530047416687,1.1644937992095947,1.390806794166565,0.5817702412605286,0.0,0.0,1.0,145.6221160888672,117.0,77.21641540527344,-27300.154296875,1581.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403388977050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649862573482,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951085865497589,-5424.94482421875,304.1644897460937,0.8472974300384521,0.3790659308433532,0.3437017202377319,293.1244812011719,297.1499938964844,293.1499938964844,0.2555475831031799,-5100.22265625,304.1601257324219,0.8177919387817383,0.3380700945854187,0.3232362866401672,293.087158203125,297.1499938964844,293.1499938964844,0.4043264091014862,-5406.29541015625,304.1604919433594,0.9229190945625304,0.4879583120346069,0.3426251411437988,293.0784912109375,297.1499938964844,293.1499938964844,0.5548504590988159,-9360.57421875,304.1787109375,0.9990000128746032,0.6336941719055176,0.5923697352409363,293.1266174316406,297.1499938964844,293.1499938964844,0.0632645934820175,-8084.7734375,304.1534729003906,0.5612237453460693,0.1101403906941413,0.5126492977142334,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996568560600281,0.9127584099769592,0.9127584099769592,1.0,1.0,-2.538592338562012,1.156164288520813,1.3824280500411987,0.577420175075531,0.0,0.0,1.0,135.6635284423828,105.0,93.97491455078124,-27256.34765625,1516.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407245397567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000650253961794,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951085865497589,-5424.94482421875,304.1644897460937,0.8472974300384521,0.3790659308433532,0.3437017202377319,293.1244812011719,297.1499938964844,293.1499938964844,0.2555475831031799,-5100.22265625,304.1601257324219,0.8177919387817383,0.3380700945854187,0.3232362866401672,293.087158203125,297.1499938964844,293.1499938964844,0.4043264091014862,-5406.29541015625,304.1604919433594,0.9229190945625304,0.4879583120346069,0.3426251411437988,293.0784912109375,297.1499938964844,293.1499938964844,0.5548504590988159,-9360.57421875,304.1787109375,0.9990000128746032,0.6336941719055176,0.5923697352409363,293.1266174316406,297.1499938964844,293.1499938964844,0.0632645934820175,-8084.7734375,304.1534729003906,0.5612237453460693,0.1101403906941413,0.5126492977142334,291.1067199707031,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.11090087890625,1.0,0.4996568560600281,0.9127584099769592,0.9127584099769592,1.0,1.0,-2.538592338562012,1.156164288520813,1.3824280500411987,0.577420175075531,0.0,0.0,1.0,135.6635284423828,105.0,93.97491455078124,-27256.34765625,1516.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407245397567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000650253961794,0.0,0.0,804.08984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929119765758514,-5391.8271484375,304.1658630371094,0.8521546721458435,0.378294289112091,0.34290412068367,293.128662109375,297.1499938964844,293.1499938964844,0.2538249790668487,-5071.73291015625,304.16143798828125,0.8224940896034241,0.3375734388828277,0.3226566910743713,293.0917663574219,297.1499938964844,293.1499938964844,0.4022630155086517,-5383.55322265625,304.1623229980469,0.9300023317337036,0.4878531992435455,0.3424704074859619,293.0726623535156,297.1499938964844,293.1499938964844,0.5402065515518188,-9153.6328125,304.2001037597656,0.9990000128746032,0.635734498500824,0.5805927515029907,293.12896728515625,297.1499938964844,293.1499938964844,0.0626977682113647,-8031.953125,304.15386962890625,0.5652638673782349,0.1099741458892822,0.5112786889076233,291.15704345703125,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,291.16229248046875,1.0,0.4944689571857452,0.9116719365119934,0.9116719365119934,1.0,1.0,-2.520942211151123,1.1474997997283936,1.37344229221344,0.5727076530456543,0.0,0.0,0.9980534315109252,131.38763427734375,105.0,117.76691436767578,-27184.04296875,1474.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,309.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32446.365234375,35280.0,0.0,0.0,0.6405912637710571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831810712814331,1.8318384885787964,-2.7714155294233933e-05,0.0,0.0006501187453977,0.0,0.0,804.0901489257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904543578624725,-5354.66015625,304.1674499511719,0.857550859451294,0.3774617314338684,0.3420447707176208,293.1329040527344,297.1499938964844,293.1499938964844,0.2518620491027832,-5039.2001953125,304.1629333496094,0.8275926113128662,0.3370071649551391,0.3220060765743255,293.0964050292969,297.1499938964844,293.1499938964844,0.3998430669307709,-5356.85986328125,304.1644897460937,0.937704622745514,0.4876790940761566,0.3422630131244659,293.0597229003906,297.1499938964844,293.1499938964844,0.5242054462432861,-8928.755859375,304.2200622558594,0.9990000128746032,0.6392459869384766,0.5680225491523743,293.1312866210937,297.1499938964844,293.1499938964844,0.0620555020868778,-7972.18408203125,304.1543273925781,0.5696603655815125,0.109788067638874,0.5097622871398926,291.2154541015625,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.22137451171875,1.0,0.4889365136623382,0.9106805324554444,0.9106805324554444,1.0,1.0,-2.5019562244415283,1.1381915807724,1.363764762878418,0.567656397819519,0.0,0.0,0.9878772497177124,126.90579986572266,93.0,140.13241577148438,-27107.998046875,1430.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,309.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,32692.986328125,35280.0,0.0,0.0,0.6401852369308472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830878734588623,1.8309065103530884,-2.7749199944082648e-05,0.0,0.0006497066351585,0.0,0.0,804.0982055664062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849305868148803,-5270.861328125,304.1708374023437,0.8701515197753906,0.3756708800792694,0.3401819467544555,293.1414489746094,297.1499938964844,293.1499938964844,0.2473565936088562,-4964.3681640625,304.1661376953125,0.8392340540885925,0.3357071578502655,0.3205184638500213,293.1055603027344,297.1499938964844,293.1499938964844,0.3941403031349182,-5293.9677734375,304.169189453125,0.9546171426773072,0.4871763586997986,0.3417174220085144,293.01776123046875,297.1499938964844,293.1499938964844,0.4887841343879699,-8432.439453125,304.2555847167969,0.9990000128746032,0.6500032544136047,0.5406389832496643,293.1352844238281,297.1499938964844,293.1499938964844,0.0606392920017242,-7840.60400390625,304.1552429199219,0.5796980857849121,0.1094482317566871,0.5066496729850769,291.3509521484375,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769840538501739,0.9086977243423462,0.9086977243423462,1.0,1.0,-2.460639715194702,1.1179523468017578,1.3426873683929443,0.5566805005073547,0.0,0.0,0.952287256717682,117.45381927490234,111.0,178.95704650878906,-26940.2890625,1338.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.2578125,35280.0,0.0,0.0,0.6385207772254944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258378505706787,1.8258657455444336,-2.793787825794425e-05,0.0,0.0006480174488388,0.0,0.0,804.1196899414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849305868148803,-5270.861328125,304.1708374023437,0.8701515197753906,0.3756708800792694,0.3401819467544555,293.1414489746094,297.1499938964844,293.1499938964844,0.2473565936088562,-4964.3681640625,304.1661376953125,0.8392340540885925,0.3357071578502655,0.3205184638500213,293.1055603027344,297.1499938964844,293.1499938964844,0.3941403031349182,-5293.9677734375,304.169189453125,0.9546171426773072,0.4871763586997986,0.3417174220085144,293.01776123046875,297.1499938964844,293.1499938964844,0.4887841343879699,-8432.439453125,304.2555847167969,0.9990000128746032,0.6500032544136047,0.5406389832496643,293.1352844238281,297.1499938964844,293.1499938964844,0.0606392920017242,-7840.60400390625,304.1552429199219,0.5796980857849121,0.1094482317566871,0.5066496729850769,291.3509521484375,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.358154296875,1.0,0.4769840538501739,0.9086977243423462,0.9086977243423462,1.0,1.0,-2.460639715194702,1.1179523468017578,1.3426873683929443,0.5566805005073547,0.0,0.0,0.952287256717682,117.45381927490234,111.0,178.95704650878906,-26940.2890625,1338.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.2578125,35280.0,0.0,0.0,0.6385207772254944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258378505706787,1.8258657455444336,-2.793787825794425e-05,0.0,0.0006480174488388,0.0,0.0,804.1196899414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1701354980469,297.1499938964844,293.1499938964844,0.2800702154636383,-5197.68701171875,304.1718444824219,0.8710992932319641,0.373598039150238,0.3383535146713257,293.1506042480469,297.1499938964844,293.1499938964844,0.2433806806802749,-4898.8310546875,304.167236328125,0.8402715921401978,0.3340687453746795,0.3190140128135681,293.1151123046875,297.1499938964844,293.1499938964844,0.3892293572425842,-5240.61181640625,304.1707458496094,0.9570268988609314,0.4863671064376831,0.3411767780780792,292.978759765625,297.1499938964844,293.1499938964844,0.4766046404838562,-8277.1337890625,304.2392578125,0.9990000128746032,0.6613214015960693,0.5359938144683838,293.1391296386719,297.1499938964844,293.1499938964844,0.0595933124423027,-7743.66015625,304.1552124023437,0.5808231234550476,0.1090442165732383,0.5047499537467957,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659423828125,1.0,0.4750266373157501,0.906714916229248,0.906714916229248,1.0,1.0,-2.448085069656372,1.1117953062057495,1.3362897634506226,0.5528575778007507,0.0,0.0,0.9018035531044006,115.69564819335938,129.0,141.7149200439453,-26855.587890625,1315.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.82421875,36000.0,0.0,0.0,0.6375551819801331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900538444519043,1.7900813817977903,-2.7571109967539087e-05,0.0,0.0006470374646596,0.0,0.0,771.4594116210938,0.0,0.0,0.0,0.994006335735321,4.0,0.0,1.0
720600,293.1701354980469,297.1499938964844,293.1499938964844,0.2800702154636383,-5197.68701171875,304.1718444824219,0.8710992932319641,0.373598039150238,0.3383535146713257,293.1506042480469,297.1499938964844,293.1499938964844,0.2433806806802749,-4898.8310546875,304.167236328125,0.8402715921401978,0.3340687453746795,0.3190140128135681,293.1151123046875,297.1499938964844,293.1499938964844,0.3892293572425842,-5240.61181640625,304.1707458496094,0.9570268988609314,0.4863671064376831,0.3411767780780792,292.978759765625,297.1499938964844,293.1499938964844,0.4766046404838562,-8277.1337890625,304.2392578125,0.9990000128746032,0.6613214015960693,0.5359938144683838,293.1391296386719,297.1499938964844,293.1499938964844,0.0595933124423027,-7743.66015625,304.1552124023437,0.5808231234550476,0.1090442165732383,0.5047499537467957,291.46368408203125,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.4659423828125,1.0,0.4750266373157501,0.906714916229248,0.906714916229248,1.0,1.0,-2.448085069656372,1.1117953062057495,1.3362897634506226,0.5528575778007507,0.0,0.0,0.9018035531044006,115.69564819335938,129.0,141.7149200439453,-26855.587890625,1315.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,309.8013916015625,278.1499938964844,0.0,18000.0,313.3099975585937,35874.82421875,36000.0,0.0,0.0,0.6375551819801331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7900538444519043,1.7900813817977903,-2.7571109967539087e-05,0.0,0.0006470374646596,0.0,0.0,771.4594116210938,0.0,0.0,0.0,0.994006335735321,4.0,0.0,1.0
