time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467223703861236,-4707.0791015625,304.16522216796875,0.7739882469177246,0.3293090760707855,0.3008500039577484,293.2555847167969,297.1499938964844,293.1499938964844,0.2124743461608886,-4402.7509765625,304.1651611328125,0.7445114850997925,0.2916486263275146,0.2814004719257355,293.2123718261719,297.1499938964844,293.1499938964844,0.3733771741390228,-5077.7021484375,304.1608581542969,0.8615543246269226,0.46013343334198,0.3246478140354156,293.2436828613281,297.1499938964844,293.1499938964844,0.529747486114502,-9037.896484375,304.16473388671875,0.9503332376480104,0.6072689294815063,0.5776734948158264,293.1963195800781,297.1499938964844,293.1499938964844,0.0460191294550895,-6623.4765625,304.1564636230469,0.4924257397651672,0.0887245908379554,0.4236222505569458,291.2225952148437,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2225646972656,1.0,0.4865619838237762,0.8781957626342773,0.8781957626342773,1.0,1.0,-2.290622472763061,1.0328288078308103,1.2577935457229614,0.5102832317352295,0.0,0.0,0.6677330732345581,158.94395446777344,129.0,1.6681874990463257,-22847.056640625,1302.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852905273437,310.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,31256.36328125,29880.0,0.0,0.0,0.5293642282485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325758457183838,1.032589316368103,-1.3543179193220569e-05,0.0,0.0005372373852878,0.0,0.0,196.18267822265625,0.0,0.0,0.0,0.6148473024368286,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438076585531234,-4663.296875,304.1651306152344,0.7812599539756775,0.3260945081710815,0.2976290881633758,293.259521484375,297.1499938964844,293.1499938964844,0.2093993425369262,-4352.32080078125,304.16534423828125,0.7505315542221069,0.2881785035133362,0.2777769267559051,293.21551513671875,297.1499938964844,293.1499938964844,0.3713870048522949,-5056.634765625,304.1607360839844,0.8710018396377563,0.4579149186611175,0.3228429555892944,293.2469787597656,297.1499938964844,293.1499938964844,0.5269353985786438,-9000.501953125,304.16473388671875,0.961503803730011,0.6042250990867615,0.5744627714157104,293.19696044921875,297.1499938964844,293.1499938964844,0.0446663796901702,-6514.068359375,304.1565856933594,0.4959655404090881,0.0874242335557937,0.4160260260105133,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767382442951202,0.8766171932220459,0.8766171932220459,1.0,1.0,-2.26725172996521,1.0213160514831543,1.2459357976913452,0.5042351484298706,0.0,0.0,0.6627676486968994,149.06369018554688,117.0,-4.907734394073486,-22460.580078125,1237.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.076171875,29880.0,0.0,0.0,0.5193951725959778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983964562416076,0.9984093308448792,-1.286557744606398e-05,0.0,0.0005271200789138,0.0,0.0,179.51229858398438,0.0,0.0,0.0,0.6120684742927551,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438076585531234,-4663.296875,304.1651306152344,0.7812599539756775,0.3260945081710815,0.2976290881633758,293.259521484375,297.1499938964844,293.1499938964844,0.2093993425369262,-4352.32080078125,304.16534423828125,0.7505315542221069,0.2881785035133362,0.2777769267559051,293.21551513671875,297.1499938964844,293.1499938964844,0.3713870048522949,-5056.634765625,304.1607360839844,0.8710018396377563,0.4579149186611175,0.3228429555892944,293.2469787597656,297.1499938964844,293.1499938964844,0.5269353985786438,-9000.501953125,304.16473388671875,0.961503803730011,0.6042250990867615,0.5744627714157104,293.19696044921875,297.1499938964844,293.1499938964844,0.0446663796901702,-6514.068359375,304.1565856933594,0.4959655404090881,0.0874242335557937,0.4160260260105133,291.2035827636719,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20458984375,1.0,0.4767382442951202,0.8766171932220459,0.8766171932220459,1.0,1.0,-2.26725172996521,1.0213160514831543,1.2459357976913452,0.5042351484298706,0.0,0.0,0.6627676486968994,149.06369018554688,117.0,-4.907734394073486,-22460.580078125,1237.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5365295410156,310.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30124.076171875,29880.0,0.0,0.0,0.5193951725959778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9983964562416076,0.9984093308448792,-1.286557744606398e-05,0.0,0.0005271200789138,0.0,0.0,179.51229858398438,0.0,0.0,0.0,0.6120684742927551,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403623163700103,-4610.7265625,304.1658020019531,0.7903286814689636,0.3228766620159149,0.2943846583366394,293.2631530761719,297.1499938964844,293.1499938964844,0.2058316022157669,-4292.978515625,304.1661376953125,0.7581869959831238,0.2846657037734985,0.2740897536277771,293.2184143066406,297.1499938964844,293.1499938964844,0.3685704469680786,-5026.064453125,304.16180419921875,0.8825759291648865,0.4556642770767212,0.3210019767284393,293.25006103515625,297.1499938964844,293.1499938964844,0.5229765176773071,-8946.6611328125,304.1663818359375,0.9739692807197572,0.601141095161438,0.5711991786956787,293.1973571777344,297.1499938964844,293.1499938964844,0.0431811735033988,-6392.6494140625,304.1568603515625,0.5006415247917175,0.0861514508724212,0.4084380865097046,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2502746582031,291.20953369140625,1.0,0.4662269353866577,0.8750386238098145,0.8750386238098145,1.0,1.0,-2.243680238723755,1.0097030401229858,1.233977198600769,0.4981658458709717,0.0,0.0,0.6542274355888367,138.50428771972656,105.0,1.3915648460388184,-22118.986328125,1170.6317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,30121.890625,29880.0,0.0,0.0,0.5096988677978516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737484455108644,0.9737609624862672,-1.2569901628012303e-05,0.0,0.0005172795499674,0.0,0.0,169.98724365234375,0.0,0.0,0.0,0.6017821431159973,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403623163700103,-4610.7265625,304.1658020019531,0.7903286814689636,0.3228766620159149,0.2943846583366394,293.2631530761719,297.1499938964844,293.1499938964844,0.2058316022157669,-4292.978515625,304.1661376953125,0.7581869959831238,0.2846657037734985,0.2740897536277771,293.2184143066406,297.1499938964844,293.1499938964844,0.3685704469680786,-5026.064453125,304.16180419921875,0.8825759291648865,0.4556642770767212,0.3210019767284393,293.25006103515625,297.1499938964844,293.1499938964844,0.5229765176773071,-8946.6611328125,304.1663818359375,0.9739692807197572,0.601141095161438,0.5711991786956787,293.1973571777344,297.1499938964844,293.1499938964844,0.0431811735033988,-6392.6494140625,304.1568603515625,0.5006415247917175,0.0861514508724212,0.4084380865097046,291.20953369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2502746582031,291.20953369140625,1.0,0.4662269353866577,0.8750386238098145,0.8750386238098145,1.0,1.0,-2.243680238723755,1.0097030401229858,1.233977198600769,0.4981658458709717,0.0,0.0,0.6542274355888367,138.50428771972656,105.0,1.3915648460388184,-22118.986328125,1170.6317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54840087890625,310.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,30121.890625,29880.0,0.0,0.0,0.5096988677978516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737484455108644,0.9737609624862672,-1.2569901628012303e-05,0.0,0.0005172795499674,0.0,0.0,169.98724365234375,0.0,0.0,0.0,0.6017821431159973,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386735379695892,-4584.962890625,304.1659851074219,0.7955465912818909,0.321268618106842,0.2927565574645996,293.2648620605469,297.1499938964844,293.1499938964844,0.2040631920099258,-4263.5439453125,304.1664123535156,0.7626661062240601,0.2828930914402008,0.2722244262695312,293.21978759765625,297.1499938964844,293.1499938964844,0.3671996295452118,-5011.24267578125,304.1621398925781,0.8891843557357788,0.4545308649539947,0.3200701475143432,293.2514953613281,297.1499938964844,293.1499938964844,0.5210471153259277,-8920.5576171875,304.1669006347656,0.9804840087890624,0.5995908379554749,0.5695508122444153,293.197509765625,297.1499938964844,293.1499938964844,0.0424485243856906,-6332.96533203125,304.1569519042969,0.503439724445343,0.0855226069688797,0.4046515822410583,291.21044921875,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.25164794921875,291.21044921875,1.0,0.4607723653316498,0.8742493391036987,0.8742493391036987,1.0,1.0,-2.2318365573883057,1.0038673877716064,1.2279692888259888,0.4951278865337372,0.0,0.0,0.650104284286499,133.06739807128906,105.0,1.8596214056015008,-21946.890625,1137.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54571533203125,310.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,30114.783203125,28800.0,0.0,0.0,0.5049310326576233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620532393455504,0.9620656371116638,-1.2430816241248976e-05,0.0,0.0005124408053234,0.0,0.0,165.58779907226562,0.0,0.0,0.0,0.5819295048713684,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375065684318542,-4567.8203125,304.1651916503906,0.8012412190437317,0.3196647465229034,0.2911271452903747,293.2665405273437,297.1499938964844,293.1499938964844,0.2027310729026794,-4241.986328125,304.1658630371094,0.7676202058792114,0.2811116874217987,0.2703466713428497,293.2210388183594,297.1499938964844,293.1499938964844,0.3666172623634338,-5005.6259765625,304.1609802246094,0.8963696956634521,0.4533988237380981,0.3191340267658233,293.2528381347656,297.1499938964844,293.1499938964844,0.5202099680900574,-8910.47265625,304.16534423828125,0.9870877861976624,0.5980454683303833,0.5678977370262146,293.1976318359375,297.1499938964844,293.1499938964844,0.0418468043208122,-6285.63720703125,304.1567687988281,0.5065841674804688,0.0848978161811828,0.4008711874485016,291.1865539550781,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528991699219,291.18511962890625,1.0,0.4552080035209656,0.8735042810440063,0.8735042810440063,1.0,1.0,-2.21997332572937,0.9980250597000122,1.221948266029358,0.4920965731143951,0.0,0.0,0.649911642074585,127.56148529052734,93.0,-28.88487243652344,-21690.44140625,1103.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55474853515625,310.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29127.640625,28800.0,0.0,0.0,0.5000414848327637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392660856246948,0.93927800655365,-1.1944479410885832e-05,0.0,0.0005074785440228,0.0,0.0,155.0550994873047,0.0,0.0,0.0,0.5844791531562805,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339426726102829,-4512.9580078125,304.16607666015625,0.8136253356933594,0.3164558708667755,0.2878735661506653,293.26971435546875,297.1499938964844,293.1499938964844,0.1989873349666595,-4179.12255859375,304.16680908203125,0.7788461446762085,0.2775172591209411,0.2665636539459228,293.2234191894531,297.1499938964844,293.1499938964844,0.3635615110397339,-4972.20751953125,304.16241455078125,0.912779688835144,0.4511163532733917,0.3172576427459717,293.25518798828125,297.1499938964844,293.1499938964844,0.514881432056427,-8836.513671875,304.1694030761719,0.9990000128746032,0.5949607491493225,0.5635169744491577,293.1977844238281,297.1499938964844,293.1499938964844,0.0403412692248821,-6162.46533203125,304.1570129394531,0.5139032006263733,0.0836617946624755,0.3933673501014709,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437396228313446,0.8720142245292664,0.8720142245292664,1.0,1.0,-2.194974660873413,0.9856939911842346,1.209280490875244,0.4858450591564178,0.0,0.0,0.6429839730262756,116.5687255859375,81.0,2.5487101078033447,-21396.263671875,1036.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.236328125,28800.0,0.0,0.0,0.4905914962291717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237236976623536,0.9237354397773744,-1.173938471765723e-05,0.0,0.0004978880169801,0.0,0.0,149.32589721679688,0.0,0.0,0.0,0.5774861574172974,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339426726102829,-4512.9580078125,304.16607666015625,0.8136253356933594,0.3164558708667755,0.2878735661506653,293.26971435546875,297.1499938964844,293.1499938964844,0.1989873349666595,-4179.12255859375,304.16680908203125,0.7788461446762085,0.2775172591209411,0.2665636539459228,293.2234191894531,297.1499938964844,293.1499938964844,0.3635615110397339,-4972.20751953125,304.16241455078125,0.912779688835144,0.4511163532733917,0.3172576427459717,293.25518798828125,297.1499938964844,293.1499938964844,0.514881432056427,-8836.513671875,304.1694030761719,0.9990000128746032,0.5949607491493225,0.5635169744491577,293.1977844238281,297.1499938964844,293.1499938964844,0.0403412692248821,-6162.46533203125,304.1570129394531,0.5139032006263733,0.0836617946624755,0.3933673501014709,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.1976928710937,1.0,0.4437396228313446,0.8720142245292664,0.8720142245292664,1.0,1.0,-2.194974660873413,0.9856939911842346,1.209280490875244,0.4858450591564178,0.0,0.0,0.6429839730262756,116.5687255859375,81.0,2.5487101078033447,-21396.263671875,1036.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5394592285156,310.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,28998.236328125,28800.0,0.0,0.0,0.4905914962291717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237236976623536,0.9237354397773744,-1.173938471765723e-05,0.0,0.0004978880169801,0.0,0.0,149.32589721679688,0.0,0.0,0.0,0.5774861574172974,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301874756813049,-4454.70849609375,304.1669921875,0.8229336142539978,0.3132692873477936,0.284743994474411,293.2724914550781,297.1499938964844,293.1499938964844,0.1950774639844894,-4112.94921875,304.167724609375,0.7876988649368286,0.2739207744598388,0.2628836929798126,293.2255249023437,297.1499938964844,293.1499938964844,0.3601014316082001,-4934.14697265625,304.1640625,0.927422821521759,0.4488329887390136,0.3154606819152832,293.239013671875,297.1499938964844,293.1499938964844,0.4880532920360565,-8452.5634765625,304.2077331542969,0.9990000128746032,0.5955081582069397,0.5386288166046143,293.197509765625,297.1499938964844,293.1499938964844,0.0389152579009532,-6044.73876953125,304.1570739746094,0.5198709964752197,0.0825048461556434,0.3866752684116363,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518005371094,291.2258605957031,1.0,0.4307458698749542,0.8705241680145264,0.8705241680145264,1.0,1.0,-2.1465957164764404,0.962002158164978,1.1845935583114624,0.4737555086612701,0.0,0.0,0.6315842866897583,107.61119842529295,69.0,30.323007583618164,-20900.6328125,955.0022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256652832031,309.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29081.09375,27720.0,0.0,0.0,0.4812130033969879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980098962783813,0.898021399974823,-1.1473664926597849e-05,0.0,0.0004883700166828,0.0,0.0,140.8265838623047,0.0,0.0,0.0,0.5520133972167969,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301874756813049,-4454.70849609375,304.1669921875,0.8229336142539978,0.3132692873477936,0.284743994474411,293.2724914550781,297.1499938964844,293.1499938964844,0.1950774639844894,-4112.94921875,304.167724609375,0.7876988649368286,0.2739207744598388,0.2628836929798126,293.2255249023437,297.1499938964844,293.1499938964844,0.3601014316082001,-4934.14697265625,304.1640625,0.927422821521759,0.4488329887390136,0.3154606819152832,293.239013671875,297.1499938964844,293.1499938964844,0.4880532920360565,-8452.5634765625,304.2077331542969,0.9990000128746032,0.5955081582069397,0.5386288166046143,293.197509765625,297.1499938964844,293.1499938964844,0.0389152579009532,-6044.73876953125,304.1570739746094,0.5198709964752197,0.0825048461556434,0.3866752684116363,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518005371094,291.2258605957031,1.0,0.4307458698749542,0.8705241680145264,0.8705241680145264,1.0,1.0,-2.1465957164764404,0.962002158164978,1.1845935583114624,0.4737555086612701,0.0,0.0,0.6315842866897583,107.61119842529295,69.0,30.323007583618164,-20900.6328125,955.0022583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256652832031,309.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29081.09375,27720.0,0.0,0.0,0.4812130033969879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980098962783813,0.898021399974823,-1.1473664926597849e-05,0.0,0.0004883700166828,0.0,0.0,140.8265838623047,0.0,0.0,0.0,0.5520133972167969,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268201112747192,-4402.81396484375,304.16705322265625,0.8342029452323914,0.3100326061248779,0.2815574705600738,293.275390625,297.1499938964844,293.1499938964844,0.1914670616388321,-4052.0927734375,304.1679382324219,0.7987319827079773,0.2702317833900451,0.259111225605011,293.2276916503906,297.1499938964844,293.1499938964844,0.3572242856025696,-4902.962890625,304.1643371582031,0.945120096206665,0.4464814066886902,0.3136071562767029,293.1963806152344,297.1499938964844,293.1499938964844,0.4574708342552185,-8017.03125,304.2395324707031,0.9990000128746032,0.6018460392951965,0.5098095536231995,293.1972351074219,297.1499938964844,293.1499938964844,0.0376032665371894,-5937.45361328125,304.15692138671875,0.5276947617530823,0.0813549682497978,0.3799943625926971,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.416522353887558,0.8692660927772522,0.8692660927772522,1.0,1.0,-2.0935280323028564,0.9360763430595398,1.1574517488479614,0.4605363607406616,0.0,0.0,0.6215484142303467,98.126708984375,72.0,29.66215705871582,-20293.345703125,870.7075805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,28045.63671875,27720.0,0.0,0.0,0.4708867371082306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561336994171143,0.8561444878578186,-1.079343019227963e-05,0.0,0.0004778901929967,0.0,0.0,125.36125183105467,0.0,0.0,0.0,0.5464500784873962,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268201112747192,-4402.81396484375,304.16705322265625,0.8342029452323914,0.3100326061248779,0.2815574705600738,293.275390625,297.1499938964844,293.1499938964844,0.1914670616388321,-4052.0927734375,304.1679382324219,0.7987319827079773,0.2702317833900451,0.259111225605011,293.2276916503906,297.1499938964844,293.1499938964844,0.3572242856025696,-4902.962890625,304.1643371582031,0.945120096206665,0.4464814066886902,0.3136071562767029,293.1963806152344,297.1499938964844,293.1499938964844,0.4574708342552185,-8017.03125,304.2395324707031,0.9990000128746032,0.6018460392951965,0.5098095536231995,293.1972351074219,297.1499938964844,293.1499938964844,0.0376032665371894,-5937.45361328125,304.15692138671875,0.5276947617530823,0.0813549682497978,0.3799943625926971,291.229736328125,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2325439453125,1.0,0.416522353887558,0.8692660927772522,0.8692660927772522,1.0,1.0,-2.0935280323028564,0.9360763430595398,1.1574517488479614,0.4605363607406616,0.0,0.0,0.6215484142303467,98.126708984375,72.0,29.66215705871582,-20293.345703125,870.7075805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5954895019531,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,28045.63671875,27720.0,0.0,0.0,0.4708867371082306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561336994171143,0.8561444878578186,-1.079343019227963e-05,0.0,0.0004778901929967,0.0,0.0,125.36125183105467,0.0,0.0,0.0,0.5464500784873962,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.223295196890831,-4348.134765625,304.16717529296875,0.8411567211151123,0.3067088723182678,0.2784217894077301,293.278564453125,297.1499938964844,293.1499938964844,0.1876971572637558,-3988.098388671875,304.1681823730469,0.8050574064254761,0.2664094865322113,0.2553477585315704,293.2301330566406,297.1499938964844,293.1499938964844,0.3540269732475281,-4868.11767578125,304.164794921875,0.956218421459198,0.4440164268016815,0.3117751479148865,293.1431579589844,297.1499938964844,293.1499938964844,0.4356735348701477,-7713.74951171875,304.2452392578125,0.9990000128746032,0.6114657521247864,0.4909668564796448,293.1971740722656,297.1499938964844,293.1499938964844,0.0363349840044975,-5832.70849609375,304.1567077636719,0.5322453379631042,0.0801719799637794,0.3737859725952148,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068962037563324,0.868008017539978,0.868008017539978,1.0,1.0,-2.05294132232666,0.9162433743476868,1.1366980075836182,0.4504182934761047,0.0,0.0,0.6066244840621948,92.0369644165039,90.0,17.07421112060547,-19776.521484375,812.8897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957397460937,309.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.412109375,27720.0,0.0,0.0,0.4599104821681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165813684463501,0.816591739654541,-1.0398861377325376e-05,0.0,0.0004667506727855,0.0,0.0,113.82481384277344,0.0,0.0,0.0,0.5309715270996094,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.223295196890831,-4348.134765625,304.16717529296875,0.8411567211151123,0.3067088723182678,0.2784217894077301,293.278564453125,297.1499938964844,293.1499938964844,0.1876971572637558,-3988.098388671875,304.1681823730469,0.8050574064254761,0.2664094865322113,0.2553477585315704,293.2301330566406,297.1499938964844,293.1499938964844,0.3540269732475281,-4868.11767578125,304.164794921875,0.956218421459198,0.4440164268016815,0.3117751479148865,293.1431579589844,297.1499938964844,293.1499938964844,0.4356735348701477,-7713.74951171875,304.2452392578125,0.9990000128746032,0.6114657521247864,0.4909668564796448,293.1971740722656,297.1499938964844,293.1499938964844,0.0363349840044975,-5832.70849609375,304.1567077636719,0.5322453379631042,0.0801719799637794,0.3737859725952148,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2478332519531,1.0,0.4068962037563324,0.868008017539978,0.868008017539978,1.0,1.0,-2.05294132232666,0.9162433743476868,1.1366980075836182,0.4504182934761047,0.0,0.0,0.6066244840621948,92.0369644165039,90.0,17.07421112060547,-19776.521484375,812.8897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6957397460937,309.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.412109375,27720.0,0.0,0.0,0.4599104821681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165813684463501,0.816591739654541,-1.0398861377325376e-05,0.0,0.0004667506727855,0.0,0.0,113.82481384277344,0.0,0.0,0.0,0.5309715270996094,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218133062124252,-4325.39501953125,304.166748046875,0.8404604196548462,0.3050033450126648,0.2769010663032532,293.28033447265625,297.1499938964844,293.1499938964844,0.1860402375459671,-3960.172607421875,304.1678771972656,0.8038417100906372,0.2644357681274414,0.2534978687763214,293.2314758300781,297.1499938964844,293.1499938964844,0.3528342545032501,-4855.423828125,304.16424560546875,0.9562236666679382,0.4427369236946106,0.3108918368816376,293.1218566894531,297.1499938964844,293.1499938964844,0.4331479370594024,-7685.9072265625,304.2323303222656,0.9990000128746032,0.6157451868057251,0.4895683526992798,293.1972045898437,297.1499938964844,293.1499938964844,0.0358261317014694,-5791.26220703125,304.1564025878906,0.5312663912773132,0.0795662999153137,0.3710397183895111,291.2449951171875,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.24371337890625,1.0,0.4055739045143127,0.8673790097236633,0.8673790097236633,1.0,1.0,-2.042839527130127,0.9112932085990906,1.1315462589263916,0.4478330612182617,0.0,0.0,0.6005220413208008,91.4110107421875,90.0,1.290130376815796,-19587.78125,801.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7465515136719,309.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,28046.130859375,26640.0,0.0,0.0,0.4542587101459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993855476379395,0.7993957996368408,-1.0223046047030948e-05,0.0,0.0004610148316714,0.0,0.0,108.9797134399414,0.0,0.0,0.0,0.5092743039131165,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210778295993805,-4315.16162109375,304.1650085449219,0.8370996713638306,0.3032752573490143,0.2754000425338745,293.2821655273437,297.1499938964844,293.1499938964844,0.1850004345178604,-3943.59765625,304.16650390625,0.7998312711715698,0.26242595911026,0.2516571879386902,293.2328491210937,297.1499938964844,293.1499938964844,0.3528105914592743,-4856.423828125,304.16168212890625,0.9527461528778076,0.4414378106594085,0.3100239634513855,293.1094970703125,297.1499938964844,293.1499938964844,0.4371283650398254,-7753.615234375,304.21002197265625,0.9990000128746032,0.6185368299484253,0.4931615889072418,293.1973571777344,297.1499938964844,293.1499938964844,0.0355224572122097,-5769.1611328125,304.1557922363281,0.5281999707221985,0.0789413973689079,0.368459552526474,291.2049865722656,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2502136230469,291.200927734375,1.0,0.4060429036617279,0.8668757677078247,0.8668757677078247,1.0,1.0,-2.038993120193481,0.9093735218048096,1.129619598388672,0.4468682706356048,0.0,0.0,0.6006289720535278,92.25802612304688,108.0,-52.87215805053711,-19367.4921875,801.5243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79998779296875,309.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26999.00390625,26640.0,0.0,0.0,0.4484767913818359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757763862609863,0.7757861614227295,-9.760413377080113e-06,0.0,0.0004551469464786,0.0,0.0,100.70074462890624,0.0,0.0,0.0,0.511538565158844,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186075001955032,-4277.5068359375,304.16412353515625,0.8248618245124817,0.2997487187385559,0.2724537551403045,293.28594970703125,297.1499938964844,293.1499938964844,0.1820580065250396,-3894.15283203125,304.1659240722656,0.785910427570343,0.2583080530166626,0.2480020970106125,293.23565673828125,297.1499938964844,293.1499938964844,0.3511891663074493,-4839.49560546875,304.1604919433594,0.9378432631492616,0.4387699961662292,0.3083356022834778,293.1152648925781,297.1499938964844,293.1499938964844,0.4549408555030823,-8027.82470703125,304.1600952148437,0.9990000128746032,0.6184791922569275,0.5115196704864502,293.19830322265625,297.1499938964844,293.1499938964844,0.0346770621836185,-5701.33349609375,304.1552734375,0.5177512764930725,0.0775526836514473,0.3633919656276703,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114138484001159,0.8658692836761475,0.8658692836761475,1.0,1.0,-2.044987440109253,0.9121795296669006,1.132807970046997,0.4483121335506439,0.0,0.0,0.5988941788673401,97.34152221679688,126.0,-44.22837066650391,-19313.203125,824.4368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017578125,309.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26729.083984375,26640.0,0.0,0.0,0.4378016889095306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690826654434204,0.769092321395874,-9.63657657848671e-06,0.0,0.0004443130746949,0.0,0.0,98.4762954711914,0.0,0.0,0.0,0.5081255435943604,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186075001955032,-4277.5068359375,304.16412353515625,0.8248618245124817,0.2997487187385559,0.2724537551403045,293.28594970703125,297.1499938964844,293.1499938964844,0.1820580065250396,-3894.15283203125,304.1659240722656,0.785910427570343,0.2583080530166626,0.2480020970106125,293.23565673828125,297.1499938964844,293.1499938964844,0.3511891663074493,-4839.49560546875,304.1604919433594,0.9378432631492616,0.4387699961662292,0.3083356022834778,293.1152648925781,297.1499938964844,293.1499938964844,0.4549408555030823,-8027.82470703125,304.1600952148437,0.9990000128746032,0.6184791922569275,0.5115196704864502,293.19830322265625,297.1499938964844,293.1499938964844,0.0346770621836185,-5701.33349609375,304.1552734375,0.5177512764930725,0.0775526836514473,0.3633919656276703,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.1750793457031,1.0,0.4114138484001159,0.8658692836761475,0.8658692836761475,1.0,1.0,-2.044987440109253,0.9121795296669006,1.132807970046997,0.4483121335506439,0.0,0.0,0.5988941788673401,97.34152221679688,126.0,-44.22837066650391,-19313.203125,824.4368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017578125,309.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26729.083984375,26640.0,0.0,0.0,0.4378016889095306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690826654434204,0.769092321395874,-9.63657657848671e-06,0.0,0.0004443130746949,0.0,0.0,98.4762954711914,0.0,0.0,0.0,0.5081255435943604,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164998948574066,-4245.77197265625,304.1629638671875,0.8074116110801697,0.2961183488368988,0.2695402503013611,293.2899475097656,297.1499938964844,293.1499938964844,0.1793926358222961,-3849.630615234375,304.1650695800781,0.7672170400619507,0.254054456949234,0.2443517446517944,293.2386169433594,297.1499938964844,293.1499938964844,0.3501383066177368,-4829.09423828125,304.1587829589844,0.9157260656356812,0.4359970092773437,0.3066703975200653,293.160400390625,297.1499938964844,293.1499938964844,0.4859051704406738,-8484.6318359375,304.10516357421875,0.9990000128746032,0.6102902889251709,0.541073203086853,293.20050048828125,297.1499938964844,293.1499938964844,0.0338088348507881,-5632.38525390625,304.15496826171875,0.5039556622505188,0.0758824348449707,0.3577872514724731,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212350845336914,0.8648627400398254,0.8648627400398254,1.0,1.0,-2.0638587474823,0.9212418794631958,1.142616868019104,0.4529142677783966,0.0,0.0,0.6040815711021423,106.13957977294922,129.0,-55.44504928588867,-19352.7578125,872.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448974609375,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.429023265838623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775018572807312,0.7750282287597656,-9.654932910052594e-06,0.0,0.00043540407205,0.0,0.0,99.69165802001952,0.0,0.0,0.0,0.4952024519443512,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164998948574066,-4245.77197265625,304.1629638671875,0.8074116110801697,0.2961183488368988,0.2695402503013611,293.2899475097656,297.1499938964844,293.1499938964844,0.1793926358222961,-3849.630615234375,304.1650695800781,0.7672170400619507,0.254054456949234,0.2443517446517944,293.2386169433594,297.1499938964844,293.1499938964844,0.3501383066177368,-4829.09423828125,304.1587829589844,0.9157260656356812,0.4359970092773437,0.3066703975200653,293.160400390625,297.1499938964844,293.1499938964844,0.4859051704406738,-8484.6318359375,304.10516357421875,0.9990000128746032,0.6102902889251709,0.541073203086853,293.20050048828125,297.1499938964844,293.1499938964844,0.0338088348507881,-5632.38525390625,304.15496826171875,0.5039556622505188,0.0758824348449707,0.3577872514724731,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212350845336914,0.8648627400398254,0.8648627400398254,1.0,1.0,-2.0638587474823,0.9212418794631958,1.142616868019104,0.4529142677783966,0.0,0.0,0.6040815711021423,106.13957977294922,129.0,-55.44504928588867,-19352.7578125,872.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448974609375,309.6751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26564.140625,25560.0,0.0,0.0,0.429023265838623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775018572807312,0.7750282287597656,-9.654932910052594e-06,0.0,0.00043540407205,0.0,0.0,99.69165802001952,0.0,0.0,0.0,0.4952024519443512,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144829779863357,-4215.3330078125,304.1621398925781,0.7922002077102661,0.2926203608512878,0.2666307985782623,293.2929382324219,297.1499938964844,293.1499938964844,0.1767687499523162,-3805.651123046875,304.1645202636719,0.7522730827331543,0.2499018758535385,0.2406732589006424,293.2405700683594,297.1499938964844,293.1499938964844,0.3492582738399505,-4820.40087890625,304.1575622558594,0.8993179202079773,0.4333554804325104,0.3050098717212677,293.2293701171875,297.1499938964844,293.1499938964844,0.5138823986053467,-8882.697265625,304.0744934082031,0.9990000128746032,0.5960639715194702,0.5656495690345764,293.2023620605469,297.1499938964844,293.1499938964844,0.0328304283320903,-5554.0498046875,304.15496826171875,0.492816299200058,0.0742229595780372,0.3515006899833679,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285793602466583,0.8632485270500183,0.8632485270500183,1.0,1.0,-2.075937509536743,0.9269177913665771,1.149019718170166,0.4559221863746643,0.0,0.0,0.6176503896713257,113.77617645263672,132.0,-43.14519882202149,-19359.3125,910.0755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.363037109375,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25356.587890625,25560.0,0.0,0.0,0.4223759472370147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888567447662354,0.7888662815093994,-9.513260920357425e-06,0.0,0.0004286578914616,0.0,0.0,101.0094985961914,0.0,0.0,0.0,0.5110880732536316,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144829779863357,-4215.3330078125,304.1621398925781,0.7922002077102661,0.2926203608512878,0.2666307985782623,293.2929382324219,297.1499938964844,293.1499938964844,0.1767687499523162,-3805.651123046875,304.1645202636719,0.7522730827331543,0.2499018758535385,0.2406732589006424,293.2405700683594,297.1499938964844,293.1499938964844,0.3492582738399505,-4820.40087890625,304.1575622558594,0.8993179202079773,0.4333554804325104,0.3050098717212677,293.2293701171875,297.1499938964844,293.1499938964844,0.5138823986053467,-8882.697265625,304.0744934082031,0.9990000128746032,0.5960639715194702,0.5656495690345764,293.2023620605469,297.1499938964844,293.1499938964844,0.0328304283320903,-5554.0498046875,304.15496826171875,0.492816299200058,0.0742229595780372,0.3515006899833679,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0843505859375,1.0,0.4285793602466583,0.8632485270500183,0.8632485270500183,1.0,1.0,-2.075937509536743,0.9269177913665771,1.149019718170166,0.4559221863746643,0.0,0.0,0.6176503896713257,113.77617645263672,132.0,-43.14519882202149,-19359.3125,910.0755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.363037109375,309.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25356.587890625,25560.0,0.0,0.0,0.4223759472370147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888567447662354,0.7888662815093994,-9.513260920357425e-06,0.0,0.0004286578914616,0.0,0.0,101.0094985961914,0.0,0.0,0.0,0.5110880732536316,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113336622714996,-4165.3310546875,304.1633605957031,0.7749537229537964,0.2893135845661163,0.2640217542648315,293.29449462890625,297.1499938964844,293.1499938964844,0.1732653826475143,-3744.697021484375,304.16552734375,0.7361629605293274,0.2459655851125717,0.237319990992546,293.241455078125,297.1499938964844,293.1499938964844,0.3463691174983978,-4787.9833984375,304.1598815917969,0.8812160491943359,0.4308814704418182,0.3035698235034942,293.2760009765625,297.1499938964844,293.1499938964844,0.5057864189147949,-8749.0126953125,304.11334228515625,0.9815648198127748,0.5844975709915161,0.5566818118095398,293.2026672363281,297.1499938964844,293.1499938964844,0.0318447910249233,-5469.34423828125,304.15496826171875,0.4807544648647308,0.0728368908166885,0.3469010889530182,291.1117858886719,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328748285770416,0.861634373664856,0.861634373664856,1.0,1.0,-2.0507595539093018,0.914477288722992,1.136282205581665,0.4498187005519867,0.0,0.0,0.621216893196106,123.00972747802734,135.0,16.990100860595703,-19146.392578125,919.1618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.5859375,25560.0,0.0,0.0,0.4179368317127228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804239809513092,0.8042494654655457,-9.68288350122748e-06,0.0,0.000424152764026,0.0,0.0,105.27632904052734,0.0,0.0,0.0,0.5170930027961731,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113336622714996,-4165.3310546875,304.1633605957031,0.7749537229537964,0.2893135845661163,0.2640217542648315,293.29449462890625,297.1499938964844,293.1499938964844,0.1732653826475143,-3744.697021484375,304.16552734375,0.7361629605293274,0.2459655851125717,0.237319990992546,293.241455078125,297.1499938964844,293.1499938964844,0.3463691174983978,-4787.9833984375,304.1598815917969,0.8812160491943359,0.4308814704418182,0.3035698235034942,293.2760009765625,297.1499938964844,293.1499938964844,0.5057864189147949,-8749.0126953125,304.11334228515625,0.9815648198127748,0.5844975709915161,0.5566818118095398,293.2026672363281,297.1499938964844,293.1499938964844,0.0318447910249233,-5469.34423828125,304.15496826171875,0.4807544648647308,0.0728368908166885,0.3469010889530182,291.1117858886719,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.11334228515625,1.0,0.4328748285770416,0.861634373664856,0.861634373664856,1.0,1.0,-2.0507595539093018,0.914477288722992,1.136282205581665,0.4498187005519867,0.0,0.0,0.621216893196106,123.00972747802734,135.0,16.990100860595703,-19146.392578125,919.1618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957275390625,309.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,25448.5859375,25560.0,0.0,0.0,0.4179368317127228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804239809513092,0.8042494654655457,-9.68288350122748e-06,0.0,0.000424152764026,0.0,0.0,105.27632904052734,0.0,0.0,0.0,0.5170930027961731,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.209809198975563,-4141.21240234375,304.1636962890625,0.7684873938560486,0.2876428365707397,0.2626741826534271,293.2952575683594,297.1499938964844,293.1499938964844,0.1715603917837143,-3715.068603515625,304.1658020019531,0.7300556302070618,0.2439811825752258,0.2356060147285461,293.24200439453125,297.1499938964844,293.1499938964844,0.3450043201446533,-4772.830078125,304.1605529785156,0.8745853304862976,0.4296177625656128,0.3028101921081543,293.2854309082031,297.1499938964844,293.1499938964844,0.5023030638694763,-8693.9951171875,304.12628173828125,0.9737352728843688,0.5810431241989136,0.5530283451080322,293.2027282714844,297.1499938964844,293.1499938964844,0.0313666686415672,-5428.27294921875,304.1549377441406,0.4756040573120117,0.072157047688961,0.3445436060428619,291.1214904785156,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779541015625,291.12225341796875,1.0,0.4343068599700928,0.8608272671699524,0.8608272671699524,1.0,1.0,-2.0389597415924072,0.908671259880066,1.1302884817123413,0.4468537867069244,0.0,0.0,0.6221121549606323,126.55333709716795,135.0,19.72465705871582,-19005.7109375,920.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260498046875,309.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,25492.484375,24480.0,0.0,0.0,0.4161148071289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068726658821106,0.806882381439209,-9.718569344840944e-06,0.0,0.0004223036230541,0.0,0.0,106.0743179321289,0.0,0.0,0.0,0.5032652020454407,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087961733341217,-4125.830078125,304.1630249023437,0.76300048828125,0.2859857976436615,0.2613083720207214,293.2959899902344,297.1499938964844,293.1499938964844,0.1702650636434555,-3693.15869140625,304.165283203125,0.7247316837310791,0.2419981211423874,0.2338650226593017,293.242431640625,297.1499938964844,293.1499938964844,0.3444723486900329,-4767.55908203125,304.1595764160156,0.8690498471260071,0.4283631145954132,0.3020320236682892,293.2906494140625,297.1499938964844,293.1499938964844,0.5007343888282776,-8668.642578125,304.1333923339844,0.967039167881012,0.5782983899116516,0.5502670407295227,293.2026672363281,297.1499938964844,293.1499938964844,0.0310046169906854,-5398.9384765625,304.1546936035156,0.470658004283905,0.0715012028813362,0.3421593904495239,291.1024169921875,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.10107421875,1.0,0.4354391396045685,0.8601229190826416,0.8601229190826416,1.0,1.0,-2.028113603591919,0.9033476114273072,1.1247659921646118,0.444098949432373,0.0,0.0,0.6269997358322144,129.56454467773438,138.0,-14.454870223999023,-18785.91796875,920.9900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68707275390625,309.0567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24543.078125,24480.0,0.0,0.0,0.4142957329750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978883385658264,0.7978977560997009,-9.416310604137834e-06,0.0,0.0004204574797768,0.0,0.0,101.82970428466795,0.0,0.0,0.0,0.5111397504806519,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056196480989456,-4075.2265625,304.1640014648437,0.7539228200912476,0.2827160656452179,0.2585771977901459,293.2972412109375,297.1499938964844,293.1499938964844,0.1667134910821914,-3630.9638671875,304.1661071777344,0.7153573036193848,0.2380458265542984,0.2303507775068283,293.2431640625,297.1499938964844,293.1499938964844,0.3415053486824035,-4734.40380859375,304.1613464355469,0.8600739240646362,0.4258747398853302,0.3004636168479919,293.2953796386719,297.1499938964844,293.1499938964844,0.4958088397979736,-8593.6708984375,304.14697265625,0.9557948112487792,0.5737690925598145,0.5459840297698975,293.2021484375,297.1499938964844,293.1499938964844,0.0300563648343086,-5316.0517578125,304.1546936035156,0.4607497751712799,0.0702733993530273,0.3375496864318847,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370829164981842,0.8587142825126648,0.8587142825126648,1.0,1.0,-2.0080490112304688,0.8935081958770752,1.114540934562683,0.4389465451240539,0.0,0.0,0.6288754940032959,134.53616333007812,141.0,20.7637882232666,-18607.8515625,919.6282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.78515625,24480.0,0.0,0.0,0.4112855195999145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075937032699585,0.8076031804084778,-9.487570423516443e-06,0.0,0.0004174025089014,0.0,0.0,104.21986389160156,0.0,0.0,0.0,0.514367938041687,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056196480989456,-4075.2265625,304.1640014648437,0.7539228200912476,0.2827160656452179,0.2585771977901459,293.2972412109375,297.1499938964844,293.1499938964844,0.1667134910821914,-3630.9638671875,304.1661071777344,0.7153573036193848,0.2380458265542984,0.2303507775068283,293.2431640625,297.1499938964844,293.1499938964844,0.3415053486824035,-4734.40380859375,304.1613464355469,0.8600739240646362,0.4258747398853302,0.3004636168479919,293.2953796386719,297.1499938964844,293.1499938964844,0.4958088397979736,-8593.6708984375,304.14697265625,0.9557948112487792,0.5737690925598145,0.5459840297698975,293.2021484375,297.1499938964844,293.1499938964844,0.0300563648343086,-5316.0517578125,304.1546936035156,0.4607497751712799,0.0702733993530273,0.3375496864318847,291.1261291503906,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.12713623046875,1.0,0.4370829164981842,0.8587142825126648,0.8587142825126648,1.0,1.0,-2.0080490112304688,0.8935081958770752,1.114540934562683,0.4389465451240539,0.0,0.0,0.6288754940032959,134.53616333007812,141.0,20.7637882232666,-18607.8515625,919.6282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,24439.78515625,24480.0,0.0,0.0,0.4112855195999145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075937032699585,0.8076031804084778,-9.487570423516443e-06,0.0,0.0004174025089014,0.0,0.0,104.21986389160156,0.0,0.0,0.0,0.514367938041687,4.0,0.0,1.0
