time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680185049772262,-3471.569091796875,304.15887451171875,0.7679843902587891,0.2411336600780487,0.219807893037796,293.29766845703125,297.1499938964844,293.1499938964844,0.1192921176552772,-2778.671142578125,304.1632385253906,0.7028694748878479,0.1819300055503845,0.1758772283792495,293.23681640625,297.1499938964844,293.1499938964844,0.3078736364841461,-4364.9794921875,304.15625,0.9003922343254089,0.3928874433040619,0.2764307856559753,293.2181091308594,297.1499938964844,293.1499938964844,0.4513961672782898,-8022.630859375,304.0812072753906,0.9990000128746032,0.552415132522583,0.5110158324241638,293.17633056640625,297.1499938964844,293.1499938964844,0.021611463278532,-4532.16552734375,304.1511535644531,0.4743574857711792,0.0607249848544597,0.287130206823349,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.09405517578125,1.0,0.372189998626709,0.8432531952857971,0.8432531952857971,1.0,1.0,-1.7646641731262207,0.7764170169830322,0.9882470965385436,0.3714808523654938,0.0,0.0,0.5744117498397827,90.40719604492188,111.0,-36.06658935546875,-15349.958984375,583.4448852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17875.015625,18000.0,0.0,0.0,0.334086149930954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768957734107971,0.5769017934799194,-6.063404271117179e-06,0.0,0.000339054968208,0.0,0.0,45.50764083862305,0.0,0.0,0.0,0.3964423835277557,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659129410982132,-3436.556396484375,304.1594543457031,0.7518008351325989,0.2384722530841827,0.2177119851112365,293.2982177734375,297.1499938964844,293.1499938964844,0.116408534348011,-2724.401611328125,304.16363525390625,0.6845242381095886,0.17807437479496,0.1725403815507888,293.2371520996094,297.1499938964844,293.1499938964844,0.3058314323425293,-4341.6328125,304.1576538085937,0.8820303678512573,0.3906196057796478,0.2750880420207977,293.2771301269531,297.1499938964844,293.1499938964844,0.4556789994239807,-8071.4033203125,304.0996398925781,0.9873895645141602,0.5386409759521484,0.5136797428131104,293.1773376464844,297.1499938964844,293.1499938964844,0.021237377077341,-4492.625,304.1513977050781,0.4589755237102508,0.0598524920642375,0.2847914397716522,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.4732971191406,293.2696533203125,291.1040344238281,1.0,0.3784894645214081,0.8421308398246765,0.8421308398246765,1.0,1.0,-1.7569217681884766,0.7726485729217529,0.9842731356620787,0.3693121373653412,0.0,0.0,0.5813019275665283,98.3847885131836,114.0,12.76221752166748,-15324.470703125,602.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502685546875,308.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17872.53515625,18000.0,0.0,0.0,0.3304199874401092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920661687850952,0.5920723676681519,-6.1705313783022575e-06,0.0,0.0003353342763148,0.0,0.0,47.82945251464844,0.0,0.0,0.0,0.4019925892353058,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659129410982132,-3436.556396484375,304.1594543457031,0.7518008351325989,0.2384722530841827,0.2177119851112365,293.2982177734375,297.1499938964844,293.1499938964844,0.116408534348011,-2724.401611328125,304.16363525390625,0.6845242381095886,0.17807437479496,0.1725403815507888,293.2371520996094,297.1499938964844,293.1499938964844,0.3058314323425293,-4341.6328125,304.1576538085937,0.8820303678512573,0.3906196057796478,0.2750880420207977,293.2771301269531,297.1499938964844,293.1499938964844,0.4556789994239807,-8071.4033203125,304.0996398925781,0.9873895645141602,0.5386409759521484,0.5136797428131104,293.1773376464844,297.1499938964844,293.1499938964844,0.021237377077341,-4492.625,304.1513977050781,0.4589755237102508,0.0598524920642375,0.2847914397716522,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.4732971191406,293.2696533203125,291.1040344238281,1.0,0.3784894645214081,0.8421308398246765,0.8421308398246765,1.0,1.0,-1.7569217681884766,0.7726485729217529,0.9842731356620787,0.3693121373653412,0.0,0.0,0.5813019275665283,98.3847885131836,114.0,12.76221752166748,-15324.470703125,602.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502685546875,308.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17872.53515625,18000.0,0.0,0.0,0.3304199874401092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920661687850952,0.5920723676681519,-6.1705313783022575e-06,0.0,0.0003353342763148,0.0,0.0,47.82945251464844,0.0,0.0,0.0,0.4019925892353058,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634434014558792,-3394.962646484375,304.1603698730469,0.7385421395301819,0.2357755452394485,0.2155954539775848,293.2989196777344,297.1499938964844,293.1499938964844,0.1132827475666999,-2664.849365234375,304.1642761230469,0.6686869263648987,0.1741776764392852,0.1691792756319046,293.23785400390625,297.1499938964844,293.1499938964844,0.3030599355697632,-4309.6630859375,304.1596374511719,0.8667980432510376,0.3882704675197601,0.2736985683441162,293.29742431640625,297.1499938964844,293.1499938964844,0.4477472007274627,-7944.8349609375,304.1289978027344,0.9690750241279602,0.531257152557373,0.5057404637336731,293.17852783203125,297.1499938964844,293.1499938964844,0.0207512602210044,-4438.85791015625,304.1517333984375,0.4446500539779663,0.0589174702763557,0.2820740640163421,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825342953205108,0.8408660292625427,0.8408660292625427,1.0,1.0,-1.7358994483947754,0.762596607208252,0.9733029007911682,0.3636107444763183,0.0,0.0,0.5806475877761841,105.52198028564452,117.0,26.870969772338867,-15105.2080078125,608.6605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.327948123216629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941954255104065,0.5942016243934631,-6.210557330632582e-06,0.0,0.0003328256425447,0.0,0.0,48.3192253112793,0.0,0.0,0.0,0.4030823111534118,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634434014558792,-3394.962646484375,304.1603698730469,0.7385421395301819,0.2357755452394485,0.2155954539775848,293.2989196777344,297.1499938964844,293.1499938964844,0.1132827475666999,-2664.849365234375,304.1642761230469,0.6686869263648987,0.1741776764392852,0.1691792756319046,293.23785400390625,297.1499938964844,293.1499938964844,0.3030599355697632,-4309.6630859375,304.1596374511719,0.8667980432510376,0.3882704675197601,0.2736985683441162,293.29742431640625,297.1499938964844,293.1499938964844,0.4477472007274627,-7944.8349609375,304.1289978027344,0.9690750241279602,0.531257152557373,0.5057404637336731,293.17852783203125,297.1499938964844,293.1499938964844,0.0207512602210044,-4438.85791015625,304.1517333984375,0.4446500539779663,0.0589174702763557,0.2820740640163421,291.1339416503906,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.1347961425781,1.0,0.3825342953205108,0.8408660292625427,0.8408660292625427,1.0,1.0,-1.7358994483947754,0.762596607208252,0.9733029007911682,0.3636107444763183,0.0,0.0,0.5806475877761841,105.52198028564452,117.0,26.870969772338867,-15105.2080078125,608.6605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.327948123216629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941954255104065,0.5942016243934631,-6.210557330632582e-06,0.0,0.0003328256425447,0.0,0.0,48.3192253112793,0.0,0.0,0.0,0.4030823111534118,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612036377191543,-3357.506591796875,304.16064453125,0.7287719249725342,0.2331199944019317,0.2134207189083099,293.2995300292969,297.1499938964844,293.1499938964844,0.1102919057011604,-2607.896484375,304.1644897460937,0.6564427614212036,0.1702805459499359,0.165722444653511,293.238525390625,297.1499938964844,293.1499938964844,0.3006793260574341,-4282.58203125,304.1603698730469,0.8558876514434814,0.3859117031097412,0.2722287476062774,293.3030700683594,297.1499938964844,293.1499938964844,0.4430359601974487,-7871.3017578125,304.14361572265625,0.9550431966781616,0.5263622999191284,0.5009906888008118,293.17926025390625,297.1499938964844,293.1499938964844,0.0202912092208862,-4388.51953125,304.15191650390625,0.4344290196895599,0.0580429658293724,0.2791441679000854,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854248523712158,0.8396011590957642,0.8396011590957642,1.0,1.0,-1.7181508541107178,0.7541098594665527,0.9640410542488098,0.3587513864040375,0.0,0.0,0.580215334892273,110.96630096435548,120.0,20.424604415893555,-14903.9287109375,612.3751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.3260388374328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942181348800659,0.5942243337631226,-6.215324447111925e-06,0.0,0.0003308879677206,0.0,0.0,48.35197067260742,0.0,0.0,0.0,0.4031481146812439,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612036377191543,-3357.506591796875,304.16064453125,0.7287719249725342,0.2331199944019317,0.2134207189083099,293.2995300292969,297.1499938964844,293.1499938964844,0.1102919057011604,-2607.896484375,304.1644897460937,0.6564427614212036,0.1702805459499359,0.165722444653511,293.238525390625,297.1499938964844,293.1499938964844,0.3006793260574341,-4282.58203125,304.1603698730469,0.8558876514434814,0.3859117031097412,0.2722287476062774,293.3030700683594,297.1499938964844,293.1499938964844,0.4430359601974487,-7871.3017578125,304.14361572265625,0.9550431966781616,0.5263622999191284,0.5009906888008118,293.17926025390625,297.1499938964844,293.1499938964844,0.0202912092208862,-4388.51953125,304.15191650390625,0.4344290196895599,0.0580429658293724,0.2791441679000854,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854248523712158,0.8396011590957642,0.8396011590957642,1.0,1.0,-1.7181508541107178,0.7541098594665527,0.9640410542488098,0.3587513864040375,0.0,0.0,0.580215334892273,110.96630096435548,120.0,20.424604415893555,-14903.9287109375,612.3751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1156921386719,308.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.3260388374328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942181348800659,0.5942243337631226,-6.215324447111925e-06,0.0,0.0003308879677206,0.0,0.0,48.35197067260742,0.0,0.0,0.0,0.4031481146812439,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.160117045044899,-3339.33642578125,304.1606750488281,0.7245935797691345,0.2318223863840103,0.2123433053493499,293.2997131347656,297.1499938964844,293.1499938964844,0.1088166385889053,-2579.7177734375,304.16455078125,0.6511601209640503,0.1683502346277237,0.1639916151762008,293.2387390136719,297.1499938964844,293.1499938964844,0.2995193898677826,-4269.4267578125,304.1606140136719,0.8513757586479187,0.3847429752349853,0.2714879512786865,293.3040466308594,297.1499938964844,293.1499938964844,0.4410001933574676,-7840.322265625,304.1484375,0.9489657878875732,0.5242341160774231,0.4990186691284179,293.179443359375,297.1499938964844,293.1499938964844,0.0200784616172313,-4365.05224609375,304.1519470214844,0.4303164482116699,0.0576394684612751,0.2777531445026397,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.1521911621094,1.0,0.3865856230258941,0.8389687538146973,0.8389687538146973,1.0,1.0,-1.7098513841629028,0.7501406073570251,0.9597107768058776,0.3564771711826324,0.0,0.0,0.579605758190155,113.29701232910156,120.0,16.97002410888672,-14806.5234375,613.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0140075683594,308.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.896484375,18000.0,0.0,0.0,0.3252315521240234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593363881111145,0.5933700799942017,-6.211389063537354e-06,0.0,0.0003300686948932,0.0,0.0,48.23182678222656,0.0,0.0,0.0,0.4028581082820892,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590528935194015,-3321.535888671875,304.1606750488281,0.7206994891166687,0.2305446118116378,0.2112767845392227,293.2998046875,297.1499938964844,293.1499938964844,0.1073580086231231,-2551.794189453125,304.16455078125,0.6462769508361816,0.1664346307516098,0.1622665375471115,293.23895263671875,297.1499938964844,293.1499938964844,0.2983787357807159,-4256.505859375,304.1607360839844,0.8472889065742493,0.3835817873477936,0.2707469165325165,293.304443359375,297.1499938964844,293.1499938964844,0.4390454292297363,-7811.00634765625,304.1522521972656,0.943309724330902,0.5222025513648987,0.4971611201763153,293.17950439453125,297.1499938964844,293.1499938964844,0.0198773201555013,-4342.7392578125,304.1519775390625,0.4266729354858398,0.0572547949850559,0.2764186561107635,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1561889648437,1.0,0.3876130282878876,0.8385441899299622,0.8385441899299622,1.0,1.0,-1.701777100563049,0.7462979555130005,0.955479085445404,0.3542854785919189,0.0,0.0,0.578816831111908,115.44862365722656,108.0,14.294371604919434,-14712.7705078125,614.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925048828125,307.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.546875,18000.0,0.0,0.0,0.3244843184947967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921369791030884,0.592143177986145,-6.204286819411209e-06,0.0,0.000329310336383,0.0,0.0,48.05044555664063,0.0,0.0,0.0,0.4024223089218139,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568010598421096,-3283.722900390625,304.160888671875,0.7191411852836609,0.2280911058187484,0.2090169489383697,293.2995910644531,297.1499938964844,293.1499938964844,0.1043251305818557,-2493.42822265625,304.1647644042969,0.6423953175544739,0.1626842767000198,0.1586652845144271,293.239013671875,297.1499938964844,293.1499938964844,0.2959039211273193,-4228.3603515625,304.1612854003906,0.8467290997505188,0.3813149631023407,0.2691366076469421,293.3042297363281,297.1499938964844,293.1499938964844,0.4349561631679535,-7750.681640625,304.15826416015625,0.9420213103294371,0.5183331370353699,0.4934456944465637,293.17919921875,297.1499938964844,293.1499938964844,0.019380435347557,-4286.9169921875,304.1521301269531,0.4249372184276581,0.0565667785704135,0.2730557024478912,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843009173870086,0.8376950025558472,0.8376950025558472,1.0,1.0,-1.6843088865280151,0.7379881739616394,0.9463207125663756,0.3496046364307403,0.0,0.0,0.5762569904327393,114.33415222167967,96.0,13.903236389160156,-14523.8974609375,598.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.3230697810649872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881865620613098,0.5881927609443665,-6.180235232022824e-06,0.0,0.0003278747608419,0.0,0.0,47.4618034362793,0.0,0.0,0.0,0.4009947478771209,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568010598421096,-3283.722900390625,304.160888671875,0.7191411852836609,0.2280911058187484,0.2090169489383697,293.2995910644531,297.1499938964844,293.1499938964844,0.1043251305818557,-2493.42822265625,304.1647644042969,0.6423953175544739,0.1626842767000198,0.1586652845144271,293.239013671875,297.1499938964844,293.1499938964844,0.2959039211273193,-4228.3603515625,304.1612854003906,0.8467290997505188,0.3813149631023407,0.2691366076469421,293.3042297363281,297.1499938964844,293.1499938964844,0.4349561631679535,-7750.681640625,304.15826416015625,0.9420213103294371,0.5183331370353699,0.4934456944465637,293.17919921875,297.1499938964844,293.1499938964844,0.019380435347557,-4286.9169921875,304.1521301269531,0.4249372184276581,0.0565667785704135,0.2730557024478912,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843009173870086,0.8376950025558472,0.8376950025558472,1.0,1.0,-1.6843088865280151,0.7379881739616394,0.9463207125663756,0.3496046364307403,0.0,0.0,0.5762569904327393,114.33415222167967,96.0,13.903236389160156,-14523.8974609375,598.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860412597656,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3984375,18000.0,0.0,0.0,0.3230697810649872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881865620613098,0.5881927609443665,-6.180235232022824e-06,0.0,0.0003278747608419,0.0,0.0,47.4618034362793,0.0,0.0,0.0,0.4009947478771209,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545456945896148,-3245.740478515625,304.1610107421875,0.7223365902900696,0.2257984280586242,0.2067532986402511,293.2987060546875,297.1499938964844,293.1499938964844,0.1012846902012825,-2434.559814453125,304.1649169921875,0.64277583360672,0.1590708792209625,0.155034601688385,293.23858642578125,297.1499938964844,293.1499938964844,0.2933484315872192,-4199.263671875,304.1617736816406,0.8518624305725098,0.3791423141956329,0.2674764394760132,293.3031005859375,297.1499938964844,293.1499938964844,0.4307510554790497,-7689.60986328125,304.1624755859375,0.9482427835464478,0.5146504044532776,0.4897694885730743,293.1783142089844,297.1499938964844,293.1499938964844,0.0188681855797767,-4228.22802734375,304.1522827148437,0.4274320900440216,0.0560039281845092,0.2695183753967285,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3777002096176147,0.836845874786377,0.836845874786377,1.0,1.0,-1.666577935218811,0.7295610308647156,0.9370168447494508,0.3448741734027862,0.0,0.0,0.5722882747650146,109.31534576416016,84.0,13.624478340148926,-14332.5576171875,572.7758178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4453125,18000.0,0.0,0.0,0.321571946144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581488847732544,0.5814949870109558,-6.137874606793048e-06,0.0,0.0003263546386733,0.0,0.0,46.4639778137207,0.0,0.0,0.0,0.3985807597637176,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545456945896148,-3245.740478515625,304.1610107421875,0.7223365902900696,0.2257984280586242,0.2067532986402511,293.2987060546875,297.1499938964844,293.1499938964844,0.1012846902012825,-2434.559814453125,304.1649169921875,0.64277583360672,0.1590708792209625,0.155034601688385,293.23858642578125,297.1499938964844,293.1499938964844,0.2933484315872192,-4199.263671875,304.1617736816406,0.8518624305725098,0.3791423141956329,0.2674764394760132,293.3031005859375,297.1499938964844,293.1499938964844,0.4307510554790497,-7689.60986328125,304.1624755859375,0.9482427835464478,0.5146504044532776,0.4897694885730743,293.1783142089844,297.1499938964844,293.1499938964844,0.0188681855797767,-4228.22802734375,304.1522827148437,0.4274320900440216,0.0560039281845092,0.2695183753967285,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3777002096176147,0.836845874786377,0.836845874786377,1.0,1.0,-1.666577935218811,0.7295610308647156,0.9370168447494508,0.3448741734027862,0.0,0.0,0.5722882747650146,109.31534576416016,84.0,13.624478340148926,-14332.5576171875,572.7758178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,307.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4453125,18000.0,0.0,0.0,0.321571946144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581488847732544,0.5814949870109558,-6.137874606793048e-06,0.0,0.0003263546386733,0.0,0.0,46.4639778137207,0.0,0.0,0.0,0.3985807597637176,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523449271917343,-3208.5947265625,304.1610107421875,0.7289676070213318,0.2236458659172058,0.2045309096574783,293.2973022460937,297.1499938964844,293.1499938964844,0.0982967764139175,-2376.375732421875,304.1649169921875,0.6463010311126709,0.1555883884429931,0.1514357328414917,293.2378234863281,297.1499938964844,293.1499938964844,0.2907967865467071,-4170.208984375,304.162109375,0.8613991141319275,0.3770512044429779,0.2658059895038605,293.30145263671875,297.1499938964844,293.1499938964844,0.4265284538269043,-7628.9150390625,304.16534423828125,0.9595688581466676,0.5111075043678284,0.4861392974853515,293.1770324707031,297.1499938964844,293.1499938964844,0.0183767788112163,-4170.814453125,304.15234375,0.4333839416503906,0.0555495582520961,0.2660447657108307,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688836693763733,0.8360307216644287,0.8360307216644287,1.0,1.0,-1.6490538120269775,0.7212395071983337,0.9278143048286438,0.340226262807846,0.0,0.0,0.5671402215957642,101.92581939697266,72.0,12.836355209350586,-14142.908203125,540.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6641845703125,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.099609375,18000.0,0.0,0.0,0.3198165893554687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724747180938721,0.5724807977676392,-6.079154900362482e-06,0.0,0.0003245731641072,0.0,0.0,45.13071823120117,0.0,0.0,0.0,0.3953270018100738,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523449271917343,-3208.5947265625,304.1610107421875,0.7289676070213318,0.2236458659172058,0.2045309096574783,293.2973022460937,297.1499938964844,293.1499938964844,0.0982967764139175,-2376.375732421875,304.1649169921875,0.6463010311126709,0.1555883884429931,0.1514357328414917,293.2378234863281,297.1499938964844,293.1499938964844,0.2907967865467071,-4170.208984375,304.162109375,0.8613991141319275,0.3770512044429779,0.2658059895038605,293.30145263671875,297.1499938964844,293.1499938964844,0.4265284538269043,-7628.9150390625,304.16534423828125,0.9595688581466676,0.5111075043678284,0.4861392974853515,293.1770324707031,297.1499938964844,293.1499938964844,0.0183767788112163,-4170.814453125,304.15234375,0.4333839416503906,0.0555495582520961,0.2660447657108307,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688836693763733,0.8360307216644287,0.8360307216644287,1.0,1.0,-1.6490538120269775,0.7212395071983337,0.9278143048286438,0.340226262807846,0.0,0.0,0.5671402215957642,101.92581939697266,72.0,12.836355209350586,-14142.908203125,540.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6641845703125,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.099609375,18000.0,0.0,0.0,0.3198165893554687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724747180938721,0.5724807977676392,-6.079154900362482e-06,0.0,0.0003245731641072,0.0,0.0,45.13071823120117,0.0,0.0,0.0,0.3953270018100738,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502192169427871,-3172.642822265625,304.160888671875,0.7386789321899414,0.2216125279664993,0.2023648172616958,293.2955017089844,297.1499938964844,293.1499938964844,0.0953812673687934,-2319.348876953125,304.164794921875,0.6527093648910522,0.1522236466407776,0.147893339395523,293.2368469238281,297.1499938964844,293.1499938964844,0.2882849276065826,-4141.6083984375,304.1622619628906,0.8751081824302673,0.3750263452529907,0.2641414105892181,293.2994384765625,297.1499938964844,293.1499938964844,0.4223471879959106,-7569.21923828125,304.16717529296875,0.9743751883506776,0.5076771974563599,0.4825622141361236,293.1754455566406,297.1499938964844,293.1499938964844,0.0179168004542589,-4116.04833984375,304.1523132324219,0.4429032504558563,0.0551823861896991,0.2627124190330505,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585546612739563,0.8352155089378357,0.8352155089378357,1.0,1.0,-1.6319059133529663,0.71309894323349,0.9188069105148317,0.3357043266296386,0.0,0.0,0.5609974265098572,93.08599853515624,60.0,11.30906105041504,-13955.0146484375,505.1724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.919921875,18000.0,0.0,0.0,0.3176802098751068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614988207817078,0.5615048408508301,-6.007177489664173e-06,0.0,0.0003224050160497,0.0,0.0,43.535770416259766,0.0,0.0,0.0,0.3913827240467071,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502192169427871,-3172.642822265625,304.160888671875,0.7386789321899414,0.2216125279664993,0.2023648172616958,293.2955017089844,297.1499938964844,293.1499938964844,0.0953812673687934,-2319.348876953125,304.164794921875,0.6527093648910522,0.1522236466407776,0.147893339395523,293.2368469238281,297.1499938964844,293.1499938964844,0.2882849276065826,-4141.6083984375,304.1622619628906,0.8751081824302673,0.3750263452529907,0.2641414105892181,293.2994384765625,297.1499938964844,293.1499938964844,0.4223471879959106,-7569.21923828125,304.16717529296875,0.9743751883506776,0.5076771974563599,0.4825622141361236,293.1754455566406,297.1499938964844,293.1499938964844,0.0179168004542589,-4116.04833984375,304.1523132324219,0.4429032504558563,0.0551823861896991,0.2627124190330505,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585546612739563,0.8352155089378357,0.8352155089378357,1.0,1.0,-1.6319059133529663,0.71309894323349,0.9188069105148317,0.3357043266296386,0.0,0.0,0.5609974265098572,93.08599853515624,60.0,11.30906105041504,-13955.0146484375,505.1724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,307.73297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.919921875,18000.0,0.0,0.0,0.3176802098751068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614988207817078,0.5615048408508301,-6.007177489664173e-06,0.0,0.0003224050160497,0.0,0.0,43.535770416259766,0.0,0.0,0.0,0.3913827240467071,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491881012916565,-3155.1787109375,304.1607666015625,0.744807243347168,0.2206356674432754,0.2013050764799118,293.2944641113281,297.1499938964844,293.1499938964844,0.0939525365829467,-2291.346923828125,304.1647033691406,0.657069742679596,0.1505817323923111,0.1461470127105713,293.2362976074219,297.1499938964844,293.1499938964844,0.2870510518550873,-4127.55908203125,304.1622619628906,0.8836234211921692,0.374034970998764,0.263313889503479,293.29833984375,297.1499938964844,293.1499938964844,0.4202856719493866,-7539.89306640625,304.16778564453125,0.9826265573501588,0.5059988498687744,0.4807952046394348,293.17462158203125,297.1499938964844,293.1499938964844,0.0176994353532791,-4089.81787109375,304.1522827148437,0.4491967856884002,0.0550258345901966,0.2611070871353149,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752685546875,291.19580078125,1.0,0.3529571294784546,0.8348079323768616,0.8348079323768616,1.0,1.0,-1.6234943866729736,0.7091060876846313,0.9143883585929872,0.3334972262382507,0.0,0.0,0.5576239824295044,88.30680084228516,60.0,10.329837799072266,-13861.80859375,486.83587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6893615722656,307.7260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.021484375,18000.0,0.0,0.0,0.3164433538913727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554261803627014,0.555432140827179,-5.967407560092397e-06,0.0,0.0003211497678421,0.0,0.0,42.66836166381836,0.0,0.0,0.0,0.3892114162445068,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481788605451584,-3138.0693359375,304.16064453125,0.7519228458404541,0.2196826934814453,0.200261116027832,293.2933959960937,297.1499938964844,293.1499938964844,0.0925430059432983,-2263.7021484375,304.1645812988281,0.6622894406318665,0.1489645093679428,0.1444179713726043,293.2357177734375,297.1499938964844,293.1499938964844,0.2858341336250305,-4113.703125,304.1622619628906,0.8933292031288147,0.3730556964874267,0.2624902427196502,293.2972106933594,297.1499938964844,293.1499938964844,0.4182485938072204,-7510.9638671875,304.1682434082031,0.9911783933639526,0.504342257976532,0.479042649269104,293.1737365722656,297.1499938964844,293.1499938964844,0.0174903087317943,-4064.367431640625,304.1522521972656,0.4566591680049896,0.0548843219876289,0.259542316198349,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.2742004394531,291.19873046875,1.0,0.3471260070800781,0.8344300389289856,0.8344300389289856,1.0,1.0,-1.6151933670043943,0.7051681280136108,0.9100252985954284,0.3313301503658294,0.0,0.0,0.5540953278541565,83.36420440673828,48.0,9.226675987243652,-13769.1083984375,468.2911682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71453857421875,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18107.900390625,18000.0,0.0,0.0,0.3150881230831146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490593910217285,0.5490652918815613,-5.925875484535936e-06,0.0,0.0003197743790224,0.0,0.0,41.77106475830078,0.0,0.0,0.0,0.386944442987442,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461808234453201,-3103.991455078125,304.1604309082031,0.7665831446647644,0.2178710103034973,0.19829061627388,293.2909240722656,297.1499938964844,293.1499938964844,0.0897724032402038,-2209.219482421875,304.1643371582031,0.6728613376617432,0.1458323150873184,0.1410878598690033,293.234375,297.1499938964844,293.1499938964844,0.2833158075809479,-4084.845458984375,304.1623840332031,0.9133366346359252,0.3711580336093902,0.2609103322029114,293.2891845703125,297.1499938964844,293.1499938964844,0.4020926654338836,-7271.9130859375,304.19091796875,0.9990000128746032,0.5021948218345642,0.4635169804096222,293.1717834472656,297.1499938964844,293.1499938964844,0.0171251073479652,-4018.7392578125,304.152099609375,0.4714225828647613,0.0546793937683105,0.2568925619125366,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344061374664306,0.8336742520332336,0.8336742520332336,1.0,1.0,-1.5849113464355469,0.6908029913902283,0.8941084146499634,0.3237763345241546,0.0,0.0,0.5455573201179504,74.324462890625,36.0,25.366676330566406,-13524.927734375,426.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5546875,18000.0,0.0,0.0,0.311963677406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351917147636414,0.5351975560188293,-5.83837663725717e-06,0.0,0.0003166034584864,0.0,0.0,39.87274169921875,0.0,0.0,0.0,0.3820329308509826,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461808234453201,-3103.991455078125,304.1604309082031,0.7665831446647644,0.2178710103034973,0.19829061627388,293.2909240722656,297.1499938964844,293.1499938964844,0.0897724032402038,-2209.219482421875,304.1643371582031,0.6728613376617432,0.1458323150873184,0.1410878598690033,293.234375,297.1499938964844,293.1499938964844,0.2833158075809479,-4084.845458984375,304.1623840332031,0.9133366346359252,0.3711580336093902,0.2609103322029114,293.2891845703125,297.1499938964844,293.1499938964844,0.4020926654338836,-7271.9130859375,304.19091796875,0.9990000128746032,0.5021948218345642,0.4635169804096222,293.1717834472656,297.1499938964844,293.1499938964844,0.0171251073479652,-4018.7392578125,304.152099609375,0.4714225828647613,0.0546793937683105,0.2568925619125366,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2133178710937,1.0,0.3344061374664306,0.8336742520332336,0.8336742520332336,1.0,1.0,-1.5849113464355469,0.6908029913902283,0.8941084146499634,0.3237763345241546,0.0,0.0,0.5455573201179504,74.324462890625,36.0,25.366676330566406,-13524.927734375,426.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78765869140625,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.5546875,18000.0,0.0,0.0,0.311963677406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351917147636414,0.5351975560188293,-5.83837663725717e-06,0.0,0.0003166034584864,0.0,0.0,39.87274169921875,0.0,0.0,0.0,0.3820329308509826,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439374238252639,-3065.09716796875,304.1606750488281,0.7826586961746216,0.2161135226488113,0.1964280605316162,293.2883605957031,297.1499938964844,293.1499938964844,0.0869009494781494,-2152.34716796875,304.1643371582031,0.6843869686126709,0.1427812129259109,0.1378950625658035,293.2331237792969,297.1499938964844,293.1499938964844,0.280183732509613,-4048.36279296875,304.1634521484375,0.9365641474723816,0.3692719936370849,0.2593852579593658,293.2494506835937,297.1499938964844,293.1499938964844,0.3689412474632263,-6776.267578125,304.2323303222656,0.9990000128746032,0.5066592693328857,0.4318396151065826,293.1693725585937,297.1499938964844,293.1499938964844,0.0168121736496686,-3976.731689453125,304.15191650390625,0.4838915765285492,0.0546134859323501,0.2550240755081177,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198264539241791,0.8329184055328369,0.8329184055328369,1.0,1.0,-1.536956548690796,0.6682098507881165,0.8687467575073242,0.3117440640926361,0.0,0.0,0.5290688276290894,65.8479232788086,39.0,44.446067810058594,-13120.5947265625,378.25140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.009765625,18000.0,0.0,0.0,0.3077575862407684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101181268692017,0.5101238489151001,-5.701642749045277e-06,0.0,0.0003123348287772,0.0,0.0,36.68948745727539,0.0,0.0,0.0,0.373555451631546,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439374238252639,-3065.09716796875,304.1606750488281,0.7826586961746216,0.2161135226488113,0.1964280605316162,293.2883605957031,297.1499938964844,293.1499938964844,0.0869009494781494,-2152.34716796875,304.1643371582031,0.6843869686126709,0.1427812129259109,0.1378950625658035,293.2331237792969,297.1499938964844,293.1499938964844,0.280183732509613,-4048.36279296875,304.1634521484375,0.9365641474723816,0.3692719936370849,0.2593852579593658,293.2494506835937,297.1499938964844,293.1499938964844,0.3689412474632263,-6776.267578125,304.2323303222656,0.9990000128746032,0.5066592693328857,0.4318396151065826,293.1693725585937,297.1499938964844,293.1499938964844,0.0168121736496686,-3976.731689453125,304.15191650390625,0.4838915765285492,0.0546134859323501,0.2550240755081177,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198264539241791,0.8329184055328369,0.8329184055328369,1.0,1.0,-1.536956548690796,0.6682098507881165,0.8687467575073242,0.3117440640926361,0.0,0.0,0.5290688276290894,65.8479232788086,39.0,44.446067810058594,-13120.5947265625,378.25140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280090332031,307.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.009765625,18000.0,0.0,0.0,0.3077575862407684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101181268692017,0.5101238489151001,-5.701642749045277e-06,0.0,0.0003123348287772,0.0,0.0,36.68948745727539,0.0,0.0,0.0,0.373555451631546,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421259641647339,-3034.046142578125,304.1601257324219,0.7949316501617432,0.2143602669239044,0.1946664452552795,293.2860412597656,297.1499938964844,293.1499938964844,0.0843282341957092,-2101.90234375,304.1638488769531,0.6921988129615784,0.1397428810596466,0.1348206400871276,293.2322082519531,297.1499938964844,293.1499938964844,0.2777628004550934,-4020.655029296875,304.1629638671875,0.95383483171463,0.3673548698425293,0.2579110562801361,293.1921081542969,297.1499938964844,293.1499938964844,0.3445379436016083,-6416.1259765625,304.24481201171875,0.9990000128746032,0.5157588124275208,0.4089748859405517,293.1669311523437,297.1499938964844,293.1499938964844,0.016665831208229,-3957.292236328125,304.1515197753906,0.4928185045719147,0.0546223893761634,0.2540723383426666,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096772134304046,0.8324554562568665,0.8324554562568665,1.0,1.0,-1.5007778406143188,0.6512324213981628,0.8495454788208008,0.3027087748050689,0.0,0.0,0.511945903301239,60.05451202392578,57.0,20.44116401672364,-12735.6123046875,345.18585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.181640625,18000.0,0.0,0.0,0.3020066916942596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801980257034302,0.4802035689353943,-5.527917892322876e-06,0.0,0.0003064984048251,0.0,0.0,33.0398063659668,0.0,0.0,0.0,0.3635695576667785,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421259641647339,-3034.046142578125,304.1601257324219,0.7949316501617432,0.2143602669239044,0.1946664452552795,293.2860412597656,297.1499938964844,293.1499938964844,0.0843282341957092,-2101.90234375,304.1638488769531,0.6921988129615784,0.1397428810596466,0.1348206400871276,293.2322082519531,297.1499938964844,293.1499938964844,0.2777628004550934,-4020.655029296875,304.1629638671875,0.95383483171463,0.3673548698425293,0.2579110562801361,293.1921081542969,297.1499938964844,293.1499938964844,0.3445379436016083,-6416.1259765625,304.24481201171875,0.9990000128746032,0.5157588124275208,0.4089748859405517,293.1669311523437,297.1499938964844,293.1499938964844,0.016665831208229,-3957.292236328125,304.1515197753906,0.4928185045719147,0.0546223893761634,0.2540723383426666,291.2674865722656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096772134304046,0.8324554562568665,0.8324554562568665,1.0,1.0,-1.5007778406143188,0.6512324213981628,0.8495454788208008,0.3027087748050689,0.0,0.0,0.511945903301239,60.05451202392578,57.0,20.44116401672364,-12735.6123046875,345.18585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,307.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.181640625,18000.0,0.0,0.0,0.3020066916942596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801980257034302,0.4802035689353943,-5.527917892322876e-06,0.0,0.0003064984048251,0.0,0.0,33.0398063659668,0.0,0.0,0.0,0.3635695576667785,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408924907445907,-3013.522705078125,304.1587829589844,0.7938019633293152,0.212566465139389,0.1930587291717529,293.2842102050781,297.1499938964844,293.1499938964844,0.0821440145373344,-2059.756103515625,304.162841796875,0.6878620386123657,0.1366712599992752,0.1319149434566497,293.2316589355469,297.1499938964844,293.1499938964844,0.2763391137123108,-4005.127685546875,304.16094970703125,0.953429639339447,0.3653805255889892,0.2565415799617767,293.1466064453125,297.1499938964844,293.1499938964844,0.3416094481945038,-6385.7666015625,304.2171325683594,0.9990000128746032,0.5239714980125427,0.4072809219360351,293.165283203125,297.1499938964844,293.1499938964844,0.0166623126715421,-3958.513427734375,304.1510314941406,0.4933232963085174,0.05452835932374,0.2537513673305511,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086631298065185,0.831992506980896,0.831992506980896,1.0,1.0,-1.4912794828414917,0.646773099899292,0.8445063829421997,0.3002402484416961,0.0,0.0,0.499608039855957,59.51343536376953,75.0,-24.10281562805176,-12512.5576171875,339.2251281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.796875,18000.0,0.0,0.0,0.2950981557369232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562130868434906,0.4562184810638428,-5.381553364713909e-06,0.0,0.000299487117445,0.0,0.0,30.239547729492188,0.0,0.0,0.0,0.3555774688720703,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408924907445907,-3013.522705078125,304.1587829589844,0.7938019633293152,0.212566465139389,0.1930587291717529,293.2842102050781,297.1499938964844,293.1499938964844,0.0821440145373344,-2059.756103515625,304.162841796875,0.6878620386123657,0.1366712599992752,0.1319149434566497,293.2316589355469,297.1499938964844,293.1499938964844,0.2763391137123108,-4005.127685546875,304.16094970703125,0.953429639339447,0.3653805255889892,0.2565415799617767,293.1466064453125,297.1499938964844,293.1499938964844,0.3416094481945038,-6385.7666015625,304.2171325683594,0.9990000128746032,0.5239714980125427,0.4072809219360351,293.165283203125,297.1499938964844,293.1499938964844,0.0166623126715421,-3958.513427734375,304.1510314941406,0.4933232963085174,0.05452835932374,0.2537513673305511,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086631298065185,0.831992506980896,0.831992506980896,1.0,1.0,-1.4912794828414917,0.646773099899292,0.8445063829421997,0.3002402484416961,0.0,0.0,0.499608039855957,59.51343536376953,75.0,-24.10281562805176,-12512.5576171875,339.2251281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913879394531,307.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.796875,18000.0,0.0,0.0,0.2950981557369232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562130868434906,0.4562184810638428,-5.381553364713909e-06,0.0,0.000299487117445,0.0,0.0,30.239547729492188,0.0,0.0,0.0,0.3555774688720703,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404567807912826,-3006.558837890625,304.1579895019531,0.7887327075004578,0.2116530090570449,0.1922940462827682,293.283447265625,297.1499938964844,293.1499938964844,0.0811679065227508,-2041.16748046875,304.16229248046875,0.6816584467887878,0.1351212114095688,0.1305058747529983,293.2315368652344,297.1499938964844,293.1499938964844,0.275955855846405,-4001.334228515625,304.15966796875,0.9473947286605836,0.3643730282783508,0.2558845281600952,293.1372985839844,297.1499938964844,293.1499938964844,0.3473327457904815,-6480.0380859375,304.1944885253906,0.9990000128746032,0.5258545279502869,0.4133123755455017,293.164794921875,297.1499938964844,293.1499938964844,0.0166873391717672,-3963.401611328125,304.1507873535156,0.4906722903251648,0.0544295310974121,0.2536329627037048,291.22637939453125,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.2225646972656,1.0,0.3108579516410827,0.8317610621452332,0.8317610621452332,1.0,1.0,-1.4949746131896973,0.6484836339950562,0.8464910387992859,0.3011119663715362,0.0,0.0,0.4966941475868225,60.90085220336914,75.0,-42.62664413452149,-12478.2900390625,344.5336608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916076660156,307.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18124.54296875,18000.0,0.0,0.0,0.2915090322494507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491927921772003,0.4491981267929077,-5.332519322109874e-06,0.0,0.0002958446275442,0.0,0.0,29.417308807373047,0.0,0.0,0.0,0.3531609177589416,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400729268789291,-3000.50927734375,304.1572265625,0.7814437747001648,0.2107295989990234,0.1915521919727325,293.28277587890625,297.1499938964844,293.1499938964844,0.0802259147167205,-2023.302734375,304.1617736816406,0.6735142469406128,0.1335626393556594,0.1291221976280212,293.2314758300781,297.1499938964844,293.1499938964844,0.27565997838974,-3998.5498046875,304.158447265625,0.9381842017173768,0.3633514940738678,0.2552427947521209,293.1386108398437,297.1499938964844,293.1499938964844,0.3569222092628479,-6632.10205078125,304.1689453125,0.9990000128746032,0.5257657766342163,0.4230402112007141,293.16455078125,297.1499938964844,293.1499938964844,0.0167162176221609,-3968.9599609375,304.1506042480469,0.4865013062953949,0.0542886927723884,0.2535076737403869,291.201904296875,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.19775390625,1.0,0.3145684599876404,0.8314757943153381,0.8314757943153381,1.0,1.0,-1.5031760931015017,0.6522957682609558,0.8508803248405457,0.3030955791473388,0.0,0.0,0.4956767559051513,63.22047424316406,93.0,-55.846282958984375,-12487.50390625,354.45806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5641174316406,307.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.736328125,18000.0,0.0,0.0,0.2880228161811828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445390522480011,0.4453957974910736,-5.301266355672851e-06,0.0,0.0002923065621871,0.0,0.0,28.95511054992676,0.0,0.0,0.0,0.351784348487854,4.0,0.0,1.0
