time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661065131425857,-1667.2691650390625,304.1524963378906,0.7297617793083191,0.1170100793242454,0.1061771064996719,293.57275390625,297.1499938964844,293.1499938964844,0.0025047638919204,-200.23294067382807,294.6146545410156,0.5407547950744629,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681153923273086,-2701.214599609375,304.1501159667969,0.9325814843177797,0.2454057037830352,0.1720534563064575,293.2258605957031,297.1499938964844,293.1499938964844,0.197308599948883,-4152.72265625,304.15777587890625,0.9755415320396424,0.278271347284317,0.2643508911132812,293.2806701660156,297.1499938964844,293.1499938964844,0.009178533218801,-2920.284423828125,301.71246337890625,0.5407547950744629,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126756906509399,0.7980974912643433,0.7980974912643433,1.0,1.0,-0.984165370464325,0.3915810883045196,0.5925842523574829,0.2342708855867386,0.0,0.0,0.2003213614225387,31.459693908691406,25.0,-1.0791321992874146,-5300.42529296875,106.7648696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183628365397453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460817605257034,0.1460860520601272,-4.2889892029052135e-06,0.0,0.0001201232371386,0.0,0.0,6.815825462341309,0.0,0.0,0.0,0.2771612703800201,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657669529318809,-1661.3175048828125,304.1522216796875,0.7360343933105469,0.1166439577937126,0.1057915836572647,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261057842522,-193.9677276611328,294.5096740722656,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682482212781906,-2702.970458984375,304.1498718261719,0.9440929889678956,0.2456093579530716,0.1721546500921249,293.2237548828125,297.1499938964844,293.1499938964844,0.1959377974271774,-4129.853515625,304.157470703125,0.9831032156944276,0.2767778635025024,0.2628799378871918,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039687395095,-2905.5712890625,301.6700134277344,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102072089910507,0.7980655431747437,0.7980655431747437,1.0,1.0,-0.9816877245903016,0.389924556016922,0.5917631983757019,0.2351347953081131,0.0,0.0,0.1977324932813644,30.097768783569336,25.0,-1.3847545385360718,-5262.8056640625,103.95013427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175070479512214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446000784635543,0.144604355096817,-4.286214789317455e-06,0.0,0.0001192547206301,0.0,0.0,6.7398457527160645,0.0,0.0,0.0,0.2769096195697784,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657669529318809,-1661.3175048828125,304.1522216796875,0.7360343933105469,0.1166439577937126,0.1057915836572647,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261057842522,-193.9677276611328,294.5096740722656,0.5475834608078003,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682482212781906,-2702.970458984375,304.1498718261719,0.9440929889678956,0.2456093579530716,0.1721546500921249,293.2237548828125,297.1499938964844,293.1499938964844,0.1959377974271774,-4129.853515625,304.157470703125,0.9831032156944276,0.2767778635025024,0.2628799378871918,293.2795715332031,297.1499938964844,293.1499938964844,0.0091039687395095,-2905.5712890625,301.6700134277344,0.5475834608078003,0.050000000745058,0.228915199637413,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102072089910507,0.7980655431747437,0.7980655431747437,1.0,1.0,-0.9816877245903016,0.389924556016922,0.5917631983757019,0.2351347953081131,0.0,0.0,0.1977324932813644,30.097768783569336,25.0,-1.3847545385360718,-5262.8056640625,103.95013427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175070479512214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446000784635543,0.144604355096817,-4.286214789317455e-06,0.0,0.0001192547206301,0.0,0.0,6.7398457527160645,0.0,0.0,0.0,0.2769096195697784,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654555782675743,-1655.8662109375,304.1520080566406,0.7411342859268188,0.1162981241941452,0.1054373234510421,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500267416238,-187.90411376953125,294.4071655273437,0.5532325506210327,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683953404426574,-2704.89892578125,304.149658203125,0.95330011844635,0.2458111047744751,0.1722654998302459,293.22174072265625,297.1499938964844,293.1499938964844,0.1946154683828354,-4107.75634765625,304.1571960449219,0.9886505603790284,0.2753215432167053,0.2614570260047912,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336427092552,-2891.677978515625,301.6277160644531,0.5532325506210327,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082434147596359,0.798033595085144,0.798033595085144,1.0,1.0,-0.9794025421142578,0.3884085416793823,0.5909940004348755,0.2358977794647216,0.0,0.0,0.1952874213457107,29.04950904846192,28.0,-1.4770134687423706,-5227.50244140625,101.71239471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166623011231422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432137936353683,0.1432180851697921,-4.283630460122367e-06,0.0,0.0001183974018204,0.0,0.0,6.6689300537109375,0.0,0.0,0.0,0.2766749262809753,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654555782675743,-1655.8662109375,304.1520080566406,0.7411342859268188,0.1162981241941452,0.1054373234510421,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500267416238,-187.90411376953125,294.4071655273437,0.5532325506210327,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683953404426574,-2704.89892578125,304.149658203125,0.95330011844635,0.2458111047744751,0.1722654998302459,293.22174072265625,297.1499938964844,293.1499938964844,0.1946154683828354,-4107.75634765625,304.1571960449219,0.9886505603790284,0.2753215432167053,0.2614570260047912,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336427092552,-2891.677978515625,301.6277160644531,0.5532325506210327,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082434147596359,0.798033595085144,0.798033595085144,1.0,1.0,-0.9794025421142578,0.3884085416793823,0.5909940004348755,0.2358977794647216,0.0,0.0,0.1952874213457107,29.04950904846192,28.0,-1.4770134687423706,-5227.50244140625,101.71239471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166623011231422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432137936353683,0.1432180851697921,-4.283630460122367e-06,0.0,0.0001183974018204,0.0,0.0,6.6689300537109375,0.0,0.0,0.0,0.2766749262809753,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653156712651252,-1653.4212646484375,304.1518859863281,0.7419471740722656,0.116129994392395,0.1052778661251068,293.53668212890625,297.1499938964844,293.1499938964844,0.0023131128400564,-184.9610290527344,294.3565979003906,0.5543487071990967,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684782952070236,-2705.982666015625,304.1495666503906,0.9551523327827454,0.2459064126014709,0.1723280400037765,293.2207336425781,297.1499938964844,293.1499938964844,0.1939787715673446,-4097.1083984375,304.15704345703125,0.9892875552177428,0.2746056020259857,0.260770708322525,293.27813720703125,297.1499938964844,293.1499938964844,0.0090020624920725,-2885.513671875,301.6065673828125,0.5543487071990967,0.050000000745058,0.2286814153194427,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148498535156,291.16815185546875,1.0,0.207884132862091,0.7980175614356995,0.7980175614356995,1.0,1.0,-0.97840815782547,0.3877388536930084,0.5906693339347839,0.2362545430660247,0.0,0.0,0.1941206455230713,28.85056495666504,28.0,-1.587162733078003,-5210.80029296875,101.16985321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1162469536066055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425552815198898,0.1425595581531524,-4.28240582550643e-06,0.0,0.0001179758764919,0.0,0.0,6.635300159454346,0.0,0.0,0.0,0.2765636742115021,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.065184935927391,-1651.14013671875,304.1517944335937,0.7414926886558533,0.1159620434045791,0.1051277369260788,293.53033447265625,297.1499938964844,293.1499938964844,0.0022768347989767,-182.06881713867188,294.3061828613281,0.554230809211731,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.1685653924942016,-2707.119384765625,304.1495056152344,0.955098271369934,0.2459929436445236,0.1723920851945877,293.21978759765625,297.1499938964844,293.1499938964844,0.1933590322732925,-4086.740478515625,304.1568908691406,0.9884576201438904,0.2738960981369018,0.2600996792316437,293.2777099609375,297.1499938964844,293.1499938964844,0.0089728897437453,-2879.893798828125,301.5853881835937,0.554230809211731,0.050000000745058,0.2286853492259979,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.2078584432601928,0.7980028986930847,0.7980028986930847,1.0,1.0,-0.9775052070617676,0.387124627828598,0.5903805494308472,0.2365939915180206,0.0,0.0,0.1930105686187744,28.872404098510746,31.0,-1.8303825855255127,-5194.8046875,101.0147933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1158383637666702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419254839420318,0.1419297754764557,-4.281227575120283e-06,0.0,0.0001175612123915,0.0,0.0,6.603158473968506,0.0,0.0,0.0,0.2764573395252228,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649408996105194,-1646.8878173828125,304.151611328125,0.7377412915229797,0.1156236827373504,0.104845181107521,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055029403418,-176.38157653808594,294.2056579589844,0.5512143969535828,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687370687723159,-2709.355224609375,304.1493835449219,0.9506405591964722,0.2461337894201278,0.1725140362977981,293.2179870605469,297.1499938964844,293.1499938964844,0.1921594440937042,-4066.654296875,304.1565856933594,0.9833278059959412,0.2724941670894623,0.2587942779064178,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198751375079,-2869.85107421875,301.5428466796875,0.5512143969535828,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.208652451634407,0.7979735732078552,0.7979735732078552,1.0,1.0,-0.9758942723274232,0.3860268294811249,0.5898674726486206,0.2372030317783355,0.0,0.0,0.190975621342659,29.41959571838379,34.0,-2.176923990249634,-5165.162109375,101.58242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150482445955276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407734304666519,0.1407777070999145,-4.2790479710674845e-06,0.0,0.0001167593436548,0.0,0.0,6.544404029846191,0.0,0.0,0.0,0.2762625217437744,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649408996105194,-1646.8878173828125,304.151611328125,0.7377412915229797,0.1156236827373504,0.104845181107521,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055029403418,-176.38157653808594,294.2056579589844,0.5512143969535828,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687370687723159,-2709.355224609375,304.1493835449219,0.9506405591964722,0.2461337894201278,0.1725140362977981,293.2179870605469,297.1499938964844,293.1499938964844,0.1921594440937042,-4066.654296875,304.1565856933594,0.9833278059959412,0.2724941670894623,0.2587942779064178,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198751375079,-2869.85107421875,301.5428466796875,0.5512143969535828,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.208652451634407,0.7979735732078552,0.7979735732078552,1.0,1.0,-0.9758942723274232,0.3860268294811249,0.5898674726486206,0.2372030317783355,0.0,0.0,0.190975621342659,29.41959571838379,34.0,-2.176923990249634,-5165.162109375,101.58242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150482445955276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407734304666519,0.1407777070999145,-4.2790479710674845e-06,0.0,0.0001167593436548,0.0,0.0,6.544404029846191,0.0,0.0,0.0,0.2762625217437744,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647116303443908,-1642.89599609375,304.1514587402344,0.7311795949935913,0.1152790263295173,0.1045786365866661,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351391915231,-170.76943969726562,294.10516357421875,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688896417617797,-2711.33447265625,304.1493225097656,0.9415123462677002,0.2462231367826461,0.1726181954145431,293.21630859375,297.1499938964844,293.1499938964844,0.1910022795200348,-4047.247802734375,304.15631103515625,0.9741207361221312,0.2711131870746612,0.2575311064720154,293.27642822265625,297.1499938964844,293.1499938964844,0.008872415870428,-2861.040771484375,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.210368126630783,0.797944188117981,0.797944188117981,1.0,1.0,-0.9744835495948792,0.3850745260715484,0.5894089937210083,0.2377107292413711,0.0,0.0,0.1891649812459945,30.522899627685547,37.0,-2.271467924118042,-5138.31201171875,103.11241912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143054142594337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397556513547897,0.1397599279880523,-4.277119387552375e-06,0.0,0.0001160054671345,0.0,0.0,6.492578983306885,0.0,0.0,0.0,0.2760905623435974,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647116303443908,-1642.89599609375,304.1514587402344,0.7311795949935913,0.1152790263295173,0.1045786365866661,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351391915231,-170.76943969726562,294.10516357421875,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688896417617797,-2711.33447265625,304.1493225097656,0.9415123462677002,0.2462231367826461,0.1726181954145431,293.21630859375,297.1499938964844,293.1499938964844,0.1910022795200348,-4047.247802734375,304.15631103515625,0.9741207361221312,0.2711131870746612,0.2575311064720154,293.27642822265625,297.1499938964844,293.1499938964844,0.008872415870428,-2861.040771484375,301.5000305175781,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.210368126630783,0.797944188117981,0.797944188117981,1.0,1.0,-0.9744835495948792,0.3850745260715484,0.5894089937210083,0.2377107292413711,0.0,0.0,0.1891649812459945,30.522899627685547,37.0,-2.271467924118042,-5138.31201171875,103.11241912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143054142594337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397556513547897,0.1397599279880523,-4.277119387552375e-06,0.0,0.0001160054671345,0.0,0.0,6.492578983306885,0.0,0.0,0.0,0.2760905623435974,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644905120134353,-1639.0465087890625,304.1513366699219,0.7228171825408936,0.1149256527423858,0.1043213158845901,293.49957275390625,297.1499938964844,293.1499938964844,0.002065067179501,-165.17825317382812,294.0043334960937,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690093725919723,-2712.880615234375,304.1493530273437,0.929120659828186,0.246251568198204,0.172694444656372,293.2147521972656,297.1499938964844,293.1499938964844,0.1898803412914276,-4028.400390625,304.1560974121094,0.9614874124526978,0.2697518169879913,0.2563041150569916,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290860876441,-2853.1416015625,301.4569396972656,0.5379098057746887,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.21279077231884,0.7979079484939575,0.7979079484939575,1.0,1.0,-0.9732140898704528,0.3842366635799408,0.5889774560928345,0.2381146550178527,0.0,0.0,0.1875656545162201,32.06698226928711,40.0,-2.2225241661071777,-5113.9130859375,105.39794158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136214956641197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388606131076812,0.1388648748397827,-4.275423634680919e-06,0.0,0.0001153113771579,0.0,0.0,6.447070121765137,0.0,0.0,0.0,0.2759395837783813,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644905120134353,-1639.0465087890625,304.1513366699219,0.7228171825408936,0.1149256527423858,0.1043213158845901,293.49957275390625,297.1499938964844,293.1499938964844,0.002065067179501,-165.17825317382812,294.0043334960937,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690093725919723,-2712.880615234375,304.1493530273437,0.929120659828186,0.246251568198204,0.172694444656372,293.2147521972656,297.1499938964844,293.1499938964844,0.1898803412914276,-4028.400390625,304.1560974121094,0.9614874124526978,0.2697518169879913,0.2563041150569916,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290860876441,-2853.1416015625,301.4569396972656,0.5379098057746887,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.21279077231884,0.7979079484939575,0.7979079484939575,1.0,1.0,-0.9732140898704528,0.3842366635799408,0.5889774560928345,0.2381146550178527,0.0,0.0,0.1875656545162201,32.06698226928711,40.0,-2.2225241661071777,-5113.9130859375,105.39794158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136214956641197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388606131076812,0.1388648748397827,-4.275423634680919e-06,0.0,0.0001153113771579,0.0,0.0,6.447070121765137,0.0,0.0,0.0,0.2759395837783813,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642728433012962,-1635.256591796875,304.1512451171875,0.713146984577179,0.1145622059702873,0.1040684655308723,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948065746575,-159.569580078125,293.9027709960937,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690842062234878,-2713.8388671875,304.1494445800781,0.9150503277778624,0.2462100088596344,0.1727338433265686,293.2132873535156,297.1499938964844,293.1499938964844,0.1887883841991424,-4010.025146484375,304.1558837890625,0.9462250471115112,0.2684093117713928,0.2551090121269226,293.2758483886719,297.1499938964844,293.1499938964844,0.0087888212874531,-2845.91015625,301.4135131835937,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836303710937,291.1611328125,1.0,0.2157503068447113,0.7978717088699341,0.7978717088699341,1.0,1.0,-0.972040593624115,0.3834872245788574,0.5885533690452576,0.238421618938446,0.0,0.0,0.1861593127250671,33.96390914916992,43.0,-2.074873685836792,-5091.7177734375,108.28172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130051016807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380776613950729,0.1380819380283355,-4.27394161306438e-06,0.0,0.0001146858121501,0.0,0.0,6.407312870025635,0.0,0.0,0.0,0.2758076786994934,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642728433012962,-1635.256591796875,304.1512451171875,0.713146984577179,0.1145622059702873,0.1040684655308723,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948065746575,-159.569580078125,293.9027709960937,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690842062234878,-2713.8388671875,304.1494445800781,0.9150503277778624,0.2462100088596344,0.1727338433265686,293.2132873535156,297.1499938964844,293.1499938964844,0.1887883841991424,-4010.025146484375,304.1558837890625,0.9462250471115112,0.2684093117713928,0.2551090121269226,293.2758483886719,297.1499938964844,293.1499938964844,0.0087888212874531,-2845.91015625,301.4135131835937,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836303710937,291.1611328125,1.0,0.2157503068447113,0.7978717088699341,0.7978717088699341,1.0,1.0,-0.972040593624115,0.3834872245788574,0.5885533690452576,0.238421618938446,0.0,0.0,0.1861593127250671,33.96390914916992,43.0,-2.074873685836792,-5091.7177734375,108.28172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130051016807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380776613950729,0.1380819380283355,-4.27394161306438e-06,0.0,0.0001146858121501,0.0,0.0,6.407312870025635,0.0,0.0,0.0,0.2758076786994934,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.064164288341999,-1633.365966796875,304.1512145996094,0.7077922821044922,0.114376500248909,0.1039426922798156,293.4888916015625,297.1499938964844,293.1499938964844,0.0019594933837652,-156.74974060058594,293.8516845703125,0.525355875492096,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691012382507324,-2714.052490234375,304.1495056152344,0.907969892024994,0.2461600005626678,0.1727370321750641,293.21258544921875,297.1499938964844,293.1499938964844,0.1882525384426117,-4000.996337890625,304.1557922363281,0.9379379749298096,0.2677451074123382,0.2545225322246551,293.2758178710937,297.1499938964844,293.1499938964844,0.0087695810943841,-2842.48583984375,301.3916320800781,0.525355875492096,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.28143310546875,291.16046142578125,1.0,0.2173884660005569,0.7978535890579224,0.7978535890579224,1.0,1.0,-0.971478283405304,0.3831381201744079,0.588340163230896,0.2385424524545669,0.0,0.0,0.1855223029851913,35.02301406860352,43.0,-1.978784441947937,-5081.3720703125,109.90919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127241998910904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137724369764328,0.1377286463975906,-4.273273589205928e-06,0.0,0.0001144007328548,0.0,0.0,6.389389514923096,0.0,0.0,0.0,0.2757482230663299,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640554726123809,-1631.470703125,304.1512145996094,0.70223069190979,0.1141882389783859,0.1038169115781784,293.4859619140625,297.1499938964844,293.1499938964844,0.0019240182591602,-153.9163818359375,293.80035400390625,0.521144688129425,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691030263900756,-2714.067626953125,304.14959716796875,0.9012133479118348,0.2460893243551254,0.172727957367897,293.2119140625,297.1499938964844,293.1499938964844,0.187722846865654,-3992.0634765625,304.1557006835937,0.9294464588165284,0.2670855224132538,0.2539428472518921,293.2758178710937,297.1499938964844,293.1499938964844,0.0087508121505379,-2839.160400390625,301.36968994140625,0.521144688129425,0.050000000745058,0.2300483882427215,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.2191110700368881,0.797836184501648,0.797836184501648,1.0,1.0,-0.9709267020225524,0.3828022480010986,0.5881244540214539,0.238643929362297,0.0,0.0,0.1849250346422195,36.14506530761719,46.0,-1.8718879222869875,-5071.48828125,111.6410903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124618723988533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373940557241439,0.1373983323574066,-4.272650130587863e-06,0.0,0.0001141344982897,0.0,0.0,6.372642517089844,0.0,0.0,0.0,0.2756926715373993,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638368502259254,-1627.6622314453125,304.1511535644531,0.6910879611968994,0.1138053238391876,0.1035651341080665,293.48095703125,297.1499938964844,293.1499938964844,0.0018524952465668,-148.20233154296875,293.6969299316406,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690575033426284,-2713.4609375,304.1498107910156,0.8880249857902527,0.2458831965923309,0.1726703643798828,293.2106018066406,297.1499938964844,293.1499938964844,0.1866806745529174,-3974.466552734375,304.1555480957031,0.9127060770988464,0.2657803297042846,0.2528029680252075,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143881246447,-2832.7373046875,301.32550048828125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227554321289062,0.7978013157844543,0.7978013157844543,1.0,1.0,-0.969843327999115,0.3821603953838348,0.5876829624176025,0.2387968599796295,0.0,0.0,0.1838357597589492,38.54990005493164,49.0,-1.6308181285858154,-5052.9560546875,115.36852264404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119919121265411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367942690849304,0.1367985308170318,-4.271521447662963e-06,0.0,0.0001136575592681,0.0,0.0,6.342257976531982,0.0,0.0,0.0,0.2755919396877289,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638368502259254,-1627.6622314453125,304.1511535644531,0.6910879611968994,0.1138053238391876,0.1035651341080665,293.48095703125,297.1499938964844,293.1499938964844,0.0018524952465668,-148.20233154296875,293.6969299316406,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690575033426284,-2713.4609375,304.1498107910156,0.8880249857902527,0.2458831965923309,0.1726703643798828,293.2106018066406,297.1499938964844,293.1499938964844,0.1866806745529174,-3974.466552734375,304.1555480957031,0.9127060770988464,0.2657803297042846,0.2528029680252075,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143881246447,-2832.7373046875,301.32550048828125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227554321289062,0.7978013157844543,0.7978013157844543,1.0,1.0,-0.969843327999115,0.3821603953838348,0.5876829624176025,0.2387968599796295,0.0,0.0,0.1838357597589492,38.54990005493164,49.0,-1.6308181285858154,-5052.9560546875,115.36852264404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119919121265411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367942690849304,0.1367985308170318,-4.271521447662963e-06,0.0,0.0001136575592681,0.0,0.0,6.342257976531982,0.0,0.0,0.0,0.2755919396877289,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636291578412056,-1624.043212890625,304.151123046875,0.6802564859390259,0.1134421005845069,0.1033292040228843,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800285713747,-142.40940856933594,293.5926818847656,0.5053931474685669,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.168941929936409,-2711.94384765625,304.1500549316406,0.8751952052116394,0.245597243309021,0.172560378909111,293.2093505859375,297.1499938964844,293.1499938964844,0.1856597959995269,-3957.196044921875,304.1553955078125,0.8977530002593994,0.2645014822483063,0.251692533493042,293.27618408203125,297.1499938964844,293.1499938964844,0.0086789047345519,-2826.46484375,301.281005859375,0.5053931474685669,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266014367341995,0.7977665066719055,0.7977665066719055,1.0,1.0,-0.9688006639480592,0.3815585076808929,0.5872421860694885,0.2389025539159774,0.0,0.0,0.1828225404024124,41.13479995727539,52.0,-0.9797319173812866,-5035.44970703125,119.39358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115934923291206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514793872833,0.1362557560205459,-4.27052464146982e-06,0.0,0.0001132532051997,0.0,0.0,6.314820766448975,0.0,0.0,0.0,0.2755011916160583,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636291578412056,-1624.043212890625,304.151123046875,0.6802564859390259,0.1134421005845069,0.1033292040228843,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800285713747,-142.40940856933594,293.5926818847656,0.5053931474685669,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.168941929936409,-2711.94384765625,304.1500549316406,0.8751952052116394,0.245597243309021,0.172560378909111,293.2093505859375,297.1499938964844,293.1499938964844,0.1856597959995269,-3957.196044921875,304.1553955078125,0.8977530002593994,0.2645014822483063,0.251692533493042,293.27618408203125,297.1499938964844,293.1499938964844,0.0086789047345519,-2826.46484375,301.281005859375,0.5053931474685669,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.1579895019531,1.0,0.2266014367341995,0.7977665066719055,0.7977665066719055,1.0,1.0,-0.9688006639480592,0.3815585076808929,0.5872421860694885,0.2389025539159774,0.0,0.0,0.1828225404024124,41.13479995727539,52.0,-0.9797319173812866,-5035.44970703125,119.39358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115934923291206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514793872833,0.1362557560205459,-4.27052464146982e-06,0.0,0.0001132532051997,0.0,0.0,6.314820766448975,0.0,0.0,0.0,0.2755011916160583,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634399428963661,-1620.7486572265625,304.15106201171875,0.6700172424316406,0.1130908131599426,0.1031154692173004,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065277788788,-136.53221130371094,293.4873962402344,0.4983763694763183,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.168756291270256,-2709.521484375,304.1503601074219,0.8630156517028809,0.2452198714017868,0.1723947674036026,293.2080993652344,297.1499938964844,293.1499938964844,0.1846662610769271,-3940.364990234375,304.1552429199219,0.8839582800865173,0.2632488906383514,0.2506136000156402,293.27655029296875,297.1499938964844,293.1499938964844,0.0086441487073898,-2820.31640625,301.2361755371094,0.4983763694763183,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305786460638046,0.7977308034896851,0.7977308034896851,1.0,1.0,-0.9677945375442504,0.38099205493927,0.5868024826049805,0.238966703414917,0.0,0.0,0.1818540394306183,43.861595153808594,55.0,-0.859299898147583,-5018.81103515625,123.65199279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112586110830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357300877571106,0.135734349489212,-4.2695874071796425e-06,0.0,0.0001129133452195,0.0,0.0,6.288515090942383,0.0,0.0,0.0,0.2754146754741668,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634399428963661,-1620.7486572265625,304.15106201171875,0.6700172424316406,0.1130908131599426,0.1031154692173004,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065277788788,-136.53221130371094,293.4873962402344,0.4983763694763183,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.168756291270256,-2709.521484375,304.1503601074219,0.8630156517028809,0.2452198714017868,0.1723947674036026,293.2080993652344,297.1499938964844,293.1499938964844,0.1846662610769271,-3940.364990234375,304.1552429199219,0.8839582800865173,0.2632488906383514,0.2506136000156402,293.27655029296875,297.1499938964844,293.1499938964844,0.0086441487073898,-2820.31640625,301.2361755371094,0.4983763694763183,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305786460638046,0.7977308034896851,0.7977308034896851,1.0,1.0,-0.9677945375442504,0.38099205493927,0.5868024826049805,0.238966703414917,0.0,0.0,0.1818540394306183,43.861595153808594,55.0,-0.859299898147583,-5018.81103515625,123.65199279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112586110830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357300877571106,0.135734349489212,-4.2695874071796425e-06,0.0,0.0001129133452195,0.0,0.0,6.288515090942383,0.0,0.0,0.0,0.2754146754741668,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632534697651863,-1617.50537109375,304.1510314941406,0.660467803478241,0.1127338632941246,0.1029034256935119,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318268608301,-130.55943298339844,293.380615234375,0.4918661713600158,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684899479150772,-2706.060302734375,304.1506652832031,0.8515996336936951,0.2447350621223449,0.1721601039171219,293.2069091796875,297.1499938964844,293.1499938964844,0.1837007701396942,-3923.993408203125,304.1551208496094,0.8710089325904846,0.2620180249214172,0.2495604455471038,293.2770080566406,297.1499938964844,293.1499938964844,0.008610026910901,-2814.302001953125,301.1908874511719,0.4918661713600158,0.050000000745058,0.2320306152105331,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346307188272476,0.7976950407028198,0.7976950407028198,1.0,1.0,-0.9667697548866272,0.3804369866847992,0.5863327383995056,0.238975703716278,0.0,0.0,0.1809933930635452,46.70200347900391,58.0,-0.9664945602416992,-5003.69189453125,128.0838165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1109778210520744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352616101503372,0.1352658718824386,-4.268721568223555e-06,0.0,0.0001126283823396,0.0,0.0,6.264862537384033,0.0,0.0,0.0,0.2753365635871887,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632534697651863,-1617.50537109375,304.1510314941406,0.660467803478241,0.1127338632941246,0.1029034256935119,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318268608301,-130.55943298339844,293.380615234375,0.4918661713600158,0.050000000745058,0.0489147715270519,293.1567077636719,297.1499938964844,293.1499938964844,0.1684899479150772,-2706.060302734375,304.1506652832031,0.8515996336936951,0.2447350621223449,0.1721601039171219,293.2069091796875,297.1499938964844,293.1499938964844,0.1837007701396942,-3923.993408203125,304.1551208496094,0.8710089325904846,0.2620180249214172,0.2495604455471038,293.2770080566406,297.1499938964844,293.1499938964844,0.008610026910901,-2814.302001953125,301.1908874511719,0.4918661713600158,0.050000000745058,0.2320306152105331,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346307188272476,0.7976950407028198,0.7976950407028198,1.0,1.0,-0.9667697548866272,0.3804369866847992,0.5863327383995056,0.238975703716278,0.0,0.0,0.1809933930635452,46.70200347900391,58.0,-0.9664945602416992,-5003.69189453125,128.0838165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1109778210520744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352616101503372,0.1352658718824386,-4.268721568223555e-06,0.0,0.0001126283823396,0.0,0.0,6.264862537384033,0.0,0.0,0.0,0.2753365635871887,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631590113043785,-1615.8626708984375,304.1510009765625,0.6559675931930542,0.1125519350171089,0.1027958467602729,293.4710388183594,297.1499938964844,293.1499938964844,0.0015939357690513,-127.52970886230467,293.3265991210937,0.4887464940547943,0.050000000745058,0.0489724539220333,293.1577453613281,297.1499938964844,293.1499938964844,0.1683203130960464,-2703.85888671875,304.1508483886719,0.8461790680885315,0.2444467544555664,0.1720123440027237,293.20635986328125,297.1499938964844,293.1499938964844,0.183227390050888,-3915.959228515625,304.155029296875,0.864885151386261,0.2614106833934784,0.2490430772304535,293.2772827148437,297.1499938964844,293.1499938964844,0.0085930926725268,-2811.314697265625,301.1680603027344,0.4887464940547943,0.050000000745058,0.2323042303323745,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366720885038375,0.797677218914032,0.797677218914032,1.0,1.0,-0.9662400484085084,0.380159318447113,0.5860807299613953,0.2389567196369171,0.0,0.0,0.1806046813726425,48.15804290771485,58.0,-1.000841736793518,-4996.77294921875,130.3508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.110856644809246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350503116846084,0.1350545883178711,-4.268328211765038e-06,0.0,0.000112505396828,0.0,0.0,6.254194736480713,0.0,0.0,0.0,0.2753012776374817,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630634129047393,-1614.200439453125,304.1510009765625,0.6516555547714233,0.1123678460717201,0.1026870086789131,293.4704895019531,297.1499938964844,293.1499938964844,0.001555667957291,-124.4697265625,293.27215576171875,0.4856815934181213,0.050000000745058,0.0490309223532676,293.1588439941406,297.1499938964844,293.1499938964844,0.1681263893842697,-2701.34423828125,304.15106201171875,0.8409464955329895,0.2441285997629165,0.1718445122241974,293.2057800292969,297.1499938964844,293.1499938964844,0.1827594637870788,-3908.01220703125,304.15496826171875,0.8590055108070374,0.2608084678649902,0.2485312670469284,293.2775573730469,297.1499938964844,293.1499938964844,0.0085761938244104,-2808.327392578125,301.1451416015625,0.4856815934181213,0.050000000745058,0.2325815856456756,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.15594482421875,1.0,0.2387165278196334,0.7976604104042053,0.7976604104042053,1.0,1.0,-0.9656968116760254,0.3798806369304657,0.5858162045478821,0.2389219403266906,0.0,0.0,0.1802411526441574,49.63365936279297,46.0,-1.0210989713668823,-4990.25244140625,132.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1107463911175727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134852722287178,0.1348569840192794,-4.267958956916118e-06,0.0,0.0001123935071518,0.0,0.0,6.244221210479736,0.0,0.0,0.0,0.2752682566642761,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.062758632004261,-1608.8681640625,304.15118408203125,0.6525281071662903,0.112026609480381,0.1023474708199501,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739661710336,-117.93192291259766,293.1630859375,0.486893892288208,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675511002540588,-2693.856689453125,304.15167236328125,0.8421446084976196,0.2434461414813995,0.1713620275259018,293.2045593261719,297.1499938964844,293.1499938964844,0.1817099601030349,-3890.093017578125,304.1550598144531,0.859775960445404,0.2596405446529388,0.2473926395177841,293.2781066894531,297.1499938964844,293.1499938964844,0.008509668521583,-2794.14599609375,301.0995178222656,0.486893892288208,0.050000000745058,0.2324711084365844,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864450931549,0.7976267337799072,0.7976267337799072,1.0,1.0,-0.963183581829071,0.378720074892044,0.5844634771347046,0.2384424805641174,0.0,0.0,0.179446667432785,49.01411819458008,34.0,0.7679644823074341,-4975.5458984375,131.01889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.110551007091999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344628930091858,0.1344671547412872,-4.2672800191212445e-06,0.0,0.000112195215479,0.0,0.0,6.224623203277588,0.0,0.0,0.0,0.2752035558223724,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.062758632004261,-1608.8681640625,304.15118408203125,0.6525281071662903,0.112026609480381,0.1023474708199501,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739661710336,-117.93192291259766,293.1630859375,0.486893892288208,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675511002540588,-2693.856689453125,304.15167236328125,0.8421446084976196,0.2434461414813995,0.1713620275259018,293.2045593261719,297.1499938964844,293.1499938964844,0.1817099601030349,-3890.093017578125,304.1550598144531,0.859775960445404,0.2596405446529388,0.2473926395177841,293.2781066894531,297.1499938964844,293.1499938964844,0.008509668521583,-2794.14599609375,301.0995178222656,0.486893892288208,0.050000000745058,0.2324711084365844,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370864450931549,0.7976267337799072,0.7976267337799072,1.0,1.0,-0.963183581829071,0.378720074892044,0.5844634771347046,0.2384424805641174,0.0,0.0,0.179446667432785,49.01411819458008,34.0,0.7679644823074341,-4975.5458984375,131.01889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.110551007091999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344628930091858,0.1344671547412872,-4.2672800191212445e-06,0.0,0.000112195215479,0.0,0.0,6.224623203277588,0.0,0.0,0.0,0.2752035558223724,4.0,0.0,1.0
