time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575267560780048,-1519.0904541015625,304.1473999023437,0.7306012511253357,0.1067281663417816,0.0965655446052551,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541516989469528,-1136.68017578125,304.1539001464844,0.7217910289764404,0.1022375002503395,0.072220429778099,293.146240234375,297.1499938964844,293.1499938964844,0.1522760540246963,-3379.614501953125,304.1492004394531,0.938922882080078,0.2263390123844146,0.214805394411087,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495286799967,-1931.1602783203125,298.1399841308594,0.5625720620155334,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804139912128448,0.8033710718154907,0.8033710718154907,1.0,1.0,-0.7922560572624207,0.3121933937072754,0.4800626635551452,0.1804468035697937,0.0,0.0,0.1077018678188324,24.994102478027344,25.0,-0.0614510439336299,-4096.291015625,61.91167068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,303.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910595953464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015669479966163,0.1015711575746536,-4.212618932797341e-06,0.0,9.241391671821476e-05,0.0,0.0,4.611225605010986,0.0,0.0,0.0,0.2699496448040008,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580273233354091,-1527.6256103515625,304.1474304199219,0.7319092154502869,0.1073294728994369,0.0971068516373634,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204013824463,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535230562090873,-1128.4891357421875,304.1536560058594,0.7202038764953613,0.1015234217047691,0.0717006921768188,293.1457214355469,297.1499938964844,293.1499938964844,0.1524457037448883,-3382.6240234375,304.1492004394531,0.9393175840377808,0.2265414297580719,0.2149947881698608,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143251523375,-1919.8590087890625,298.0989990234375,0.5626204013824463,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804218739271164,0.8035091161727905,0.8035091161727905,1.0,1.0,-0.7925070524215698,0.3124181926250458,0.4800888299942016,0.1802496463060379,0.0,0.0,0.1082413792610168,24.983884811401367,25.0,-0.1105660125613212,-4100.1640625,61.93541717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912343636155128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017790287733078,0.101783238351345,-4.212945896142628e-06,0.0,9.259127546101809e-05,0.0,0.0,4.62138032913208,0.0,0.0,0.0,0.2699823975563049,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580273233354091,-1527.6256103515625,304.1474304199219,0.7319092154502869,0.1073294728994369,0.0971068516373634,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626204013824463,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535230562090873,-1128.4891357421875,304.1536560058594,0.7202038764953613,0.1015234217047691,0.0717006921768188,293.1457214355469,297.1499938964844,293.1499938964844,0.1524457037448883,-3382.6240234375,304.1492004394531,0.9393175840377808,0.2265414297580719,0.2149947881698608,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143251523375,-1919.8590087890625,298.0989990234375,0.5626204013824463,0.050000000745058,0.2284230142831802,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804218739271164,0.8035091161727905,0.8035091161727905,1.0,1.0,-0.7925070524215698,0.3124181926250458,0.4800888299942016,0.1802496463060379,0.0,0.0,0.1082413792610168,24.983884811401367,25.0,-0.1105660125613212,-4100.1640625,61.93541717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912343636155128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017790287733078,0.101783238351345,-4.212945896142628e-06,0.0,9.259127546101809e-05,0.0,0.0,4.62138032913208,0.0,0.0,0.0,0.2699823975563049,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585209093987941,-1536.0614013671875,304.1474609375,0.7332227230072021,0.1079214289784431,0.0976404920220375,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626957416534424,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529995076358318,-1121.6920166015625,304.1533203125,0.7189054489135742,0.1009465605020523,0.0712690576910972,293.1452331542969,297.1499938964844,293.1499938964844,0.1526209861040115,-3385.73681640625,304.149169921875,0.9397611021995544,0.2267471551895141,0.2151878476142883,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793782040476,-1908.60986328125,298.05810546875,0.5626957416534424,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804359853267669,0.8036441802978516,0.8036441802978516,1.0,1.0,-0.7928577661514282,0.3126651346683502,0.4801926016807556,0.1801247596740722,0.0,0.0,0.1088203191757202,24.97127342224121,25.0,-0.4741771221160888,-4104.8935546875,61.970848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914134234189987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102002814412117,0.1020070239901542,-4.213284228171688e-06,0.0,9.277300705434754e-05,0.0,0.0,4.632090091705322,0.0,0.0,0.0,0.2700168788433075,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585209093987941,-1536.0614013671875,304.1474609375,0.7332227230072021,0.1079214289784431,0.0976404920220375,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626957416534424,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0529995076358318,-1121.6920166015625,304.1533203125,0.7189054489135742,0.1009465605020523,0.0712690576910972,293.1452331542969,297.1499938964844,293.1499938964844,0.1526209861040115,-3385.73681640625,304.149169921875,0.9397611021995544,0.2267471551895141,0.2151878476142883,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793782040476,-1908.60986328125,298.05810546875,0.5626957416534424,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804359853267669,0.8036441802978516,0.8036441802978516,1.0,1.0,-0.7928577661514282,0.3126651346683502,0.4801926016807556,0.1801247596740722,0.0,0.0,0.1088203191757202,24.97127342224121,25.0,-0.4741771221160888,-4104.8935546875,61.970848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914134234189987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102002814412117,0.1020070239901542,-4.213284228171688e-06,0.0,9.277300705434754e-05,0.0,0.0,4.632090091705322,0.0,0.0,0.0,0.2700168788433075,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590101331472396,-1544.4500732421875,304.1474914550781,0.7345684170722961,0.10850440710783,0.0981651917099952,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.56282639503479,0.050000000745058,0.048152919858694,293.1860046386719,297.1499938964844,293.1499938964844,0.0526569038629531,-1117.2786865234375,304.1527709960937,0.7181269526481628,0.1006103307008743,0.0709856525063514,293.1448059082031,297.1499938964844,293.1499938964844,0.1528087109327316,-3389.085693359375,304.1491394042969,0.9402958154678344,0.2269559055566787,0.2153830677270889,293.27215576171875,297.1499938964844,293.1499938964844,0.005144911352545,-1897.5286865234373,298.01708984375,0.56282639503479,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.1804586201906204,0.8037791848182678,0.8037791848182678,1.0,1.0,-0.7933757901191711,0.3129374384880066,0.4804383218288421,0.1801510602235794,0.0,0.0,0.1095755919814109,24.95359992980957,25.0,-1.5701924562454224,-4111.4697265625,62.02447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915945693850517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022792607545852,0.1022834777832031,-4.213666670693783e-06,0.0,9.29568413994275e-05,0.0,0.0,4.645286083221436,0.0,0.0,0.0,0.2700589597225189,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590101331472396,-1544.4500732421875,304.1474914550781,0.7345684170722961,0.10850440710783,0.0981651917099952,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.56282639503479,0.050000000745058,0.048152919858694,293.1860046386719,297.1499938964844,293.1499938964844,0.0526569038629531,-1117.2786865234375,304.1527709960937,0.7181269526481628,0.1006103307008743,0.0709856525063514,293.1448059082031,297.1499938964844,293.1499938964844,0.1528087109327316,-3389.085693359375,304.1491394042969,0.9402958154678344,0.2269559055566787,0.2153830677270889,293.27215576171875,297.1499938964844,293.1499938964844,0.005144911352545,-1897.5286865234373,298.01708984375,0.56282639503479,0.050000000745058,0.2284167110919952,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.14453125,1.0,0.1804586201906204,0.8037791848182678,0.8037791848182678,1.0,1.0,-0.7933757901191711,0.3129374384880066,0.4804383218288421,0.1801510602235794,0.0,0.0,0.1095755919814109,24.95359992980957,25.0,-1.5701924562454224,-4111.4697265625,62.02447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,303.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915945693850517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022792607545852,0.1022834777832031,-4.213666670693783e-06,0.0,9.29568413994275e-05,0.0,0.0,4.645286083221436,0.0,0.0,0.0,0.2700589597225189,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592545866966247,-1548.6534423828125,304.1474914550781,0.735262393951416,0.1087938770651817,0.0984251648187637,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629187226295471,0.050000000745058,0.048152320086956,293.1839904785156,297.1499938964844,293.1499938964844,0.0525780506432056,-1116.284423828125,304.15240478515625,0.7180068492889404,0.1005545780062675,0.0709193497896194,293.14459228515625,297.1499938964844,293.1499938964844,0.1529092192649841,-3390.885986328125,304.14910888671875,0.9406087398529052,0.2270625829696655,0.2154823094606399,293.27178955078125,297.1499938964844,293.1499938964844,0.005127883516252,-1892.0662841796875,297.9964904785156,0.5629187226295471,0.050000000745058,0.2284138798713684,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.1435852050781,1.0,0.1804743856191635,0.8038467168807983,0.8038467168807983,1.0,1.0,-0.7937231659889221,0.3130954802036285,0.4806276857852936,0.1802234500646591,0.0,0.0,0.1100744679570198,24.942052841186523,25.0,-2.220966339111328,-4115.85546875,62.06087112426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.091687187552452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024599820375442,0.1024641916155815,-4.213903594063595e-06,0.0,9.305083949584514e-05,0.0,0.0,4.653900146484375,0.0,0.0,0.0,0.2700861990451813,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594993196427822,-1552.8687744140625,304.14752197265625,0.7359715700149536,0.1090828031301498,0.0986842811107635,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630283355712891,0.050000000745058,0.0481516160070896,293.18170166015625,297.1499938964844,293.1499938964844,0.0525603033602237,-1116.0894775390625,304.1520080566406,0.7180654406547546,0.1005712524056434,0.0709029510617256,293.1443786621094,297.1499938964844,293.1499938964844,0.1530139744281768,-3392.765380859375,304.1490783691406,0.9409515857696532,0.2271713465452194,0.2155831456184387,293.2714233398437,297.1499938964844,293.1499938964844,0.0051109697669744,-1886.6453857421875,297.975830078125,0.5630283355712891,0.050000000745058,0.2284105271100998,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804934442043304,0.8039121627807617,0.8039121627807617,1.0,1.0,-0.7941305637359619,0.3132692277431488,0.4808613657951355,0.1803335547447204,0.0,0.0,0.1106654927134513,24.928821563720703,25.0,-2.844505548477173,-4121.05908203125,62.1039924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.51275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917825698852539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026754081249237,0.1026796251535415,-4.214184173179092e-06,0.0,9.314763883594424e-05,0.0,0.0,4.6641693115234375,0.0,0.0,0.0,0.2701186239719391,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599903315305709,-1561.346435546875,304.14752197265625,0.7374401092529297,0.1096601858735084,0.0992013365030288,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997751235962,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.052722942084074,-1118.28759765625,304.15106201171875,0.7187582850456238,0.10083769261837,0.07103231549263,293.1439819335937,297.1499938964844,293.1499938964844,0.1532368212938308,-3396.77099609375,304.1490173339844,0.9417308568954468,0.2273971289396286,0.2157917022705078,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775539129972,-1875.94384765625,297.9345397949219,0.5632997751235962,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805436164140701,0.8040431141853333,0.8040431141853333,1.0,1.0,-0.7951446175575256,0.3136748075485229,0.4814697802066803,0.1806657612323761,0.0,0.0,0.1121752113103866,24.897340774536133,25.0,-3.880932569503784,-4134.27197265625,62.2133903503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919891819357872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032336801290512,0.1032378897070884,-4.214920863887528e-06,0.0,9.33573246584274e-05,0.0,0.0,4.690802574157715,0.0,0.0,0.0,0.2702027857303619,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599903315305709,-1561.346435546875,304.14752197265625,0.7374401092529297,0.1096601858735084,0.0992013365030288,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5632997751235962,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.052722942084074,-1118.28759765625,304.15106201171875,0.7187582850456238,0.10083769261837,0.07103231549263,293.1439819335937,297.1499938964844,293.1499938964844,0.1532368212938308,-3396.77099609375,304.1490173339844,0.9417308568954468,0.2273971289396286,0.2157917022705078,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775539129972,-1875.94384765625,297.9345397949219,0.5632997751235962,0.050000000745058,0.228402242064476,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805436164140701,0.8040431141853333,0.8040431141853333,1.0,1.0,-0.7951446175575256,0.3136748075485229,0.4814697802066803,0.1806657612323761,0.0,0.0,0.1121752113103866,24.897340774536133,25.0,-3.880932569503784,-4134.27197265625,62.2133903503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,303.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919891819357872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032336801290512,0.1032378897070884,-4.214920863887528e-06,0.0,9.33573246584274e-05,0.0,0.0,4.690802574157715,0.0,0.0,0.0,0.2702027857303619,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604833997786045,-1569.8836669921875,304.14752197265625,0.7389729619026184,0.1102385222911834,0.0997184514999389,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636334419250488,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531419441103935,-1123.836181640625,304.1500244140625,0.7201838493347168,0.1014048606157302,0.0713725090026855,293.1435546875,297.1499938964844,293.1499938964844,0.1534759104251861,-3401.072265625,304.1489562988281,0.9426257610321044,0.2276357561349868,0.2160113900899887,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446400418877,-1865.39794921875,297.89337158203125,0.5636334419250488,0.050000000745058,0.2283920794725418,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.1806116998195648,0.8041740655899048,0.8041740655899048,1.0,1.0,-0.7964223623275757,0.3141620457172394,0.4822603166103363,0.1811352968215942,0.0,0.0,0.1141441687941551,24.860218048095703,25.0,-4.541107654571533,-4151.35595703125,62.35493087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922299921512603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039770171046257,0.1039812341332435,-4.2159281292697415e-06,0.0,9.36017167987302e-05,0.0,0.0,4.726319313049316,0.0,0.0,0.0,0.270315408706665,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604833997786045,-1569.8836669921875,304.14752197265625,0.7389729619026184,0.1102385222911834,0.0997184514999389,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636334419250488,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531419441103935,-1123.836181640625,304.1500244140625,0.7201838493347168,0.1014048606157302,0.0713725090026855,293.1435546875,297.1499938964844,293.1499938964844,0.1534759104251861,-3401.072265625,304.1489562988281,0.9426257610321044,0.2276357561349868,0.2160113900899887,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446400418877,-1865.39794921875,297.89337158203125,0.5636334419250488,0.050000000745058,0.2283920794725418,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.1806116998195648,0.8041740655899048,0.8041740655899048,1.0,1.0,-0.7964223623275757,0.3141620457172394,0.4822603166103363,0.1811352968215942,0.0,0.0,0.1141441687941551,24.860218048095703,25.0,-4.541107654571533,-4151.35595703125,62.35493087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922299921512603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039770171046257,0.1039812341332435,-4.2159281292697415e-06,0.0,9.36017167987302e-05,0.0,0.0,4.726319313049316,0.0,0.0,0.0,0.270315408706665,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609781332314014,-1578.469970703125,304.14752197265625,0.7405664920806885,0.1108191832900047,0.1002370491623878,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640210509300232,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538126900792121,-1132.6851806640625,304.1488952636719,0.7223074436187744,0.1022669002413749,0.0719214603304863,293.1430969238281,297.1499938964844,293.1499938964844,0.1537297070026397,-3405.635498046875,304.1488647460937,0.94362610578537,0.2278895378112793,0.2162445783615112,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121573731303,-1854.967041015625,297.8524780273437,0.5640210509300232,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807002872228622,0.8042993545532227,0.8042993545532227,1.0,1.0,-0.7979663610458374,0.3147378861904144,0.4832284450531006,0.1817272156476974,0.0,0.0,0.116590678691864,24.818641662597656,25.0,-4.785060882568359,-4172.44189453125,62.53078079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925240591168403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049209758639335,0.1049251928925514,-4.217245077597909e-06,0.0,9.390015475219116e-05,0.0,0.0,4.771507740020752,0.0,0.0,0.0,0.270459234714508,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609781332314014,-1578.469970703125,304.14752197265625,0.7405664920806885,0.1108191832900047,0.1002370491623878,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640210509300232,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538126900792121,-1132.6851806640625,304.1488952636719,0.7223074436187744,0.1022669002413749,0.0719214603304863,293.1430969238281,297.1499938964844,293.1499938964844,0.1537297070026397,-3405.635498046875,304.1488647460937,0.94362610578537,0.2278895378112793,0.2162445783615112,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121573731303,-1854.967041015625,297.8524780273437,0.5640210509300232,0.050000000745058,0.2283802926540374,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807002872228622,0.8042993545532227,0.8042993545532227,1.0,1.0,-0.7979663610458374,0.3147378861904144,0.4832284450531006,0.1817272156476974,0.0,0.0,0.116590678691864,24.818641662597656,25.0,-4.785060882568359,-4172.44189453125,62.53078079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,303.58111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925240591168403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049209758639335,0.1049251928925514,-4.217245077597909e-06,0.0,9.390015475219116e-05,0.0,0.0,4.771507740020752,0.0,0.0,0.0,0.270459234714508,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614738576114177,-1587.0908203125,304.14752197265625,0.7422127723693848,0.1114028766751289,0.1007579937577247,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644515752792358,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547155514359474,-1144.5986328125,304.14776611328125,0.7250528931617737,0.1034034490585327,0.072665125131607,293.14263916015625,297.1499938964844,293.1499938964844,0.1539962291717529,-3410.42138671875,304.1488037109375,0.9447157382965088,0.2281596362590789,0.2164926379919052,293.2680969238281,297.1499938964844,293.1499938964844,0.0049801147542893,-1844.63916015625,297.8119812011719,0.5644515752792358,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.1808106452226638,0.8044245839118958,0.8044245839118958,1.0,1.0,-0.7997628450393677,0.3154036998748779,0.4843591451644897,0.18242247402668,0.0,0.0,0.119487352669239,24.77403259277344,25.0,-4.713474273681641,-4197.35400390625,62.74105453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0928893610835075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060621216893196,0.106066346168518,-4.218878530082293e-06,0.0,9.427089389646426e-05,0.0,0.0,4.826248645782471,0.0,0.0,0.0,0.2706340551376343,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614738576114177,-1587.0908203125,304.14752197265625,0.7422127723693848,0.1114028766751289,0.1007579937577247,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644515752792358,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547155514359474,-1144.5986328125,304.14776611328125,0.7250528931617737,0.1034034490585327,0.072665125131607,293.14263916015625,297.1499938964844,293.1499938964844,0.1539962291717529,-3410.42138671875,304.1488037109375,0.9447157382965088,0.2281596362590789,0.2164926379919052,293.2680969238281,297.1499938964844,293.1499938964844,0.0049801147542893,-1844.63916015625,297.8119812011719,0.5644515752792358,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1295166015625,1.0,0.1808106452226638,0.8044245839118958,0.8044245839118958,1.0,1.0,-0.7997628450393677,0.3154036998748779,0.4843591451644897,0.18242247402668,0.0,0.0,0.119487352669239,24.77403259277344,25.0,-4.713474273681641,-4197.35400390625,62.74105453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0928893610835075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060621216893196,0.106066346168518,-4.218878530082293e-06,0.0,9.427089389646426e-05,0.0,0.0,4.826248645782471,0.0,0.0,0.0,0.2706340551376343,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617219321429729,-1591.4107666015625,304.14752197265625,0.7430535554885864,0.1116959825158119,0.1010195016860961,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646801590919495,0.050000000745058,0.0481410399079322,293.1524658203125,297.1499938964844,293.1499938964844,0.0552500523626804,-1151.6612548828125,304.147216796875,0.7266431450843811,0.1040705367922782,0.073107399046421,293.14239501953125,297.1499938964844,293.1499938964844,0.1541339606046676,-3412.8916015625,304.1487731933594,0.9452898502349854,0.2283011376857757,0.2166226357221603,293.26763916015625,297.1499938964844,293.1499938964844,0.0049642524681985,-1839.50927734375,297.7919616699219,0.5646801590919495,0.050000000745058,0.2283603698015213,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808744668960571,0.8044872283935547,0.8044872283935547,1.0,1.0,-0.8007534742355347,0.3157715499401092,0.4849819242954254,0.1828031539916992,0.0,0.0,0.121097132563591,24.750953674316406,25.0,-4.590184688568115,-4211.2099609375,62.859336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.0931043997406959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067058965563774,0.1067101135849952,-4.219815309625119e-06,0.0,9.448912896914408e-05,0.0,0.0,4.857180118560791,0.0,0.0,0.0,0.2707330584526062,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619700439274311,-1595.7349853515625,304.14752197265625,0.743904173374176,0.1119899228215217,0.1012816950678825,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649154782295227,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.0558333992958068,-1159.3812255859375,304.14666748046875,0.7283595204353333,0.1047964394092559,0.0735916197299957,293.14215087890625,297.1499938964844,293.1499938964844,0.1542743295431137,-3415.406494140625,304.14874267578125,0.9458798766136168,0.2284468114376068,0.2167564630508422,293.26715087890625,297.1499938964844,293.1499938964844,0.0049484814517199,-1834.3963623046875,297.77203369140625,0.5649154782295227,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.1809438169002533,0.8045445084571838,0.8045445084571838,1.0,1.0,-0.8017996549606323,0.3161609470844269,0.4856387078762054,0.1832012087106704,0.0,0.0,0.1228017061948776,24.72757911682129,25.0,-4.425845623016357,-4225.92138671875,62.98581314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933421477675437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073943823575973,0.1073985993862152,-4.220827122480841e-06,0.0,9.473041427554564e-05,0.0,0.0,4.890297889709473,0.0,0.0,0.0,0.2708391547203064,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624661855399608,-1604.3924560546875,304.14752197265625,0.7456315159797668,0.1125802770256996,0.1018082648515701,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025673866272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571426264941692,-1176.7579345703125,304.1455993652344,0.7321611046791077,0.1064210757613182,0.0746838375926017,293.1416320800781,297.1499938964844,293.1499938964844,0.1545630246400833,-3420.5712890625,304.148681640625,0.947102189064026,0.2287511974573135,0.2170363664627075,293.26617431640625,297.1499938964844,293.1499938964844,0.0049172197468578,-1824.221435546875,297.7326354980469,0.5654025673866272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810999363660812,0.8046589493751526,0.8046589493751526,1.0,1.0,-0.8040571808815002,0.3170083165168762,0.4870488345623016,0.1840417087078094,0.0,0.0,0.1264838129281997,24.680419921875,25.0,-4.011050224304199,-4257.89013671875,63.26396560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938941463828086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089042276144027,0.1089084520936012,-4.223076757625677e-06,0.0,9.529061935609208e-05,0.0,0.0,4.9630560874938965,0.0,0.0,0.0,0.2710726857185364,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624661855399608,-1604.3924560546875,304.14752197265625,0.7456315159797668,0.1125802770256996,0.1018082648515701,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654025673866272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571426264941692,-1176.7579345703125,304.1455993652344,0.7321611046791077,0.1064210757613182,0.0746838375926017,293.1416320800781,297.1499938964844,293.1499938964844,0.1545630246400833,-3420.5712890625,304.148681640625,0.947102189064026,0.2287511974573135,0.2170363664627075,293.26617431640625,297.1499938964844,293.1499938964844,0.0049172197468578,-1824.221435546875,297.7326354980469,0.5654025673866272,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810999363660812,0.8046589493751526,0.8046589493751526,1.0,1.0,-0.8040571808815002,0.3170083165168762,0.4870488345623016,0.1840417087078094,0.0,0.0,0.1264838129281997,24.680419921875,25.0,-4.011050224304199,-4257.89013671875,63.26396560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938941463828086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089042276144027,0.1089084520936012,-4.223076757625677e-06,0.0,9.529061935609208e-05,0.0,0.0,4.9630560874938965,0.0,0.0,0.0,0.2710726857185364,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629618167877197,-1613.054443359375,304.14752197265625,0.7473856210708618,0.113173671066761,0.1023375764489173,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659036636352539,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.058623157441616,-1196.5028076171875,304.14459228515625,0.7364113926887512,0.1082562953233718,0.0759275928139686,293.1410827636719,297.1499938964844,293.1499938964844,0.1548617780208587,-3425.905029296875,304.14862060546875,0.948367476463318,0.2290728986263275,0.2173325717449188,293.2651672363281,297.1499938964844,293.1499938964844,0.004886326380074,-1814.11181640625,297.6938171386719,0.5659036636352539,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812791675329208,0.8047734498977661,0.8047734498977661,1.0,1.0,-0.8065189123153687,0.3179472684860229,0.4885716140270233,0.1849211752414703,0.0,0.0,0.130489781498909,24.633543014526367,25.0,-3.527195930480957,-4293.08544921875,63.5746955871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945546999573707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105800420045852,0.1105842664837837,-4.225615157338325e-06,0.0,9.596100426279008e-05,0.0,0.0,5.0440168380737305,0.0,0.0,0.0,0.2713330686092376,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629618167877197,-1613.054443359375,304.14752197265625,0.7473856210708618,0.113173671066761,0.1023375764489173,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659036636352539,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.058623157441616,-1196.5028076171875,304.14459228515625,0.7364113926887512,0.1082562953233718,0.0759275928139686,293.1410827636719,297.1499938964844,293.1499938964844,0.1548617780208587,-3425.905029296875,304.14862060546875,0.948367476463318,0.2290728986263275,0.2173325717449188,293.2651672363281,297.1499938964844,293.1499938964844,0.004886326380074,-1814.11181640625,297.6938171386719,0.5659036636352539,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.1812791675329208,0.8047734498977661,0.8047734498977661,1.0,1.0,-0.8065189123153687,0.3179472684860229,0.4885716140270233,0.1849211752414703,0.0,0.0,0.130489781498909,24.633543014526367,25.0,-3.527195930480957,-4293.08544921875,63.5746955871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945546999573707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105800420045852,0.1105842664837837,-4.225615157338325e-06,0.0,9.596100426279008e-05,0.0,0.0,5.0440168380737305,0.0,0.0,0.0,0.2713330686092376,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634564086794853,-1621.7113037109375,304.14752197265625,0.7491549849510193,0.1137692853808403,0.1028690859675407,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664084553718567,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602474771440029,-1218.2901611328125,304.1437072753906,0.7410502433776855,0.110272966325283,0.0773022025823593,293.1405334472656,297.1499938964844,293.1499938964844,0.1551698595285415,-3431.39501953125,304.1485595703125,0.949657380580902,0.2294108718633651,0.2176443040370941,293.2641296386719,297.1499938964844,293.1499938964844,0.004855765029788,-1804.0570068359373,297.6555480957031,0.5664084553718567,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814803630113601,0.804876983165741,0.804876983165741,1.0,1.0,-0.8091589212417603,0.3189780414104461,0.4901808798313141,0.1858036369085312,0.0,0.0,0.134763166308403,24.587759017944336,25.0,-3.0359344482421875,-4331.25634765625,63.915523529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953241735696792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124036237597465,0.112407848238945,-4.2284164010197856e-06,0.0,9.674191824160516e-05,0.0,0.0,5.132354259490967,0.0,0.0,0.0,0.2716176509857178,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634564086794853,-1621.7113037109375,304.14752197265625,0.7491549849510193,0.1137692853808403,0.1028690859675407,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664084553718567,0.050000000745058,0.0481301434338092,293.1250915527344,297.1499938964844,293.1499938964844,0.0602474771440029,-1218.2901611328125,304.1437072753906,0.7410502433776855,0.110272966325283,0.0773022025823593,293.1405334472656,297.1499938964844,293.1499938964844,0.1551698595285415,-3431.39501953125,304.1485595703125,0.949657380580902,0.2294108718633651,0.2176443040370941,293.2641296386719,297.1499938964844,293.1499938964844,0.004855765029788,-1804.0570068359373,297.6555480957031,0.5664084553718567,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814803630113601,0.804876983165741,0.804876983165741,1.0,1.0,-0.8091589212417603,0.3189780414104461,0.4901808798313141,0.1858036369085312,0.0,0.0,0.134763166308403,24.587759017944336,25.0,-3.0359344482421875,-4331.25634765625,63.915523529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953241735696792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124036237597465,0.112407848238945,-4.2284164010197856e-06,0.0,9.674191824160516e-05,0.0,0.0,5.132354259490967,0.0,0.0,0.0,0.2716176509857178,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639491230249404,-1630.3485107421875,304.14752197265625,0.7509269714355469,0.1143657863140106,0.1034017950296402,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619967021048069,-1241.904541015625,304.14288330078125,0.746039867401123,0.1124508455395698,0.07879389077425,293.1399841308594,297.1499938964844,293.1499938964844,0.1554869413375854,-3437.035888671875,304.1485290527344,0.9509552121162416,0.2297643721103668,0.2179710417985916,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255501314997,-1794.0643310546875,297.6177978515625,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817030310630798,0.8049805164337158,0.8049805164337158,1.0,1.0,-0.8119592070579529,0.3201066255569458,0.4918525815010071,0.1866538524627685,0.0,0.0,0.1392669975757599,24.54381561279297,25.0,-2.5684289932250977,-4372.31298828125,64.28509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.0962039530277252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143644154071807,0.1143686473369598,-4.231468210491585e-06,0.0,9.763478738022968e-05,0.0,0.0,5.227612018585205,0.0,0.0,0.0,0.2719250619411468,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639491230249404,-1630.3485107421875,304.14752197265625,0.7509269714355469,0.1143657863140106,0.1034017950296402,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669071078300476,0.050000000745058,0.0481270290911197,293.1174621582031,297.1499938964844,293.1499938964844,0.0619967021048069,-1241.904541015625,304.14288330078125,0.746039867401123,0.1124508455395698,0.07879389077425,293.1399841308594,297.1499938964844,293.1499938964844,0.1554869413375854,-3437.035888671875,304.1485290527344,0.9509552121162416,0.2297643721103668,0.2179710417985916,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255501314997,-1794.0643310546875,297.6177978515625,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817030310630798,0.8049805164337158,0.8049805164337158,1.0,1.0,-0.8119592070579529,0.3201066255569458,0.4918525815010071,0.1866538524627685,0.0,0.0,0.1392669975757599,24.54381561279297,25.0,-2.5684289932250977,-4372.31298828125,64.28509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5390625,18000.0,0.0,0.0,0.0962039530277252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143644154071807,0.1143686473369598,-4.231468210491585e-06,0.0,9.763478738022968e-05,0.0,0.0,5.227612018585205,0.0,0.0,0.0,0.2719250619411468,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641943961381912,-1634.6529541015625,304.14752197265625,0.7518095374107361,0.1146637722849845,0.1036681309342384,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671510100364685,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629114210605621,-1254.31689453125,304.1425170898437,0.7486510872840881,0.1135929003357887,0.0795785263180732,293.1396789550781,297.1499938964844,293.1499938964844,0.1556486338376999,-3439.90869140625,304.14849853515625,0.951601505279541,0.229946494102478,0.2181396782398224,293.2625732421875,297.1499938964844,293.1499938964844,0.0048105693422257,-1789.0909423828125,297.5991516113281,0.5671510100364685,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161499023437,1.0,0.1818221062421798,0.8050322532653809,0.8050322532653809,1.0,1.0,-0.8134124875068665,0.3207085728645324,0.492703914642334,0.1870556026697158,0.0,0.0,0.1415932476520538,24.522750854492188,25.0,-2.345925807952881,-4393.88818359375,64.47998809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,303.85565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.0966841876506805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153925955295562,0.1153968274593353,-4.2330830183345824e-06,0.0,9.812216012505814e-05,0.0,0.0,5.277674674987793,0.0,0.0,0.0,0.2720867693424225,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644386559724807,-1638.942626953125,304.14752197265625,0.7526872158050537,0.1149611473083496,0.1039341166615486,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673896670341492,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638487711548805,-1267.081787109375,304.1421813964844,0.7513296008110046,0.1147657334804534,0.0803858041763305,293.139404296875,297.1499938964844,293.1499938964844,0.1558121889829635,-3442.811767578125,304.1484680175781,0.9522429704666138,0.2301318496465683,0.2183115035295486,293.2620849609375,297.1499938964844,293.1499938964844,0.004795657005161,-1784.128173828125,297.5805969238281,0.5673896670341492,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819460242986679,0.8050773739814758,0.8050773739814758,1.0,1.0,-0.8148966431617737,0.3213352859020233,0.4935613572597503,0.1874352991580963,0.0,0.0,0.1439617276191711,24.502397537231445,25.0,-2.127127885818481,-4416.13330078125,64.68112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,303.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.041015625,18000.0,0.0,0.0,0.0971900448203086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164502426981926,0.1164544820785522,-4.23475421484909e-06,0.0,9.863554441835733e-05,0.0,0.0,5.329253673553467,0.0,0.0,0.0,0.2722535133361816,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649228617548942,-1647.45556640625,304.1475524902344,0.7544190883636475,0.1155524775385856,0.1044636443257331,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678462982177734,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657817870378494,-1293.5504150390625,304.1415710449219,0.75686115026474,0.1171930953860282,0.0820607617497444,293.13885498046875,297.1499938964844,293.1499938964844,0.1561439782381057,-3448.694580078125,304.1484375,0.9535024762153624,0.2305111587047577,0.2186638712882995,293.26104736328125,297.1499938964844,293.1499938964844,0.0047660423442721,-1774.2359619140625,297.5438232421875,0.5678462982177734,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822079420089721,0.805167555809021,0.805167555809021,1.0,1.0,-0.8179457783699036,0.3226639628410339,0.495281845331192,0.1881151646375656,0.0,0.0,0.1488058269023895,24.464187622070312,25.0,-1.6944173574447632,-4462.572265625,65.10099029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982759073376655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186477169394493,0.1186519488692283,-4.23825804318767e-06,0.0,9.973755368264392e-05,0.0,0.0,5.4366841316223145,0.0,0.0,0.0,0.2726012170314789,4.0,0.0,1.0
