time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753857791423797,-1834.3446044921875,304.1479187011719,0.7776359915733337,0.1290241479873657,0.1165918186306953,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636086463928223,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818779915571212,-1518.522216796875,304.1583251953125,0.7941926717758179,0.1367929577827453,0.0964414104819297,293.1313781738281,297.1499938964844,293.1499938964844,0.1657255440950393,-3616.135009765625,304.1477355957031,0.9639785289764404,0.2423817664384842,0.2298464328050613,293.234375,297.1499938964844,293.1499938964844,0.0039700944907963,-1494.729736328125,296.5585632324219,0.5636086463928223,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883522421121597,0.8061346411705017,0.8061346411705017,1.0,1.0,-0.8633621335029602,0.3537769019603729,0.5095852017402649,0.1698844581842422,0.0,0.0,0.2145766466856002,25.07945442199707,25.0,-0.3998463749885559,-5340.98828125,73.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191153600811958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15385602414608,0.153860330581665,-4.301597527955892e-06,0.0,0.0001208869434776,0.0,0.0,7.214130401611328,0.0,0.0,0.0,0.2784554660320282,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.075866512954235,-1843.14892578125,304.1478271484375,0.7790441513061523,0.1296445280313491,0.1171322464942932,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637648701667786,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812172666192054,-1509.2081298828125,304.1566162109375,0.7926950454711914,0.1361575573682785,0.0958460867404937,293.1307678222656,297.1499938964844,293.1499938964844,0.166249468922615,-3625.31884765625,304.1476135253906,0.964980959892273,0.2429726719856262,0.2303926050662994,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537893608212,-1488.99267578125,296.53564453125,0.5637648701667786,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883347332477569,0.806157648563385,0.806157648563385,1.0,1.0,-0.8639444708824158,0.3545885980129242,0.5093558430671692,0.1686009019613266,0.0,0.0,0.215421661734581,25.033344268798828,25.0,-3.15041732788086,-5351.50390625,73.39363861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192234382033348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542719602584839,0.1542762666940689,-4.3021946112276055e-06,0.0,0.0001209966358146,0.0,0.0,7.235440731048584,0.0,0.0,0.0,0.27852463722229,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.075866512954235,-1843.14892578125,304.1478271484375,0.7790441513061523,0.1296445280313491,0.1171322464942932,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637648701667786,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812172666192054,-1509.2081298828125,304.1566162109375,0.7926950454711914,0.1361575573682785,0.0958460867404937,293.1307678222656,297.1499938964844,293.1499938964844,0.166249468922615,-3625.31884765625,304.1476135253906,0.964980959892273,0.2429726719856262,0.2303926050662994,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537893608212,-1488.99267578125,296.53564453125,0.5637648701667786,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883347332477569,0.806157648563385,0.806157648563385,1.0,1.0,-0.8639444708824158,0.3545885980129242,0.5093558430671692,0.1686009019613266,0.0,0.0,0.215421661734581,25.033344268798828,25.0,-3.15041732788086,-5351.50390625,73.39363861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192234382033348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542719602584839,0.1542762666940689,-4.3021946112276055e-06,0.0,0.0001209966358146,0.0,0.0,7.235440731048584,0.0,0.0,0.0,0.27852463722229,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763926282525062,-1852.81201171875,304.1476745605469,0.7807109355926514,0.1303050220012664,0.1177172064781189,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640555620193481,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809803158044815,-1505.99853515625,304.1548156738281,0.7924338579177856,0.1359223872423172,0.0956306830048561,293.130126953125,297.1499938964844,293.1499938964844,0.1668193489313125,-3635.3212890625,304.1474609375,0.9662141799926758,0.2435944080352783,0.2309712767601013,293.22869873046875,297.1499938964844,293.1499938964844,0.0039389193989336,-1483.8262939453125,296.5135498046875,0.5640555620193481,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883487999439239,0.806172788143158,0.806172788143158,1.0,1.0,-0.8650694489479065,0.3556350767612457,0.5094343423843384,0.1674349457025528,0.0,0.0,0.2168299108743667,24.971435546875,25.0,-4.205679893493652,-5368.80224609375,73.49374389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193861067295074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550328284502029,0.1550371199846267,-4.303316472942242e-06,0.0,0.0001211617200169,0.0,0.0,7.274502754211426,0.0,0.0,0.0,0.2786502540111542,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763926282525062,-1852.81201171875,304.1476745605469,0.7807109355926514,0.1303050220012664,0.1177172064781189,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640555620193481,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809803158044815,-1505.99853515625,304.1548156738281,0.7924338579177856,0.1359223872423172,0.0956306830048561,293.130126953125,297.1499938964844,293.1499938964844,0.1668193489313125,-3635.3212890625,304.1474609375,0.9662141799926758,0.2435944080352783,0.2309712767601013,293.22869873046875,297.1499938964844,293.1499938964844,0.0039389193989336,-1483.8262939453125,296.5135498046875,0.5640555620193481,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883487999439239,0.806172788143158,0.806172788143158,1.0,1.0,-0.8650694489479065,0.3556350767612457,0.5094343423843384,0.1674349457025528,0.0,0.0,0.2168299108743667,24.971435546875,25.0,-4.205679893493652,-5368.80224609375,73.49374389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193861067295074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550328284502029,0.1550371199846267,-4.303316472942242e-06,0.0,0.0001211617200169,0.0,0.0,7.274502754211426,0.0,0.0,0.0,0.2786502540111542,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769277140498161,-1862.63818359375,304.1475524902344,0.782416045665741,0.1309811025857925,0.1183192953467369,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.564346194267273,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808953866362571,-1504.93017578125,304.15338134765625,0.7925681471824646,0.1358478814363479,0.0955545753240585,293.12945556640625,297.1499938964844,293.1499938964844,0.1673953533172607,-3645.399169921875,304.1473388671875,0.9674610495567322,0.2442329376935959,0.2315681427717209,293.2255859375,297.1499938964844,293.1499938964844,0.0039251060225069,-1478.9898681640625,296.4933776855469,0.564346194267273,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883921176195144,0.8061879873275757,0.8061879873275757,1.0,1.0,-0.866404116153717,0.3567548990249634,0.5096492171287537,0.1663581132888794,0.0,0.0,0.2185479998588562,24.912755966186523,25.0,-3.443108081817627,-5389.83544921875,73.6343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196318864822387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560262590646743,0.1560305655002594,-4.3049781197623815e-06,0.0,0.0001214111543959,0.0,0.0,7.3258957862854,0.0,0.0,0.0,0.2788178026676178,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769277140498161,-1862.63818359375,304.1475524902344,0.782416045665741,0.1309811025857925,0.1183192953467369,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.564346194267273,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808953866362571,-1504.93017578125,304.15338134765625,0.7925681471824646,0.1358478814363479,0.0955545753240585,293.12945556640625,297.1499938964844,293.1499938964844,0.1673953533172607,-3645.399169921875,304.1473388671875,0.9674610495567322,0.2442329376935959,0.2315681427717209,293.2255859375,297.1499938964844,293.1499938964844,0.0039251060225069,-1478.9898681640625,296.4933776855469,0.564346194267273,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883921176195144,0.8061879873275757,0.8061879873275757,1.0,1.0,-0.866404116153717,0.3567548990249634,0.5096492171287537,0.1663581132888794,0.0,0.0,0.2185479998588562,24.912755966186523,25.0,-3.443108081817627,-5389.83544921875,73.6343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196318864822387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560262590646743,0.1560305655002594,-4.3049781197623815e-06,0.0,0.0001214111543959,0.0,0.0,7.3258957862854,0.0,0.0,0.0,0.2788178026676178,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771969556808471,-1867.5809326171875,304.14752197265625,0.7832701206207275,0.1313253790140152,0.118625707924366,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644828677177429,0.050000000745058,0.0481422394514083,293.1802062988281,297.1499938964844,293.1499938964844,0.0808846578001976,-1504.8353271484375,304.1528015136719,0.7927097678184509,0.1358488798141479,0.0955463796854019,293.1291198730469,297.1499938964844,293.1499938964844,0.1676828265190124,-3650.41552734375,304.1473083496094,0.9680750966072084,0.2445577383041381,0.2318719625473022,293.2239685058594,297.1499938964844,293.1499938964844,0.0039185509085655,-1476.6744384765625,296.48406982421875,0.5644828677177429,0.050000000745058,0.2283660471439361,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.1374206542969,1.0,0.1884237080812454,0.8061955571174622,0.8061955571174622,1.0,1.0,-0.8671205639839172,0.3573266267776489,0.5097939372062683,0.1658539772033691,0.0,0.0,0.2194664180278778,24.88583755493164,25.0,-2.817468881607056,-5400.982421875,73.71676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1197908222675323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565707772970199,0.1565750837326049,-4.305940819904208e-06,0.0,0.0001215724551002,0.0,0.0,7.354184627532959,0.0,0.0,0.0,0.2789107859134674,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774675607681274,-1872.548095703125,304.1474609375,0.7841252684593201,0.1316734999418258,0.1189357340335846,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646137595176697,0.050000000745058,0.0481414124369621,293.1781311035156,297.1499938964844,293.1499938964844,0.0808900073170661,-1504.962158203125,304.1522827148437,0.7928879261016846,0.1358704566955566,0.0955534353852272,293.1288146972656,297.1499938964844,293.1499938964844,0.1679700314998626,-3655.419677734375,304.14727783203125,0.9686824083328248,0.2448858767747879,0.2321790307760238,293.22235107421875,297.1499938964844,293.1499938964844,0.0039122137241065,-1474.4234619140625,296.4752197265625,0.5646137595176697,0.050000000745058,0.2283621281385421,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.1884612143039703,0.806190013885498,0.806190013885498,1.0,1.0,-0.8678638935089111,0.3579016625881195,0.5099622011184692,0.1653732061386108,0.0,0.0,0.2204038202762603,24.86051368713379,25.0,-2.17111611366272,-5412.31640625,73.80613708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1199738457798957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571332216262817,0.1571375280618667,-4.306958544475492e-06,0.0,0.0001217581957462,0.0,0.0,7.383468151092529,0.0,0.0,0.0,0.2790074050426483,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780119076371193,-1882.5406494140625,304.1473999023437,0.7858351469039917,0.132378488779068,0.1195646822452545,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648595094680786,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809430032968521,-1505.80078125,304.15142822265625,0.793339192867279,0.1359685361385345,0.0956076830625534,293.128173828125,297.1499938964844,293.1499938964844,0.1685439944267273,-3665.4013671875,304.147216796875,0.9698768258094788,0.245550274848938,0.2328016012907028,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001978002488,-1470.1246337890625,296.4588623046875,0.5648595094680786,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885524690151214,0.8061789274215698,0.8061789274215698,1.0,1.0,-0.8694201111793518,0.35905721783638,0.5103629231452942,0.1644883453845977,0.0,0.0,0.2222920358180999,24.81444358825684,25.0,-1.0140724182128906,-5435.14697265625,74.00385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204096749424934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582828015089035,0.1582871079444885,-4.309090854803799e-06,0.0,0.0001222005230374,0.0,0.0,7.44348669052124,0.0,0.0,0.0,0.2792061567306518,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780119076371193,-1882.5406494140625,304.1473999023437,0.7858351469039917,0.132378488779068,0.1195646822452545,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648595094680786,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809430032968521,-1505.80078125,304.15142822265625,0.793339192867279,0.1359685361385345,0.0956076830625534,293.128173828125,297.1499938964844,293.1499938964844,0.1685439944267273,-3665.4013671875,304.147216796875,0.9698768258094788,0.245550274848938,0.2328016012907028,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001978002488,-1470.1246337890625,296.4588623046875,0.5648595094680786,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885524690151214,0.8061789274215698,0.8061789274215698,1.0,1.0,-0.8694201111793518,0.35905721783638,0.5103629231452942,0.1644883453845977,0.0,0.0,0.2222920358180999,24.81444358825684,25.0,-1.0140724182128906,-5435.14697265625,74.00385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204096749424934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582828015089035,0.1582871079444885,-4.309090854803799e-06,0.0,0.0001222005230374,0.0,0.0,7.44348669052124,0.0,0.0,0.0,0.2792061567306518,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.078558899462223,-1892.5850830078125,304.1473693847656,0.787539005279541,0.1330917477607727,0.1202020943164825,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650860667228699,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810471698641777,-1507.3516845703125,304.1507873535156,0.7939046025276184,0.1361334472894668,0.0957100763916969,293.1275939941406,297.1499938964844,293.1499938964844,0.1691180616617202,-3675.36328125,304.1471862792969,0.9710444808006288,0.2462232410907745,0.2334330379962921,293.2156982421875,297.1499938964844,293.1499938964844,0.003889063373208,-1466.1092529296875,296.44415283203125,0.5650860667228699,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886631697416305,0.8061679005622864,0.8061679005622864,1.0,1.0,-0.8710558414459229,0.360211431980133,0.5108444094657898,0.1637106984853744,0.0,0.0,0.2241525501012802,24.774099349975582,25.0,-0.1631625592708587,-5457.81396484375,74.22411346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209303513169288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594326049089431,0.1594369113445282,-4.311273642088054e-06,0.0,0.0001227289321832,0.0,0.0,7.503711223602295,0.0,0.0,0.0,0.2794063687324524,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.078558899462223,-1892.5850830078125,304.1473693847656,0.787539005279541,0.1330917477607727,0.1202020943164825,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650860667228699,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810471698641777,-1507.3516845703125,304.1507873535156,0.7939046025276184,0.1361334472894668,0.0957100763916969,293.1275939941406,297.1499938964844,293.1499938964844,0.1691180616617202,-3675.36328125,304.1471862792969,0.9710444808006288,0.2462232410907745,0.2334330379962921,293.2156982421875,297.1499938964844,293.1499938964844,0.003889063373208,-1466.1092529296875,296.44415283203125,0.5650860667228699,0.050000000745058,0.2283480018377304,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886631697416305,0.8061679005622864,0.8061679005622864,1.0,1.0,-0.8710558414459229,0.360211431980133,0.5108444094657898,0.1637106984853744,0.0,0.0,0.2241525501012802,24.774099349975582,25.0,-0.1631625592708587,-5457.81396484375,74.22411346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209303513169288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594326049089431,0.1594369113445282,-4.311273642088054e-06,0.0,0.0001227289321832,0.0,0.0,7.503711223602295,0.0,0.0,0.0,0.2794063687324524,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791072770953178,-1902.6612548828125,304.1473388671875,0.789233922958374,0.133810207247734,0.1208448931574821,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652971863746643,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811980739235878,-1509.5587158203125,304.1502685546875,0.7945751547813416,0.1363591104745865,0.0958559513092041,293.1270446777344,297.1499938964844,293.1499938964844,0.1696930229663849,-3685.3251953125,304.1471862792969,0.9721877574920654,0.2469026297330856,0.2340710759162902,293.2123107910156,297.1499938964844,293.1499938964844,0.0038788188248872,-1462.3922119140625,296.430908203125,0.5652971863746643,0.050000000745058,0.2283416986465454,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887908428907394,0.8061484098434448,0.8061484098434448,1.0,1.0,-0.8727588057518005,0.361356109380722,0.5114026665687561,0.1630431115627288,0.0,0.0,0.225949689745903,24.73883819580078,25.0,0.4029850661754608,-5480.109375,74.46403503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215205714106559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605567038059234,0.1605610102415084,-4.31344187745708e-06,0.0,0.0001233279326697,0.0,0.0,7.562753677368164,0.0,0.0,0.0,0.2796031534671783,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791072770953178,-1902.6612548828125,304.1473388671875,0.789233922958374,0.133810207247734,0.1208448931574821,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652971863746643,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811980739235878,-1509.5587158203125,304.1502685546875,0.7945751547813416,0.1363591104745865,0.0958559513092041,293.1270446777344,297.1499938964844,293.1499938964844,0.1696930229663849,-3685.3251953125,304.1471862792969,0.9721877574920654,0.2469026297330856,0.2340710759162902,293.2123107910156,297.1499938964844,293.1499938964844,0.0038788188248872,-1462.3922119140625,296.430908203125,0.5652971863746643,0.050000000745058,0.2283416986465454,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887908428907394,0.8061484098434448,0.8061484098434448,1.0,1.0,-0.8727588057518005,0.361356109380722,0.5114026665687561,0.1630431115627288,0.0,0.0,0.225949689745903,24.73883819580078,25.0,0.4029850661754608,-5480.109375,74.46403503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215205714106559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605567038059234,0.1605610102415084,-4.31344187745708e-06,0.0,0.0001233279326697,0.0,0.0,7.562753677368164,0.0,0.0,0.0,0.2796031534671783,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796564146876335,-1912.759033203125,304.1473083496094,0.7909197807312012,0.1345326751470565,0.1214913725852966,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.565496563911438,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813930556178093,-1512.388671875,304.1498718261719,0.7953471541404724,0.1366420984268188,0.0960425660014152,293.12652587890625,297.1499938964844,293.1499938964844,0.1702694147825241,-3695.298828125,304.14715576171875,0.9733099937438964,0.2475873529911041,0.2347143590450287,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694783579558,-1458.986328125,296.41900634765625,0.565496563911438,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.13702392578125,1.0,0.1889335662126541,0.8061289191246033,0.8061289191246033,1.0,1.0,-0.8745219111442566,0.3624877035617828,0.5120342373847961,0.1624876409769058,0.0,0.0,0.2276587635278701,24.708051681518555,25.0,0.7747270464897156,-5501.93359375,74.72161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221627742052078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616373211145401,0.1616416424512863,-4.315553269407246e-06,0.0,0.000123979683849,0.0,0.0,7.61965799331665,0.0,0.0,0.0,0.2797932028770447,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796564146876335,-1912.759033203125,304.1473083496094,0.7909197807312012,0.1345326751470565,0.1214913725852966,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.565496563911438,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813930556178093,-1512.388671875,304.1498718261719,0.7953471541404724,0.1366420984268188,0.0960425660014152,293.12652587890625,297.1499938964844,293.1499938964844,0.1702694147825241,-3695.298828125,304.14715576171875,0.9733099937438964,0.2475873529911041,0.2347143590450287,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694783579558,-1458.986328125,296.41900634765625,0.565496563911438,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.13702392578125,1.0,0.1889335662126541,0.8061289191246033,0.8061289191246033,1.0,1.0,-0.8745219111442566,0.3624877035617828,0.5120342373847961,0.1624876409769058,0.0,0.0,0.2276587635278701,24.708051681518555,25.0,0.7747270464897156,-5501.93359375,74.72161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221627742052078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616373211145401,0.1616416424512863,-4.315553269407246e-06,0.0,0.000123979683849,0.0,0.0,7.61965799331665,0.0,0.0,0.0,0.2797932028770447,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799326002597808,-1917.8406982421875,304.14727783203125,0.7917666435241699,0.1348994821310043,0.1218177452683448,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655947327613831,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0815068706870079,-1514.03515625,304.1496887207031,0.7957747578620911,0.1368062496185302,0.0961511954665184,293.12628173828125,297.1499938964844,293.1499938964844,0.1705584675073623,-3700.295654296875,304.14715576171875,0.973868191242218,0.247933343052864,0.235038623213768,293.20721435546875,297.1499938964844,293.1499938964844,0.0038651444483548,-1457.3984375,296.4136047363281,0.5655947327613831,0.050000000745058,0.228332832455635,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.89532470703125,293.2085876464844,291.1374206542969,1.0,0.1890101283788681,0.8061192035675049,0.8061192035675049,1.0,1.0,-0.8754288554191589,0.3630498349666595,0.512378990650177,0.1622526049613952,0.0,0.0,0.2284687012434005,24.69389533996582,25.0,1.0144003629684448,-5512.54638671875,74.85689544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1224969998002052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621555089950561,0.1621598303318023,-4.316576905694092e-06,0.0,0.000124318874441,0.0,0.0,7.646999835968018,0.0,0.0,0.0,0.2798846364021301,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802117809653282,-1922.9793701171875,304.14727783203125,0.7926252484321594,0.1352713704109192,0.1221487745642662,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656948685646057,0.050000000745058,0.0481346063315868,293.1598815917969,297.1499938964844,293.1499938964844,0.0816316977143287,-1515.8380126953125,304.1495056152344,0.7962347865104675,0.1369855999946594,0.0962704718112945,293.12603759765625,297.1499938964844,293.1499938964844,0.1708485782146453,-3705.307373046875,304.1471252441406,0.974429726600647,0.2482824623584747,0.2353657633066177,293.2055358886719,297.1499938964844,293.1499938964844,0.0038610168267041,-1455.879150390625,296.4085388183594,0.5656948685646057,0.050000000745058,0.2283298522233963,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.1379089355469,1.0,0.1890899389982223,0.8061049580574036,0.8061049580574036,1.0,1.0,-0.8763574957847595,0.3636114597320556,0.5127460360527039,0.1620464324951172,0.0,0.0,0.2292365282773971,24.680147171020508,25.0,1.2349529266357422,-5522.947265625,74.99673461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.122836023569107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626521795988083,0.1626565009355545,-4.317570528655779e-06,0.0,0.0001246629544766,0.0,0.0,7.6732497215271,0.0,0.0,0.0,0.2799725532531738,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807772278785705,-1933.39599609375,304.1472473144531,0.7943631410598755,0.1360227018594741,0.1228200942277908,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977031707764,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819146931171417,-1519.921630859375,304.1492004394531,0.7972435355186462,0.1373860239982605,0.0965394079685211,293.12554931640625,297.1499938964844,293.1499938964844,0.1714347451925277,-3715.42822265625,304.1471252441406,0.9755560755729676,0.2489868700504303,0.2360270023345947,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534337654709,-1453.0811767578125,296.3993530273437,0.5658977031707764,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892589628696441,0.8060764074325562,0.8060764074325562,1.0,1.0,-0.87827068567276,0.364730030298233,0.5135406255722046,0.1617196798324585,0.0,0.0,0.230663388967514,24.65428352355957,25.0,1.3513035774230957,-5543.08251953125,75.2891616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235177367925643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635757982730865,0.1635801196098327,-4.319435902289115e-06,0.0,0.0001253547961823,0.0,0.0,7.722150802612305,0.0,0.0,0.0,0.28013676404953,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807772278785705,-1933.39599609375,304.1472473144531,0.7943631410598755,0.1360227018594741,0.1228200942277908,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658977031707764,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819146931171417,-1519.921630859375,304.1492004394531,0.7972435355186462,0.1373860239982605,0.0965394079685211,293.12554931640625,297.1499938964844,293.1499938964844,0.1714347451925277,-3715.42822265625,304.1471252441406,0.9755560755729676,0.2489868700504303,0.2360270023345947,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534337654709,-1453.0811767578125,296.3993530273437,0.5658977031707764,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892589628696441,0.8060764074325562,0.8060764074325562,1.0,1.0,-0.87827068567276,0.364730030298233,0.5135406255722046,0.1617196798324585,0.0,0.0,0.230663388967514,24.65428352355957,25.0,1.3513035774230957,-5543.08251953125,75.2891616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235177367925643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635757982730865,0.1635801196098327,-4.319435902289115e-06,0.0,0.0001253547961823,0.0,0.0,7.722150802612305,0.0,0.0,0.0,0.28013676404953,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813473612070083,-1943.9111328125,304.147216796875,0.7961085438728333,0.1367789655923843,0.1234970018267631,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661002397537231,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822383239865303,-1524.5897216796875,304.14892578125,0.7983535528182983,0.1378370970487594,0.09684469550848,293.1251220703125,297.1499938964844,293.1499938964844,0.1720277070999145,-3725.660888671875,304.1470947265625,0.9766770601272584,0.249696746468544,0.2366940826177597,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467836566269,-1450.6240234375,296.3913269042969,0.5661002397537231,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894394159317016,0.8060479164123535,0.8060479164123535,1.0,1.0,-0.8802412748336792,0.3658352196216583,0.5144060254096985,0.1615032255649566,0.0,0.0,0.2319715917110443,24.63102149963379,25.0,1.309161901473999,-5562.67529296875,75.59636688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241880282759666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644252836704254,0.1644296050071716,-4.321151209296659e-06,0.0,0.0001260350545635,0.0,0.0,7.767192363739014,0.0,0.0,0.0,0.2802879810333252,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813473612070083,-1943.9111328125,304.147216796875,0.7961085438728333,0.1367789655923843,0.1234970018267631,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661002397537231,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822383239865303,-1524.5897216796875,304.14892578125,0.7983535528182983,0.1378370970487594,0.09684469550848,293.1251220703125,297.1499938964844,293.1499938964844,0.1720277070999145,-3725.660888671875,304.1470947265625,0.9766770601272584,0.249696746468544,0.2366940826177597,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467836566269,-1450.6240234375,296.3913269042969,0.5661002397537231,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894394159317016,0.8060479164123535,0.8060479164123535,1.0,1.0,-0.8802412748336792,0.3658352196216583,0.5144060254096985,0.1615032255649566,0.0,0.0,0.2319715917110443,24.63102149963379,25.0,1.309161901473999,-5562.67529296875,75.59636688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241880282759666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644252836704254,0.1644296050071716,-4.321151209296659e-06,0.0,0.0001260350545635,0.0,0.0,7.767192363739014,0.0,0.0,0.0,0.2802879810333252,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.081919327378273,-1954.470703125,304.1471862792969,0.7978546619415283,0.1375376880168914,0.124176524579525,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663025379180908,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825975462794303,-1529.7705078125,304.148681640625,0.7995527386665344,0.1383333653211593,0.0971821993589401,293.12469482421875,297.1499938964844,293.1499938964844,0.1726248860359192,-3735.958984375,304.1470642089844,0.9777899384498596,0.250410258769989,0.2373649179935455,293.1952819824219,297.1499938964844,293.1499938964844,0.0038410236593335,-1448.4898681640625,296.3844299316406,0.5663025379180908,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.204345703125,291.1407165527344,1.0,0.1896297633647918,0.8060141205787659,0.8060141205787659,1.0,1.0,-0.8822581768035889,0.3669222593307495,0.5153359174728394,0.1613934934139251,0.0,0.0,0.2331651598215103,24.610197067260746,25.0,1.2631831169128418,-5581.76416015625,75.91631317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248319372534751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652061492204666,0.1652104705572128,-4.322736458561849e-06,0.0,0.0001266885519726,0.0,0.0,7.808663845062256,0.0,0.0,0.0,0.28042733669281,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.081919327378273,-1954.470703125,304.1471862792969,0.7978546619415283,0.1375376880168914,0.124176524579525,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663025379180908,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825975462794303,-1529.7705078125,304.148681640625,0.7995527386665344,0.1383333653211593,0.0971821993589401,293.12469482421875,297.1499938964844,293.1499938964844,0.1726248860359192,-3735.958984375,304.1470642089844,0.9777899384498596,0.250410258769989,0.2373649179935455,293.1952819824219,297.1499938964844,293.1499938964844,0.0038410236593335,-1448.4898681640625,296.3844299316406,0.5663025379180908,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.204345703125,291.1407165527344,1.0,0.1896297633647918,0.8060141205787659,0.8060141205787659,1.0,1.0,-0.8822581768035889,0.3669222593307495,0.5153359174728394,0.1613934934139251,0.0,0.0,0.2331651598215103,24.610197067260746,25.0,1.2631831169128418,-5581.76416015625,75.91631317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248319372534751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652061492204666,0.1652104705572128,-4.322736458561849e-06,0.0,0.0001266885519726,0.0,0.0,7.808663845062256,0.0,0.0,0.0,0.28042733669281,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.08249232172966,-1965.0596923828125,304.14715576171875,0.7995996475219727,0.138297900557518,0.1248575523495674,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.566505491733551,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829909518361091,-1535.4449462890625,304.1484680175781,0.8008376359939575,0.1388731747865677,0.0975506454706192,293.12432861328125,297.1499938964844,293.1499938964844,0.1732257306575775,-3746.312255859375,304.14703369140625,0.9788944125175476,0.2511265873908996,0.2380385845899582,293.19189453125,297.1499938964844,293.1499938964844,0.0038361782208085,-1446.688720703125,296.37872314453125,0.566505491733551,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2032470703125,291.1415710449219,1.0,0.1898292750120163,0.8059803247451782,0.8059803247451782,1.0,1.0,-0.8843174576759338,0.3679901957511902,0.5163272619247437,0.1613892167806625,0.0,0.0,0.2342453449964523,24.591642379760746,25.0,1.19133722782135,-5600.2783203125,76.2481460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254364550113678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659165173768997,0.1659208536148071,-4.324187102611177e-06,0.0,0.0001273020607186,0.0,0.0,7.84645414352417,0.0,0.0,0.0,0.2805544435977936,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.08249232172966,-1965.0596923828125,304.14715576171875,0.7995996475219727,0.138297900557518,0.1248575523495674,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.566505491733551,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829909518361091,-1535.4449462890625,304.1484680175781,0.8008376359939575,0.1388731747865677,0.0975506454706192,293.12432861328125,297.1499938964844,293.1499938964844,0.1732257306575775,-3746.312255859375,304.14703369140625,0.9788944125175476,0.2511265873908996,0.2380385845899582,293.19189453125,297.1499938964844,293.1499938964844,0.0038361782208085,-1446.688720703125,296.37872314453125,0.566505491733551,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8634948730469,293.2032470703125,291.1415710449219,1.0,0.1898292750120163,0.8059803247451782,0.8059803247451782,1.0,1.0,-0.8843174576759338,0.3679901957511902,0.5163272619247437,0.1613892167806625,0.0,0.0,0.2342453449964523,24.591642379760746,25.0,1.19133722782135,-5600.2783203125,76.2481460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254364550113678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659165173768997,0.1659208536148071,-4.324187102611177e-06,0.0,0.0001273020607186,0.0,0.0,7.84645414352417,0.0,0.0,0.0,0.2805544435977936,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827790945768356,-1970.363037109375,304.14715576171875,0.8004716038703918,0.1386782974004745,0.125198408961296,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666075348854065,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0832001864910125,-1538.4637451171875,304.1483764648437,0.8015116453170776,0.1391589492559433,0.0977461710572242,293.1241455078125,297.1499938964844,293.1499938964844,0.1735275387763977,-3751.51025390625,304.14703369140625,0.9794437885284424,0.2514856457710266,0.2383763343095779,293.190185546875,297.1499938964844,293.1499938964844,0.0038341111503541,-1445.918212890625,296.3763122558594,0.5666075348854065,0.050000000745058,0.2283027321100235,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.20269775390625,291.1419677734375,1.0,0.1899322420358657,0.8059634566307068,0.8059634566307068,1.0,1.0,-0.8853621482849121,0.3685166835784912,0.5168454647064209,0.1614264398813247,0.0,0.0,0.2347451746463775,24.58314514160156,25.0,1.1452888250350952,-5609.31103515625,76.41829681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257203072309494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662462055683136,0.166250541806221,-4.324861947679892e-06,0.0,0.0001275901304325,0.0,0.0,7.864010810852051,0.0,0.0,0.0,0.280613511800766,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830659344792366,-1975.6702880859373,304.14715576171875,0.8013434410095215,0.1390587836503982,0.1255393475294113,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667105317115784,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834164470434188,-1541.5845947265625,304.1482849121094,0.8022037744522095,0.1394537389278412,0.0979480370879173,293.1239929199219,297.1499938964844,293.1499938964844,0.1738301217555999,-3756.7197265625,304.14703369140625,0.9799916744232178,0.2518452107906341,0.2387145161628723,293.1884765625,297.1499938964844,293.1499938964844,0.0038322540931403,-1445.224609375,296.3741455078125,0.5667105317115784,0.050000000745058,0.2282996773719787,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021484375,291.142333984375,1.0,0.1900369673967361,0.8059430122375488,0.8059430122375488,1.0,1.0,-0.8864150047302246,0.3690370917320251,0.5173779129981995,0.1614893674850464,0.0,0.0,0.2352230250835418,24.575071334838867,25.0,1.0964261293411257,-5618.20458984375,76.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.1259923577308654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665619164705276,0.1665662378072738,-4.325509053160204e-06,0.0,0.0001278662239201,0.0,0.0,7.880833148956299,0.0,0.0,0.0,0.2806701362133026,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836396142840385,-1986.2918701171875,304.14715576171875,0.8030861616134644,0.1398195475339889,0.1262211948633194,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669195055961609,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838712602853775,-1548.150390625,304.1481018066406,0.8036453723907471,0.1400715559720993,0.0983718931674957,293.1236877441406,297.1499938964844,293.1499938964844,0.1744376569986343,-3767.17431640625,304.1470031738281,0.9810830354690552,0.2525655329227447,0.2393921315670013,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292312528938,-1444.0908203125,296.3706970214844,0.5669195055961609,0.050000000745058,0.2282934933900833,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902518421411514,0.8059021234512329,0.8059021234512329,1.0,1.0,-0.8885462880134583,0.3700605928897857,0.5184857249259949,0.1616941839456558,0.0,0.0,0.2361109405755996,24.56020736694336,25.0,0.991671621799469,-5635.5234375,76.94322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264957189559936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671499758958816,0.1671542972326278,-4.326716407376807e-06,0.0,0.0001283770689042,0.0,0.0,7.912193775177002,0.0,0.0,0.0,0.2807756960391998,4.0,0.0,1.0
