time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.091974526643753,-2141.34814453125,304.1473083496094,0.8264477849006653,0.150811955332756,0.1360766738653183,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700082778930664,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929935723543167,-1680.316162109375,304.1466979980469,0.8287373781204224,0.1521988660097122,0.1067844107747078,293.1226806640625,297.1499938964844,293.1499938964844,0.1836259514093399,-3924.43212890625,304.14703369140625,0.9957041144371032,0.2631731629371643,0.2493915259838104,293.1340026855469,297.1499938964844,293.1499938964844,0.0038936170749366,-1467.3497314453125,296.4544982910156,0.5700082778930664,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939556449651718,0.8049975633621216,0.8049975633621216,1.0,1.0,-0.9223416447639464,0.3843545615673065,0.5379870533943176,0.169991135597229,0.0,0.0,0.2485941648483276,24.469457626342773,25.0,0.0741787776350975,-5871.42578125,82.92926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311404854059219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754007041454315,0.1754050403833389,-4.3431450649222825e-06,0.0,0.0001330909144598,0.0,0.0,8.35448932647705,0.0,0.0,0.0,0.2822591662406921,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925067216157913,-2151.263427734375,304.1473083496094,0.8278381824493408,0.1514915823936462,0.1367050260305404,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900720596313,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.0936354175209999,-1689.611328125,304.146728515625,0.8303630948066711,0.1530402898788452,0.1073736399412155,293.1228942871094,297.1499938964844,293.1499938964844,0.1841949820518493,-3934.111083984375,304.1470642089844,0.99650239944458,0.2638217806816101,0.2500031590461731,293.13055419921875,297.1499938964844,293.1499938964844,0.0039052085485309,-1471.5411376953125,296.469482421875,0.5701900720596313,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942132264375686,0.8049196600914001,0.8049196600914001,1.0,1.0,-0.924529492855072,0.3851802945137024,0.5393491983413696,0.1707919985055923,0.0,0.0,0.2495057582855224,24.47240829467773,25.0,-0.2856736183166504,-5886.80078125,83.34249114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.131495252251625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176007866859436,0.1760122179985046,-4.344360149843851e-06,0.0,0.0001334509579464,0.0,0.0,8.387286186218262,0.0,0.0,0.0,0.2823694348335266,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925067216157913,-2151.263427734375,304.1473083496094,0.8278381824493408,0.1514915823936462,0.1367050260305404,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701900720596313,0.050000000745058,0.0481067821383476,293.11981201171875,297.1499938964844,293.1499938964844,0.0936354175209999,-1689.611328125,304.146728515625,0.8303630948066711,0.1530402898788452,0.1073736399412155,293.1228942871094,297.1499938964844,293.1499938964844,0.1841949820518493,-3934.111083984375,304.1470642089844,0.99650239944458,0.2638217806816101,0.2500031590461731,293.13055419921875,297.1499938964844,293.1499938964844,0.0039052085485309,-1471.5411376953125,296.469482421875,0.5701900720596313,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942132264375686,0.8049196600914001,0.8049196600914001,1.0,1.0,-0.924529492855072,0.3851802945137024,0.5393491983413696,0.1707919985055923,0.0,0.0,0.2495057582855224,24.47240829467773,25.0,-0.2856736183166504,-5886.80078125,83.34249114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.131495252251625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176007866859436,0.1760122179985046,-4.344360149843851e-06,0.0,0.0001334509579464,0.0,0.0,8.387286186218262,0.0,0.0,0.0,0.2823694348335266,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.092982992529869,-2160.12744140625,304.1474304199219,0.8292096853256226,0.1521062403917312,0.1372653841972351,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697966575623,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945334881544113,-1702.6688232421875,304.1462707519531,0.8326820731163025,0.1545784622430801,0.1082063987851142,293.12310791015625,297.1499938964844,293.1499938964844,0.1847599595785141,-3943.7197265625,304.1471252441406,0.9973909258842468,0.2644659280776977,0.2506097853183746,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177667349576,-1476.080810546875,296.4856872558594,0.5704697966575623,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944730877876281,0.8048383593559265,0.8048383593559265,1.0,1.0,-0.9269176721572876,0.386092871427536,0.540824830532074,0.1716396808624267,0.0,0.0,0.2504633963108063,24.462865829467773,25.0,-0.39933642745018,-5903.28759765625,83.77520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318604946136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766546815633773,0.1766590327024459,-4.3456443563627545e-06,0.0,0.000133821653435,0.0,0.0,8.422240257263184,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.092982992529869,-2160.12744140625,304.1474304199219,0.8292096853256226,0.1521062403917312,0.1372653841972351,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697966575623,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945334881544113,-1702.6688232421875,304.1462707519531,0.8326820731163025,0.1545784622430801,0.1082063987851142,293.12310791015625,297.1499938964844,293.1499938964844,0.1847599595785141,-3943.7197265625,304.1471252441406,0.9973909258842468,0.2644659280776977,0.2506097853183746,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177667349576,-1476.080810546875,296.4856872558594,0.5704697966575623,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944730877876281,0.8048383593559265,0.8048383593559265,1.0,1.0,-0.9269176721572876,0.386092871427536,0.540824830532074,0.1716396808624267,0.0,0.0,0.2504633963108063,24.462865829467773,25.0,-0.39933642745018,-5903.28759765625,83.77520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318604946136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766546815633773,0.1766590327024459,-4.3456443563627545e-06,0.0,0.000133821653435,0.0,0.0,8.422240257263184,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934451073408126,-2168.744384765625,304.1474914550781,0.8310064673423767,0.1526980549097061,0.1377967596054077,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711700916290283,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.09673473238945,-1734.762939453125,304.1438293457031,0.8383914828300476,0.1579062640666961,0.1102552637457847,293.1231689453125,297.1499938964844,293.1499938964844,0.1851004958152771,-3949.393310546875,304.14752197265625,0.9984408020973206,0.2651352882385254,0.2509314715862274,293.12359619140625,297.1499938964844,293.1499938964844,0.00393126020208,-1481.02099609375,296.5025634765625,0.5711700916290283,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947654336690902,0.8047569990158081,0.8047569990158081,1.0,1.0,-0.9303762912750244,0.3874911069869995,0.5428851842880249,0.1726804971694946,0.0,0.0,0.2516542971134186,24.4010066986084,25.0,-2.1376492977142334,-5923.814453125,84.32846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322423964738845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774001866579055,0.1774045377969741,-4.347030881035607e-06,0.0,0.0001342092145932,0.0,0.0,8.462397575378418,0.0,0.0,0.0,0.2826210260391235,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934451073408126,-2168.744384765625,304.1474914550781,0.8310064673423767,0.1526980549097061,0.1377967596054077,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711700916290283,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.09673473238945,-1734.762939453125,304.1438293457031,0.8383914828300476,0.1579062640666961,0.1102552637457847,293.1231689453125,297.1499938964844,293.1499938964844,0.1851004958152771,-3949.393310546875,304.14752197265625,0.9984408020973206,0.2651352882385254,0.2509314715862274,293.12359619140625,297.1499938964844,293.1499938964844,0.00393126020208,-1481.02099609375,296.5025634765625,0.5711700916290283,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947654336690902,0.8047569990158081,0.8047569990158081,1.0,1.0,-0.9303762912750244,0.3874911069869995,0.5428851842880249,0.1726804971694946,0.0,0.0,0.2516542971134186,24.4010066986084,25.0,-2.1376492977142334,-5923.814453125,84.32846069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322423964738845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774001866579055,0.1774045377969741,-4.347030881035607e-06,0.0,0.0001342092145932,0.0,0.0,8.462397575378418,0.0,0.0,0.0,0.2826210260391235,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936747044324874,-2173.029052734375,304.1475524902344,0.8318195343017578,0.1529897004365921,0.1380579769611358,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714524388313293,0.050000000745058,0.0480991899967193,293.0964660644531,297.1499938964844,293.1499938964844,0.0981790125370025,-1755.7596435546875,304.142333984375,0.8419176936149597,0.1599161773920059,0.111593909561634,293.1227722167969,297.1499938964844,293.1499938964844,0.1849420219659805,-3946.561279296875,304.1482849121094,0.998537540435791,0.2655538916587829,0.2507199645042419,293.1217956542969,297.1499938964844,293.1499938964844,0.0039386586286127,-1483.739013671875,296.5113830566406,0.5714524388313293,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441650390625,291.1403503417969,1.0,0.1949196010828018,0.8047163486480713,0.8047163486480713,1.0,1.0,-0.9320260882377625,0.388151615858078,0.5438745021820068,0.1731944531202316,0.0,0.0,0.2523911595344543,24.37991523742676,25.0,-2.227402925491333,-5935.58837890625,84.60742950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1324454545974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778773665428161,0.1778817176818847,-4.347881713329116e-06,0.0,0.0001344152988167,0.0,0.0,8.488058090209961,0.0,0.0,0.0,0.2827059328556061,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938992798328399,-2177.212158203125,304.1475830078125,0.8325685858726501,0.1532791405916214,0.1383174359798431,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716813802719116,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997370257973671,-1778.3302001953125,304.1408996582031,0.8456295728683472,0.1620406359434127,0.1130359545350074,293.1218566894531,297.1499938964844,293.1499938964844,0.1846148669719696,-3940.780029296875,304.149169921875,0.9984031319618224,0.2660747170448303,0.2503241896629333,293.1199645996094,297.1499938964844,293.1499938964844,0.0039463439024984,-1486.5340576171875,296.5208740234375,0.5716813802719116,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.1408996582031,291.1398620605469,1.0,0.1950761377811432,0.8046678900718689,0.8046678900718689,1.0,1.0,-0.933584690093994,0.388769268989563,0.5448154211044312,0.1736945509910583,0.0,0.0,0.2531255483627319,24.36609268188477,25.0,-1.6357345581054688,-5947.51416015625,84.88085174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1326591968536377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783823817968368,0.1783867329359054,-4.348845777712995e-06,0.0,0.000134632224217,0.0,0.0,8.515356063842773,0.0,0.0,0.0,0.2827965915203094,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943362563848495,-2185.335693359375,304.14764404296875,0.834019124507904,0.1538513600826263,0.1388306617736816,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030478477478027,-1825.9957275390625,304.138427734375,0.8534208536148071,0.1664665043354034,0.1160856708884239,293.11865234375,297.1499938964844,293.1499938964844,0.1837718188762664,-3926.042724609375,304.1508178710937,0.9979248046875,0.267439603805542,0.2493531703948974,293.1161804199219,297.1499938964844,293.1499938964844,0.0039625032804906,-1492.3529052734375,296.54168701171875,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953961998224258,0.8045709133148193,0.8045709133148193,1.0,1.0,-0.9366776943206788,0.389992743730545,0.5466849207878113,0.1746943295001983,0.0,0.0,0.2545154690742492,24.34350204467773,25.0,-0.5203126668930054,-5970.4404296875,85.43344116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331180334091186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793573647737503,0.1793617159128189,-4.350851668277755e-06,0.0,0.0001350978855043,0.0,0.0,8.568398475646973,0.0,0.0,0.0,0.2829750478267669,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943362563848495,-2185.335693359375,304.14764404296875,0.834019124507904,0.1538513600826263,0.1388306617736816,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064209938049,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030478477478027,-1825.9957275390625,304.138427734375,0.8534208536148071,0.1664665043354034,0.1160856708884239,293.11865234375,297.1499938964844,293.1499938964844,0.1837718188762664,-3926.042724609375,304.1508178710937,0.9979248046875,0.267439603805542,0.2493531703948974,293.1161804199219,297.1499938964844,293.1499938964844,0.0039625032804906,-1492.3529052734375,296.54168701171875,0.5721064209938049,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953961998224258,0.8045709133148193,0.8045709133148193,1.0,1.0,-0.9366776943206788,0.389992743730545,0.5466849207878113,0.1746943295001983,0.0,0.0,0.2545154690742492,24.34350204467773,25.0,-0.5203126668930054,-5970.4404296875,85.43344116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1331180334091186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793573647737503,0.1793617159128189,-4.350851668277755e-06,0.0,0.0001350978855043,0.0,0.0,8.568398475646973,0.0,0.0,0.0,0.2829750478267669,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947680249810218,-2193.366943359375,304.147705078125,0.8355894684791565,0.1544153988361358,0.1393355876207351,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.106473259627819,-1874.9105224609373,304.1365966796875,0.8615496158599854,0.1709424257278442,0.1192078590393066,293.1142578125,297.1499938964844,293.1499938964844,0.1831150203943252,-3914.6826171875,304.1516418457031,0.9977819323539734,0.2691221237182617,0.2486085742712021,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798403158783,-1498.60302734375,296.5640869140625,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957340985536575,0.8044739961624146,0.8044739961624146,1.0,1.0,-0.940114974975586,0.3913720846176147,0.5487428903579712,0.1757601946592331,0.0,0.0,0.2559546530246734,24.307716369628903,25.0,-0.7763219475746155,-5994.1044921875,86.03374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336152255535125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803340017795562,0.1803383529186248,-4.352838004706428e-06,0.0,0.0001356024586129,0.0,0.0,8.621573448181152,0.0,0.0,0.0,0.2831544876098633,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947680249810218,-2193.366943359375,304.147705078125,0.8355894684791565,0.1544153988361358,0.1393355876207351,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.572646975517273,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.106473259627819,-1874.9105224609373,304.1365966796875,0.8615496158599854,0.1709424257278442,0.1192078590393066,293.1142578125,297.1499938964844,293.1499938964844,0.1831150203943252,-3914.6826171875,304.1516418457031,0.9977819323539734,0.2691221237182617,0.2486085742712021,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798403158783,-1498.60302734375,296.5640869140625,0.572646975517273,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957340985536575,0.8044739961624146,0.8044739961624146,1.0,1.0,-0.940114974975586,0.3913720846176147,0.5487428903579712,0.1757601946592331,0.0,0.0,0.2559546530246734,24.307716369628903,25.0,-0.7763219475746155,-5994.1044921875,86.03374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336152255535125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803340017795562,0.1803383529186248,-4.352838004706428e-06,0.0,0.0001356024586129,0.0,0.0,8.621573448181152,0.0,0.0,0.0,0.2831544876098633,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951954051852226,-2201.318603515625,304.14776611328125,0.83711838722229,0.1549723744392395,0.1398341953754425,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099031269550323,-1923.5001220703125,304.1353759765625,0.8695942163467407,0.1753666549921035,0.1223032921552658,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.367431640625,304.1520690917969,0.9976748824119568,0.2710082530975342,0.2479344755411148,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985459297895,-1505.3453369140625,296.58795166015625,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960872113704681,0.8043651580810547,0.8043651580810547,1.0,1.0,-0.9435986280441284,0.3927720487117767,0.5508265495300293,0.1768353134393692,0.0,0.0,0.2575046718120575,24.27716827392578,25.0,-0.6248940229415894,-6019.2578125,86.65473175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341515034437179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814013123512268,0.1814056634902954,-4.354967586550629e-06,0.0,0.0001361467147944,0.0,0.0,8.679703712463379,0.0,0.0,0.0,0.2833496630191803,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951954051852226,-2201.318603515625,304.14776611328125,0.83711838722229,0.1549723744392395,0.1398341953754425,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099031269550323,-1923.5001220703125,304.1353759765625,0.8695942163467407,0.1753666549921035,0.1223032921552658,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148463249206,-3904.367431640625,304.1520690917969,0.9976748824119568,0.2710082530975342,0.2479344755411148,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985459297895,-1505.3453369140625,296.58795166015625,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960872113704681,0.8043651580810547,0.8043651580810547,1.0,1.0,-0.9435986280441284,0.3927720487117767,0.5508265495300293,0.1768353134393692,0.0,0.0,0.2575046718120575,24.27716827392578,25.0,-0.6248940229415894,-6019.2578125,86.65473175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.283203125,18000.0,0.0,0.0,0.1341515034437179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814013123512268,0.1814056634902954,-4.354967586550629e-06,0.0,0.0001361467147944,0.0,0.0,8.679703712463379,0.0,0.0,0.0,0.2833496630191803,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956137850880622,-2209.093017578125,304.1478271484375,0.8385929465293884,0.1555220633745193,0.140326589345932,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133060976862907,-1971.3408203125,304.13458251953125,0.8774691224098206,0.1797171682119369,0.1253517270088195,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481700658798,-3894.656494140625,304.1523132324219,0.9975735545158386,0.2730565667152405,0.2473115473985672,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183449164032,-1512.4449462890625,296.6136169433594,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519470930099,0.8042563199996948,0.8042563199996948,1.0,1.0,-0.9470816254615784,0.3941746056079864,0.5529069900512695,0.1779059469699859,0.0,0.0,0.2590382695198059,24.252864837646484,25.0,-0.1981130242347717,-6044.47802734375,87.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347254365682602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824811995029449,0.1824855506420135,-4.357198577054078e-06,0.0,0.0001367291843052,0.0,0.0,8.738773345947266,0.0,0.0,0.0,0.2835488319396972,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956137850880622,-2209.093017578125,304.1478271484375,0.8385929465293884,0.1555220633745193,0.140326589345932,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133060976862907,-1971.3408203125,304.13458251953125,0.8774691224098206,0.1797171682119369,0.1253517270088195,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481700658798,-3894.656494140625,304.1523132324219,0.9975735545158386,0.2730565667152405,0.2473115473985672,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183449164032,-1512.4449462890625,296.6136169433594,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964519470930099,0.8042563199996948,0.8042563199996948,1.0,1.0,-0.9470816254615784,0.3941746056079864,0.5529069900512695,0.1779059469699859,0.0,0.0,0.2590382695198059,24.252864837646484,25.0,-0.1981130242347717,-6044.47802734375,87.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347254365682602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824811995029449,0.1824855506420135,-4.357198577054078e-06,0.0,0.0001367291843052,0.0,0.0,8.738773345947266,0.0,0.0,0.0,0.2835488319396972,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.095820240676403,-2212.927001953125,304.1478271484375,0.8393087387084961,0.1557940393686294,0.1405703425407409,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738527774810791,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149904802441597,-1994.8917236328125,304.13433837890625,0.8813195824623108,0.1818554252386093,0.1268521249294281,293.1018371582031,297.1499938964844,293.1499938964844,0.181680217385292,-3890.073974609375,304.1523742675781,0.9975253343582152,0.2741345465183258,0.2470201849937439,293.1021728515625,297.1499938964844,293.1499938964844,0.0040286504663527,-1516.1318359375,296.6270446777344,0.5738527774810791,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.1966378092765808,0.8042019605636597,0.8042019605636597,1.0,1.0,-0.9488163590431212,0.3948746621608734,0.5539416670799255,0.1784363836050033,0.0,0.0,0.2597955763339996,24.243013381958008,25.0,-0.0308199953287839,-6056.99609375,87.61017608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350247114896774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830169409513473,0.1830213069915771,-4.358317710284609e-06,0.0,0.0001370329264318,0.0,0.0,8.768141746520996,0.0,0.0,0.0,0.2836481034755707,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960249006748199,-2216.726318359375,304.1478576660156,0.8400096297264099,0.1560640931129455,0.1408123970031738,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740628838539124,0.050000000745058,0.0480837263166904,293.03485107421875,297.1499938964844,293.1499938964844,0.1166589632630348,-2018.138916015625,304.1341552734375,0.8850989937782288,0.1839638799428939,0.1283330023288726,293.09930419921875,297.1499938964844,293.1499938964844,0.181423470377922,-3885.688232421875,304.1524353027344,0.99747896194458,0.27524533867836,0.2467427998781204,293.1001281738281,297.1499938964844,293.1499938964844,0.0040392242372035,-1519.9093017578125,296.64080810546875,0.5740628838539124,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.1968255341053009,0.804141104221344,0.804141104221344,1.0,1.0,-0.9505428671836852,0.395572155714035,0.5549706816673279,0.1789612174034118,0.0,0.0,0.2605437934398651,24.23468017578125,25.0,0.1193466186523437,-6069.4521484375,87.93292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0156555175781,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353308409452438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835488975048065,0.1835532635450363,-4.359434115031036e-06,0.0,0.00013734359527,0.0,0.0,8.79733943939209,0.0,0.0,0.0,0.2837468385696411,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964291915297508,-2224.22705078125,304.1478881835937,0.8413659930229187,0.1565990149974823,0.1412916779518127,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199356094002723,-2063.562255859375,304.13397216796875,0.8924108147621155,0.1880764663219452,0.1312260776758194,293.09423828125,297.1499938964844,293.1499938964844,0.1809453815221786,-3877.533447265625,304.15240478515625,0.9973921775817872,0.2775564193725586,0.2462308853864669,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611284784972,-1527.719482421875,296.66943359375,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.13897705078125,1.0,0.197205051779747,0.8040194511413574,0.8040194511413574,1.0,1.0,-0.953960418701172,0.3969571888446808,0.5570032596588135,0.1799903661012649,0.0,0.0,0.2620032429695129,24.22244453430176,25.0,0.3574131429195404,-6094.09765625,88.58141326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.135958731174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845936775207519,0.1845980435609817,-4.361644641903695e-06,0.0,0.0001379808236379,0.0,0.0,8.854795455932617,0.0,0.0,0.0,0.2839413285255432,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964291915297508,-2224.22705078125,304.1478881835937,0.8413659930229187,0.1565990149974823,0.1412916779518127,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199356094002723,-2063.562255859375,304.13397216796875,0.8924108147621155,0.1880764663219452,0.1312260776758194,293.09423828125,297.1499938964844,293.1499938964844,0.1809453815221786,-3877.533447265625,304.15240478515625,0.9973921775817872,0.2775564193725586,0.2462308853864669,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611284784972,-1527.719482421875,296.66943359375,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.13897705078125,1.0,0.197205051779747,0.8040194511413574,0.8040194511413574,1.0,1.0,-0.953960418701172,0.3969571888446808,0.5570032596588135,0.1799903661012649,0.0,0.0,0.2620032429695129,24.22244453430176,25.0,0.3574131429195404,-6094.09765625,88.58141326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.135958731174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845936775207519,0.1845980435609817,-4.361644641903695e-06,0.0,0.0001379808236379,0.0,0.0,8.854795455932617,0.0,0.0,0.0,0.2839413285255432,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968371406197547,-2231.793212890625,304.1479187011719,0.8426864743232727,0.157147079706192,0.1417764574289322,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231105998158454,-2107.29345703125,304.134033203125,0.8993445634841919,0.1920264065265655,0.1340104937553405,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139929056167,-3870.186767578125,304.1523132324219,0.9973132610321044,0.2799768447875976,0.2457735389471054,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839612483978,-1535.843017578125,296.69927978515625,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975878775119781,0.8038977980613708,0.8038977980613708,1.0,1.0,-0.9573214054107666,0.3983262479305267,0.5589951872825623,0.1809863597154617,0.0,0.0,0.2634068727493286,24.215564727783203,25.0,0.5016777515411377,-6118.34033203125,89.23111724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365993320941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856056600809097,0.1856100261211395,-4.363804237073055e-06,0.0,0.0001386309450026,0.0,0.0,8.910581588745117,0.0,0.0,0.0,0.2841304242610931,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968371406197547,-2231.793212890625,304.1479187011719,0.8426864743232727,0.157147079706192,0.1417764574289322,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959613800049,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231105998158454,-2107.29345703125,304.134033203125,0.8993445634841919,0.1920264065265655,0.1340104937553405,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139929056167,-3870.186767578125,304.1523132324219,0.9973132610321044,0.2799768447875976,0.2457735389471054,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839612483978,-1535.843017578125,296.69927978515625,0.5747959613800049,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.1393737792969,1.0,0.1975878775119781,0.8038977980613708,0.8038977980613708,1.0,1.0,-0.9573214054107666,0.3983262479305267,0.5589951872825623,0.1809863597154617,0.0,0.0,0.2634068727493286,24.215564727783203,25.0,0.5016777515411377,-6118.34033203125,89.23111724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365993320941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856056600809097,0.1856100261211395,-4.363804237073055e-06,0.0,0.0001386309450026,0.0,0.0,8.910581588745117,0.0,0.0,0.0,0.2841304242610931,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972601771354675,-2239.638427734375,304.1479187011719,0.8439987301826477,0.1577137857675552,0.142280027270317,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261613965034485,-2149.058837890625,304.13427734375,0.905918836593628,0.1957902312278747,0.1366687566041946,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274716854095,-3863.61328125,304.1521911621094,0.9972420930862428,0.2824978232383728,0.2453673332929611,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076499037444,-1544.25439453125,296.7302551269531,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979717463254928,0.8037686347961426,0.8037686347961426,1.0,1.0,-0.9606165289878844,0.3996753692626953,0.5609411597251892,0.1819444894790649,0.0,0.0,0.2647505700588226,24.21343421936035,25.0,0.604096531867981,-6142.15234375,89.8791275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372428238391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865810006856918,0.1865853667259216,-4.3658992581185885e-06,0.0,0.0001392840204061,0.0,0.0,8.964465141296387,0.0,0.0,0.0,0.2843132615089416,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972601771354675,-2239.638427734375,304.1479187011719,0.8439987301826477,0.1577137857675552,0.142280027270317,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261613965034485,-2149.058837890625,304.13427734375,0.905918836593628,0.1957902312278747,0.1366687566041946,293.0844116210937,297.1499938964844,293.1499938964844,0.1801274716854095,-3863.61328125,304.1521911621094,0.9972420930862428,0.2824978232383728,0.2453673332929611,293.0883178710937,297.1499938964844,293.1499938964844,0.0041076499037444,-1544.25439453125,296.7302551269531,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979717463254928,0.8037686347961426,0.8037686347961426,1.0,1.0,-0.9606165289878844,0.3996753692626953,0.5609411597251892,0.1819444894790649,0.0,0.0,0.2647505700588226,24.21343421936035,25.0,0.604096531867981,-6142.15234375,89.8791275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372428238391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865810006856918,0.1865853667259216,-4.3658992581185885e-06,0.0,0.0001392840204061,0.0,0.0,8.964465141296387,0.0,0.0,0.0,0.2843132615089416,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976907089352607,-2247.618408203125,304.1478881835937,0.845284104347229,0.1582900732755661,0.1427937895059585,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290720105171203,-2188.678466796875,304.1346740722656,0.9124096035957336,0.199355810880661,0.1391904950141906,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872185707092,-3857.836181640625,304.15203857421875,0.9971795082092284,0.2851112484931946,0.2450148463249206,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321357712149,-1552.9283447265625,296.7622375488281,0.5753685235977173,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983543187379837,0.8036394715309143,0.8036394715309143,1.0,1.0,-0.963826060295105,0.4009957909584045,0.5628302693367004,0.1828625500202179,0.0,0.0,0.266017347574234,24.216068267822266,25.0,0.7476972937583923,-6165.33154296875,90.52143096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378795802593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875099092721939,0.1875142902135849,-4.367914698377717e-06,0.0,0.0001399302418576,0.0,0.0,9.015909194946287,0.0,0.0,0.0,0.2844880223274231,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976907089352607,-2247.618408203125,304.1478881835937,0.845284104347229,0.1582900732755661,0.1427937895059585,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290720105171203,-2188.678466796875,304.1346740722656,0.9124096035957336,0.199355810880661,0.1391904950141906,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872185707092,-3857.836181640625,304.15203857421875,0.9971795082092284,0.2851112484931946,0.2450148463249206,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321357712149,-1552.9283447265625,296.7622375488281,0.5753685235977173,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983543187379837,0.8036394715309143,0.8036394715309143,1.0,1.0,-0.963826060295105,0.4009957909584045,0.5628302693367004,0.1828625500202179,0.0,0.0,0.266017347574234,24.216068267822266,25.0,0.7476972937583923,-6165.33154296875,90.52143096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378795802593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875099092721939,0.1875142902135849,-4.367914698377717e-06,0.0,0.0001399302418576,0.0,0.0,9.015909194946287,0.0,0.0,0.0,0.2844880223274231,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979079976677894,-2251.6435546875,304.1478881835937,0.8459146618843079,0.1585809737443924,0.1430533975362777,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863619804382,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304709613323211,-2207.643310546875,304.1349182128906,0.915577471256256,0.2010602205991745,0.140397623181343,293.0774230957031,297.1499938964844,293.1499938964844,0.1796345263719558,-3855.24658203125,304.1519470214844,0.997151494026184,0.2864503860473633,0.2448585480451584,293.0827941894531,297.1499938964844,293.1499938964844,0.0041446625255048,-1557.3580322265625,296.77862548828125,0.5754863619804382,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.1985444277524948,0.8035748600959778,0.8035748600959778,1.0,1.0,-0.9653941988945008,0.4016426205635071,0.5637515783309937,0.1833070367574691,0.0,0.0,0.2666172683238983,24.219104766845703,25.0,0.8138476610183716,-6176.60546875,90.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381925493478775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879526376724243,0.1879570037126541,-4.368884219729807e-06,0.0,0.0001402478665113,0.0,0.0,9.040472984313965,0.0,0.0,0.0,0.2845715582370758,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.098126471042633,-2255.689208984375,304.1478576660156,0.8465368747711182,0.1588735580444336,0.1433145701885223,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755943059921265,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318301111459732,-2226.02099609375,304.1351928710937,0.9186632633209229,0.2027101367712021,0.1415673643350601,293.0751953125,297.1499938964844,293.1499938964844,0.1794933974742889,-3852.855224609375,304.15185546875,0.9971257448196412,0.2878099083900451,0.2447153478860855,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573764756321,-1561.8485107421875,296.79522705078125,0.5755943059921265,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858459472656,291.1409606933594,1.0,0.198733389377594,0.8035054802894592,0.8035054802894592,1.0,1.0,-0.9669354557991028,0.4022786021232605,0.5646568536758423,0.1837421357631683,0.0,0.0,0.2671934366226196,24.22325325012207,28.0,0.8781634569168091,-6187.640625,91.15455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1385003626346588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883796453475952,0.1883840262889862,-4.369823727756739e-06,0.0,0.0001405602670274,0.0,0.0,9.06419277191162,0.0,0.0,0.0,0.2846522927284241,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985977202653884,-2264.460693359375,304.1477966308594,0.8448337316513062,0.1594549715518951,0.1438499391078949,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344175487756729,-2260.91015625,304.13580322265625,0.9205458164215088,0.2057268023490905,0.1437562853097915,293.0733947753906,297.1499938964844,293.1499938964844,0.1821199804544448,-3899.05615234375,304.1466979980469,0.9976391792297364,0.2900813519954681,0.2477123290300369,293.07763671875,297.1499938964844,293.1499938964844,0.0041846251115202,-1571.6331787109375,296.82763671875,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003927230834961,0.8033666014671326,0.8033666014671326,1.0,1.0,-0.9738906621932985,0.4052631855010986,0.5686274766921997,0.1854620575904846,0.0,0.0,0.2686793506145477,24.640342712402344,25.0,-4.48004150390625,-6219.97265625,93.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391074210405349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893128901720047,0.1893172711133957,-4.371657269075513e-06,0.0,0.0001411763369105,0.0,0.0,9.115649223327637,0.0,0.0,0.0,0.2848273813724518,4.0,0.0,1.0
