time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799200,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32470703125,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588562011719,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3564453125,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35406494140625,0.0,0.050000000745058,0.0004721436707768,289.14208984375,291.1499938964844,271.45001220703125,270.3026428222656,272.5981750488281,271.63751220703125,288.1470642089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490276336669922,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52197265625,0.6366763710975647,0.050000000745058,0.0408314652740955,291.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5136108398437,0.6366763710975647,0.050000000745058,0.0429974980652332,290.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213623046875,0.6366763710975647,0.050000000745058,0.0317578054964542,290.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5212707519531,0.6366763710975647,0.050000000745058,0.0429974980652332,291.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5193786621094,0.6366763710975647,0.050000000745058,0.2039616256952285,288.3707275390625,291.1499938964844,271.42779541015625,270.2817687988281,284.97821044921875,287.7745666503906,288.0422058105469,1.0,0.1097121462225914,0.162697896361351,0.162697896361351,1.0,1.0,-0.43501877784729,0.012965970672667,0.422052800655365,-0.0957983285188674,0.0,0.0,0.0,10.211223602294922,60.0,-239.8340759277344,-0.0,12.285978317260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730529785156,0.6335169672966003,0.050000000745058,0.0452273413538932,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9726257324219,0.6335169672966003,0.050000000745058,0.047626569867134,291.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730224609375,0.6335169672966003,0.050000000745058,0.0351768210530281,290.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730224609375,0.6335169672966003,0.050000000745058,0.047626569867134,291.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9729309082031,0.6335169672966003,0.050000000745058,0.2259199321269989,287.93212890625,291.1499938964844,271.4056701660156,270.2616271972656,286.5536193847656,291.4601745605469,287.8044128417969,1.0,0.1210884526371955,0.325395792722702,0.325395792722702,1.0,1.0,-0.4819064736366272,0.0564008839428424,0.4255055785179138,-0.0640424564480781,0.0,0.0,0.0,12.528803825378418,60.0,-378.4197082519531,-0.0,16.677249908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.5722638368606567,0.050000000745058,0.0456733331084251,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.5722638368606567,0.050000000745058,0.0480962209403514,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.5722638368606567,0.050000000745058,0.0355237051844596,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.5722638368606567,0.050000000745058,0.0480962209403514,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.5722638368606567,0.050000000745058,0.2281477600336074,287.5515441894531,291.1499938964844,271.3617858886719,270.2235412597656,284.3424987792969,291.6129150390625,287.4209289550781,1.0,0.1405674368143081,0.650791585445404,0.650791585445404,1.0,1.0,-0.4866596162319183,0.1839720904827118,0.3026875257492065,0.0615387633442878,0.0,0.0,0.0,20.07515525817871,60.0,-741.8915405273438,-0.0,23.17595100402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.5722638368606567,0.050000000745058,0.0456733331084251,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.5722638368606567,0.050000000745058,0.0480962209403514,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.5722638368606567,0.050000000745058,0.0355237051844596,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.5722638368606567,0.050000000745058,0.0480962209403514,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699157714844,0.5722638368606567,0.050000000745058,0.2281477600336074,287.5515441894531,291.1499938964844,271.3617858886719,270.2235412597656,284.3424987792969,291.6129150390625,287.4209289550781,1.0,0.1405674368143081,0.650791585445404,0.650791585445404,1.0,1.0,-0.4866596162319183,0.1839720904827118,0.3026875257492065,0.0615387633442878,0.0,0.0,0.0,20.07515525817871,60.0,-741.8915405273438,-0.0,23.17595100402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382507324219,0.5502840876579285,0.050000000745058,0.0458105057477951,291.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382507324219,0.5502840876579285,0.050000000745058,0.048240665346384,291.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382507324219,0.5502840876579285,0.050000000745058,0.0356303937733173,290.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382507324219,0.5502840876579285,0.050000000745058,0.048240665346384,291.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382507324219,0.5502840876579285,0.050000000745058,0.2288329601287841,287.19976806640625,291.1499938964844,271.3399963378906,270.2055358886719,283.3647766113281,291.6078796386719,286.9644775390625,1.0,0.1489607691764831,0.8134894967079163,0.8134894967079163,1.0,1.0,-0.4881212115287781,0.2011976093053817,0.2869235873222351,0.0782239288091659,0.0,0.0,0.0,23.740951538085938,60.0,-1085.71923828125,-0.0,26.323347091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.816057168198267e-21,-7.355781145310224e-21,2.5397245829571336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448608398437,297.1499938964844,293.1499938964844,0.0007751819794066,-68.78374481201172,287.6801147460937,0.5333391427993774,0.050000000745058,0.0459414795041084,291.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4644775390625,0.5333391427993774,0.050000000745058,0.0483785904943943,291.0321350097656,297.1499938964844,293.1499938964844,0.0004735719121526,-27.26321792602539,287.1209716796875,0.5333391427993774,0.050000000745058,0.0357322618365287,290.7943115234375,297.1499938964844,293.1499938964844,0.0005096882232464,-45.19634246826172,287.19012451171875,0.5333391427993774,0.050000000745058,0.0483785904943943,291.6013488769531,297.1499938964844,293.1499938964844,0.0004986897693015,-203.14781188964844,287.251220703125,0.5333391427993774,0.050000000745058,0.229487195611,286.7296142578125,291.1499938964844,271.3183288574219,270.188232421875,283.1843566894531,291.6026306152344,286.5050048828125,1.0,0.1565195769071579,0.8501299619674683,0.8501299619674683,1.0,1.0,-0.4895168244838714,0.2035895437002182,0.285927265882492,0.0801712349057197,0.0,0.0,1.0,27.242656707763672,60.0,-1127.562744140625,-2648.166259765625,29.35142135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,303.5610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,2700.87890625,18000.0,0.0,0.0,5.293040521792136e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0353742465376853,0.0353749059140682,-6.577865292456408e-07,0.0,5.371763123207529e-08,0.0,0.0,0.2781707346439361,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.05224609375,297.1499938964844,293.1499938964844,0.0017411363078281,-147.65443420410156,290.0854797363281,0.5102623105049133,0.050000000745058,0.0461802743375301,291.35809326171875,297.1499938964844,293.1499938964844,0.0014879681402817,-132.87950134277344,289.7104797363281,0.5102623105049133,0.050000000745058,0.0486300513148307,291.04217529296875,297.1499938964844,293.1499938964844,0.0014231633394956,-93.86994171142578,289.5841369628906,0.5102623105049133,0.050000000745058,0.0359179899096488,290.81201171875,297.1499938964844,293.1499938964844,0.0015649608103558,-139.75503540039062,289.7864685058594,0.5102623105049133,0.050000000745058,0.0486300513148307,291.60528564453125,297.1499938964844,293.1499938964844,0.0012328473385423,-522.2509155273438,289.3374328613281,0.5102623105049133,0.050000000745058,0.2306800335645675,287.70098876953125,291.1499938964844,271.2752990722656,270.15545654296875,283.0821533203125,291.6031494140625,288.3998107910156,1.0,0.1693481802940368,0.9234108328819276,0.9234108328819276,1.0,1.0,-0.4920613765716553,0.2065384835004806,0.2855229079723358,0.082336314022541,0.0,0.0,1.0,33.62725830078125,60.0,2598.796630859375,-6796.2236328125,34.916507720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5920715332031,308.89556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,9051.62890625,18000.0,0.0,0.0,0.0290872547775506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9661220908164978,0.9661298394203186,-7.715035280853044e-06,0.0,2.9519866075133905e-05,0.0,0.0,118.04330444335938,0.0,0.0,0.0,0.5444375276565552,4.0,0.0,1.0
799680,291.05224609375,297.1499938964844,293.1499938964844,0.0017411363078281,-147.65443420410156,290.0854797363281,0.5102623105049133,0.050000000745058,0.0461802743375301,291.35809326171875,297.1499938964844,293.1499938964844,0.0014879681402817,-132.87950134277344,289.7104797363281,0.5102623105049133,0.050000000745058,0.0486300513148307,291.04217529296875,297.1499938964844,293.1499938964844,0.0014231633394956,-93.86994171142578,289.5841369628906,0.5102623105049133,0.050000000745058,0.0359179899096488,290.81201171875,297.1499938964844,293.1499938964844,0.0015649608103558,-139.75503540039062,289.7864685058594,0.5102623105049133,0.050000000745058,0.0486300513148307,291.60528564453125,297.1499938964844,293.1499938964844,0.0012328473385423,-522.2509155273438,289.3374328613281,0.5102623105049133,0.050000000745058,0.2306800335645675,287.70098876953125,291.1499938964844,271.2752990722656,270.15545654296875,283.0821533203125,291.6031494140625,288.3998107910156,1.0,0.1693481802940368,0.9234108328819276,0.9234108328819276,1.0,1.0,-0.4920613765716553,0.2065384835004806,0.2855229079723358,0.082336314022541,0.0,0.0,1.0,33.62725830078125,60.0,2598.796630859375,-6796.2236328125,34.916507720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5920715332031,308.89556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,9051.62890625,18000.0,0.0,0.0,0.0290872547775506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9661220908164978,0.9661298394203186,-7.715035280853044e-06,0.0,2.9519866075133905e-05,0.0,0.0,118.04330444335938,0.0,0.0,0.0,0.5444375276565552,4.0,0.0,1.0
799740,291.0927734375,297.1499938964844,293.1499938964844,0.0022805137559771,-180.89463806152344,292.8508605957031,0.4960007667541504,0.050000000745058,0.0463841892778873,291.38153076171875,297.1499938964844,293.1499938964844,0.001975912367925,-165.064208984375,292.4280700683594,0.4960007667541504,0.050000000745058,0.0488447844982147,291.0777587890625,297.1499938964844,293.1499938964844,0.0020026608835905,-123.56570434570312,292.4460754394531,0.4960007667541504,0.050000000745058,0.0360765904188156,290.85064697265625,297.1499938964844,293.1499938964844,0.0022108806297183,-184.6807098388672,292.7273864746094,0.4960007667541504,0.050000000745058,0.0488447844982147,291.6343078613281,297.1499938964844,293.1499938964844,0.0016388410003855,-649.439208984375,291.96661376953125,0.4960007667541504,0.050000000745058,0.2316986322402954,289.8004455566406,291.1499938964844,271.2327575683594,270.12506103515625,283.0322570800781,291.629150390625,290.150634765625,1.0,0.1795140504837036,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942342936992645,0.2085320800542831,0.2857021987438202,0.0836892053484916,0.0,0.0,1.0,39.07950973510742,60.0,2318.09326171875,-6550.0556640625,39.71367263793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6608581542969,307.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,15105.060546875,19080.0,0.0,0.0,0.0627488940954208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2500401735305786,1.25005304813385,-1.2904878531116992e-05,0.0,6.368214963003993e-05,0.0,0.0,255.5101623535156,0.0,0.0,0.0,0.7023597955703735,4.0,0.0,1.0
799800,291.0927734375,297.1499938964844,293.1499938964844,0.0022805137559771,-180.89463806152344,292.8508605957031,0.4960007667541504,0.050000000745058,0.0463841892778873,291.38153076171875,297.1499938964844,293.1499938964844,0.001975912367925,-165.064208984375,292.4280700683594,0.4960007667541504,0.050000000745058,0.0488447844982147,291.0777587890625,297.1499938964844,293.1499938964844,0.0020026608835905,-123.56570434570312,292.4460754394531,0.4960007667541504,0.050000000745058,0.0360765904188156,290.85064697265625,297.1499938964844,293.1499938964844,0.0022108806297183,-184.6807098388672,292.7273864746094,0.4960007667541504,0.050000000745058,0.0488447844982147,291.6343078613281,297.1499938964844,293.1499938964844,0.0016388410003855,-649.439208984375,291.96661376953125,0.4960007667541504,0.050000000745058,0.2316986322402954,289.8004455566406,291.1499938964844,271.2327575683594,270.12506103515625,283.0322570800781,291.629150390625,290.150634765625,1.0,0.1795140504837036,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942342936992645,0.2085320800542831,0.2857021987438202,0.0836892053484916,0.0,0.0,1.0,39.07950973510742,60.0,2318.09326171875,-6550.0556640625,39.71367263793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6608581542969,307.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,15105.060546875,19080.0,0.0,0.0,0.0627488940954208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2500401735305786,1.25005304813385,-1.2904878531116992e-05,0.0,6.368214963003993e-05,0.0,0.0,255.5101623535156,0.0,0.0,0.0,0.7023597955703735,4.0,0.0,1.0
799860,291.14306640625,297.1499938964844,293.1499938964844,0.0027717947959899,-210.6767425537109,294.61968994140625,0.4862605929374695,0.050000000745058,0.0465530045330524,291.4135437011719,297.1499938964844,293.1499938964844,0.0024240617640316,-194.11769104003903,294.15740966796875,0.4862605929374695,0.050000000745058,0.0490225553512573,291.1224365234375,297.1499938964844,293.1499938964844,0.0025268679019063,-149.43960571289062,294.2811889648437,0.4862605929374695,0.050000000745058,0.0362078920006752,290.8966369628906,297.1499938964844,293.1499938964844,0.0027991007082164,-224.02493286132807,294.63604736328125,0.4862605929374695,0.050000000745058,0.0490225553512573,291.6729431152344,297.1499938964844,293.1499938964844,0.0020067000295966,-762.4203491210938,293.6079406738281,0.4862605929374695,0.050000000745058,0.2325419038534164,291.00909423828125,291.1499938964844,271.1906433105469,270.0968322753906,283.0301208496094,291.6668701171875,291.2634582519531,1.0,0.1874799877405166,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960331916809082,0.209348976612091,0.2866842150688171,0.0840065255761146,0.0,0.0,0.990877628326416,43.59346008300781,48.0,1729.771240234375,-6320.61962890625,43.716609954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4638366699219,306.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.521484375,19080.0,0.0,0.0,0.0953048318624496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366447925567627,1.3664634227752686,-1.5422585420310497e-05,0.0,9.67222877079621e-05,0.0,0.0,333.77978515625,0.0,0.0,0.0,0.7475823760032654,4.0,0.0,1.0
799920,291.14306640625,297.1499938964844,293.1499938964844,0.0027717947959899,-210.6767425537109,294.61968994140625,0.4862605929374695,0.050000000745058,0.0465530045330524,291.4135437011719,297.1499938964844,293.1499938964844,0.0024240617640316,-194.11769104003903,294.15740966796875,0.4862605929374695,0.050000000745058,0.0490225553512573,291.1224365234375,297.1499938964844,293.1499938964844,0.0025268679019063,-149.43960571289062,294.2811889648437,0.4862605929374695,0.050000000745058,0.0362078920006752,290.8966369628906,297.1499938964844,293.1499938964844,0.0027991007082164,-224.02493286132807,294.63604736328125,0.4862605929374695,0.050000000745058,0.0490225553512573,291.6729431152344,297.1499938964844,293.1499938964844,0.0020067000295966,-762.4203491210938,293.6079406738281,0.4862605929374695,0.050000000745058,0.2325419038534164,291.00909423828125,291.1499938964844,271.1906433105469,270.0968322753906,283.0301208496094,291.6668701171875,291.2634582519531,1.0,0.1874799877405166,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960331916809082,0.209348976612091,0.2866842150688171,0.0840065255761146,0.0,0.0,0.990877628326416,43.59346008300781,48.0,1729.771240234375,-6320.61962890625,43.716609954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4638366699219,306.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.521484375,19080.0,0.0,0.0,0.0953048318624496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366447925567627,1.3664634227752686,-1.5422585420310497e-05,0.0,9.67222877079621e-05,0.0,0.0,333.77978515625,0.0,0.0,0.0,0.7475823760032654,4.0,0.0,1.0
799980,291.1867980957031,297.1499938964844,293.1499938964844,0.0031283041462302,-230.68927001953125,295.7936096191406,0.4838782548904419,0.050000000745058,0.0465968176722526,291.4425048828125,297.1499938964844,293.1499938964844,0.0027496698312461,-213.7671661376953,295.3067626953125,0.4838782548904419,0.050000000745058,0.0490686930716037,291.1619873046875,297.1499938964844,293.1499938964844,0.0029066537972539,-166.8391571044922,295.499267578125,0.4838782548904419,0.050000000745058,0.0362419709563255,290.93658447265625,297.1499938964844,293.1499938964844,0.0032301708124578,-250.7230224609375,295.9079284667969,0.4838782548904419,0.050000000745058,0.0490686930716037,291.7078857421875,297.1499938964844,293.1499938964844,0.0022681194823235,-836.904541015625,294.69012451171875,0.4838782548904419,0.050000000745058,0.2327607572078704,291.8078918457031,291.1499938964844,271.1552429199219,270.0744323730469,283.034912109375,291.70166015625,292.01422119140625,1.0,0.1890527009963989,0.997341513633728,0.997341513633728,1.0,1.0,-0.4965003132820129,0.2095522135496139,0.2869481146335602,0.0840948820114135,0.0,0.0,0.8534789681434631,44.76513671875,48.0,1326.9215087890625,-6174.328125,44.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9664306640625,305.8482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,20091.775390625,19080.0,0.0,0.0,0.1205805838108062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3180888891220093,1.318103909492493,-1.509383673692355e-05,0.0,0.000122373967315,0.0,0.0,310.0328369140625,0.0,0.0,0.0,0.7229004502296448,4.0,0.0,1.0
800040,291.1943359375,297.1499938964844,293.1499938964844,0.0031865746714174,-233.8443298339844,295.9775390625,0.4839672744274139,0.050000000745058,0.0465951710939407,291.4476013183594,297.1499938964844,293.1499938964844,0.0028027207590639,-216.86265563964844,295.4867858886719,0.4839672744274139,0.050000000745058,0.0490669608116149,291.1689147949219,297.1499938964844,293.1499938964844,0.002968555316329,-169.57583618164062,295.68994140625,0.4839672744274139,0.050000000745058,0.0362406894564628,290.9435729980469,297.1499938964844,293.1499938964844,0.0033008395694196,-254.9356689453125,296.107421875,0.4839672744274139,0.050000000745058,0.0490669608116149,291.7140808105469,297.1499938964844,293.1499938964844,0.0023101489059627,-848.4638671875,294.85888671875,0.4839672744274139,0.050000000745058,0.2327525317668914,291.93243408203125,291.1499938964844,271.1490173339844,270.07061767578125,283.035888671875,291.7078552246094,292.1309509277344,1.0,0.1889276802539825,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.4964828193187713,0.2095440328121185,0.2869387865066528,0.0840948820114135,0.0,0.0,0.8224409818649292,44.72114181518555,36.0,1264.3314208984375,-6148.43359375,44.72103118896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92364501953125,305.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,20582.466796875,19080.0,0.0,0.0,0.1247355937957763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877897024154663,1.287804365158081,-1.4725346773047931e-05,0.0,0.0001265907776542,0.0,0.0,293.4998474121094,0.0,0.0,0.0,0.7082344889640808,4.0,0.0,1.0
800100,291.2188720703125,297.1499938964844,293.1499938964844,0.0033730601426213,-243.7982788085937,296.5460205078125,0.4851810932159424,0.050000000745058,0.0465727858245372,291.46441650390625,297.1499938964844,293.1499938964844,0.0029719602316617,-226.6082305908203,296.04254150390625,0.4851810932159424,0.050000000745058,0.0490433871746063,291.1916198730469,297.1499938964844,293.1499938964844,0.0031662606634199,-178.1844482421875,296.2789306640625,0.4851810932159424,0.050000000745058,0.0362232774496078,290.9663391113281,297.1499938964844,293.1499938964844,0.0035276827402412,-268.2285461425781,296.72467041015625,0.4851810932159424,0.050000000745058,0.0490433871746063,291.7344665527344,297.1499938964844,293.1499938964844,0.0024431156925857,-884.5446166992188,295.3779296875,0.4851810932159424,0.050000000745058,0.2326407134532928,292.3130187988281,291.1499938964844,271.1283874511719,270.0581970214844,283.0391845703125,291.72833251953125,292.48541259765625,1.0,0.1877373307943344,0.9975698590278624,0.9975698590278624,1.0,1.0,-0.4962443709373474,0.2094371020793914,0.2868072688579559,0.0840674415230751,0.0,0.0,0.7065489888191223,44.12270736694336,36.0,1066.0107421875,-6039.53857421875,44.187782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8727111816406,305.58935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22567.90234375,18000.0,0.0,0.0,0.1377716660499572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119153618812561,1.119166374206543,-1.2709544535027815e-05,0.0,0.0001398207241436,0.0,0.0,211.5931701660156,0.0,0.0,0.0,0.6144508123397827,4.0,0.0,1.0
800160,291.24224853515625,297.1499938964844,293.1499938964844,0.0035512244794517,-253.2725067138672,297.05029296875,0.4876894354820251,0.050000000745058,0.0465270578861236,291.48077392578125,297.1499938964844,293.1499938964844,0.0031325987074524,-235.8316345214844,296.53387451171875,0.4876894354820251,0.050000000745058,0.0489952340722084,291.2134094238281,297.1499938964844,293.1499938964844,0.0033543503377586,-186.3099670410156,296.80108642578125,0.4876894354820251,0.050000000745058,0.0361877121031284,290.98809814453125,297.1499938964844,293.1499938964844,0.0037451505195349,-280.8224182128906,297.274169921875,0.4876894354820251,0.050000000745058,0.0489952340722084,291.7543029785156,297.1499938964844,293.1499938964844,0.0025677678640931,-918.3150024414062,295.8331604003906,0.4876894354820251,0.050000000745058,0.2324122935533523,292.63800048828125,291.1499938964844,271.10791015625,270.04620361328125,283.0425109863281,291.74835205078125,292.77899169921875,1.0,0.1854599863290786,0.997776448726654,0.997776448726654,1.0,1.0,-0.4957571923732757,0.2092203497886657,0.28653684258461,0.084002636373043,0.0,0.0,0.574509859085083,42.90018081665039,25.0,855.5775146484375,-5822.5302734375,43.09996795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9618225097656,305.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,23425.171875,18000.0,0.0,0.0,0.1493693143129348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257936239242554,0.8258030414581299,-9.438635970582254e-06,0.0,0.0001515908661531,0.0,0.0,107.18680572509766,0.0,0.0,0.0,0.5017554759979248,4.0,0.0,1.0
800220,291.28466796875,297.1499938964844,293.1499938964844,0.003919078502804,-274.73406982421875,297.8466186523437,0.4958707094192505,0.050000000745058,0.0463862940669059,291.5111999511719,297.1499938964844,293.1499938964844,0.003459284082055,-256.3890686035156,297.2968139648437,0.4958707094192505,0.050000000745058,0.0488470010459423,291.2532958984375,297.1499938964844,293.1499938964844,0.0037372449878603,-204.1376342773437,297.62469482421875,0.4958707094192505,0.050000000745058,0.0360782295465469,291.0274963378906,297.1499938964844,293.1499938964844,0.0041930931620299,-308.5029602050781,298.15704345703125,0.4958707094192505,0.050000000745058,0.0488470010459423,291.791259765625,297.1499938964844,293.1499938964844,0.00281737674959,-993.2726440429688,296.5166015625,0.4958707094192505,0.050000000745058,0.2317091524600982,293.03643798828125,291.1499938964844,271.0672607421875,270.0234069824219,283.04833984375,291.7859191894531,293.06591796875,1.0,0.1784991770982742,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.494257390499115,0.2085530012845993,0.2857043743133545,0.0837962478399276,0.0,0.0,0.2916977107524872,39.13679504394531,25.0,234.9860382080078,-4786.30224609375,39.764251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57183837890625,303.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,21491.654296875,18000.0,0.0,0.0,0.1669962704181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978679239749908,0.2978733777999878,-5.4517568059964105e-06,0.0,0.0001694799866527,0.0,0.0,18.44681739807129,0.0,0.0,0.0,0.3234031796455383,4.0,0.0,1.0
800280,291.28466796875,297.1499938964844,293.1499938964844,0.003919078502804,-274.73406982421875,297.8466186523437,0.4958707094192505,0.050000000745058,0.0463862940669059,291.5111999511719,297.1499938964844,293.1499938964844,0.003459284082055,-256.3890686035156,297.2968139648437,0.4958707094192505,0.050000000745058,0.0488470010459423,291.2532958984375,297.1499938964844,293.1499938964844,0.0037372449878603,-204.1376342773437,297.62469482421875,0.4958707094192505,0.050000000745058,0.0360782295465469,291.0274963378906,297.1499938964844,293.1499938964844,0.0041930931620299,-308.5029602050781,298.15704345703125,0.4958707094192505,0.050000000745058,0.0488470010459423,291.791259765625,297.1499938964844,293.1499938964844,0.00281737674959,-993.2726440429688,296.5166015625,0.4958707094192505,0.050000000745058,0.2317091524600982,293.03643798828125,291.1499938964844,271.0672607421875,270.0234069824219,283.04833984375,291.7859191894531,293.06591796875,1.0,0.1784991770982742,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.494257390499115,0.2085530012845993,0.2857043743133545,0.0837962478399276,0.0,0.0,0.2916977107524872,39.13679504394531,25.0,234.9860382080078,-4786.30224609375,39.764251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57183837890625,303.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,21491.654296875,18000.0,0.0,0.0,0.1669962704181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978679239749908,0.2978733777999878,-5.4517568059964105e-06,0.0,0.0001694799866527,0.0,0.0,18.44681739807129,0.0,0.0,0.0,0.3234031796455383,4.0,0.0,1.0
800340,291.3193664550781,297.1499938964844,293.1499938964844,0.0044069401919841,-310.0833740234375,298.2885437011719,0.5032525658607483,0.050000000745058,0.0462738759815692,291.5367431640625,297.1499938964844,293.1499938964844,0.0038823704235255,-289.6549987792969,297.67645263671875,0.5032525658607483,0.050000000745058,0.0487286187708377,291.28643798828125,297.1499938964844,293.1499938964844,0.0042300736531615,-232.10769653320312,298.0794372558594,0.5032525658607483,0.050000000745058,0.0359907932579517,291.0600280761719,297.1499938964844,293.1499938964844,0.0047763055190443,-351.59552001953125,298.69610595703125,0.5032525658607483,0.050000000745058,0.0487286187708377,291.82232666015625,297.1499938964844,293.1499938964844,0.0031388679053634,-1116.83837890625,296.7801818847656,0.5032525658607483,0.050000000745058,0.2311475872993469,292.8538818359375,291.1499938964844,271.02716064453125,270.0020446777344,283.0513610839844,291.8179931640625,292.71728515625,1.0,0.173116385936737,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930593371391296,0.2080102711915969,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0690452605485916,36.13153076171875,25.0,-630.9423828125,-3434.4521484375,37.11454772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7084655761719,301.6446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18930.95703125,18000.0,0.0,0.0,0.1758134514093399,0.0,0.0,0.0,0.0,1.0,0.0001110517623601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079096570611,0.1079578921198844,-4.823609924642369e-05,0.0,0.0001784283085726,0.0,0.0,5.160902976989746,0.0,0.0,0.0,0.2759307622909546,4.0,0.0,1.0
800400,291.3193664550781,297.1499938964844,293.1499938964844,0.0044069401919841,-310.0833740234375,298.2885437011719,0.5032525658607483,0.050000000745058,0.0462738759815692,291.5367431640625,297.1499938964844,293.1499938964844,0.0038823704235255,-289.6549987792969,297.67645263671875,0.5032525658607483,0.050000000745058,0.0487286187708377,291.28643798828125,297.1499938964844,293.1499938964844,0.0042300736531615,-232.10769653320312,298.0794372558594,0.5032525658607483,0.050000000745058,0.0359907932579517,291.0600280761719,297.1499938964844,293.1499938964844,0.0047763055190443,-351.59552001953125,298.69610595703125,0.5032525658607483,0.050000000745058,0.0487286187708377,291.82232666015625,297.1499938964844,293.1499938964844,0.0031388679053634,-1116.83837890625,296.7801818847656,0.5032525658607483,0.050000000745058,0.2311475872993469,292.8538818359375,291.1499938964844,271.02716064453125,270.0020446777344,283.0513610839844,291.8179931640625,292.71728515625,1.0,0.173116385936737,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930593371391296,0.2080102711915969,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0690452605485916,36.13153076171875,25.0,-630.9423828125,-3434.4521484375,37.11454772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7084655761719,301.6446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18930.95703125,18000.0,0.0,0.0,0.1758134514093399,0.0,0.0,0.0,0.0,1.0,0.0001110517623601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079096570611,0.1079578921198844,-4.823609924642369e-05,0.0,0.0001784283085726,0.0,0.0,5.160902976989746,0.0,0.0,0.0,0.2759307622909546,4.0,0.0,1.0
800460,291.3453674316406,297.1499938964844,293.1499938964844,0.0050373119302093,-359.4159851074219,298.5191955566406,0.5095695853233337,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044201407581567,-336.0526123046875,297.81427001953125,0.5095695853233337,0.050000000745058,0.0486392304301261,291.3116455078125,297.1499938964844,293.1499938964844,0.0048573608510196,-270.5951843261719,298.3129577636719,0.5095695853233337,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055279778316617,-410.3868408203125,299.0418701171875,0.5095695853233337,0.050000000745058,0.0486392304301261,291.8458557128906,297.1499938964844,293.1499938964844,0.003547808388248,-1292.5150146484375,296.76080322265625,0.5095695853233337,0.050000000745058,0.230723574757576,292.2054138183594,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.0319519042969,1.0,0.1688163578510284,0.9990434050559998,0.9990434050559998,1.0,1.0,-0.4921548366546631,0.2075885832309723,0.2845662236213684,0.0835783407092094,0.0,0.0,0.0,33.86278533935547,25.0,-1103.966552734375,-1631.5078125,35.12247848510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2698669433594,297.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18336.705078125,18000.0,0.0,0.0,0.1749384701251983,0.0,0.0,0.0,0.0,1.0,0.0068664918653666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163426268845796,0.0635805577039718,-0.047237928956747,0.0,0.0001775403070496,0.0,0.0,2.841008186340332,0.0,0.0,0.0,0.2638956010341644,4.0,0.0,1.0
800520,291.3453674316406,297.1499938964844,293.1499938964844,0.0050373119302093,-359.4159851074219,298.5191955566406,0.5095695853233337,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044201407581567,-336.0526123046875,297.81427001953125,0.5095695853233337,0.050000000745058,0.0486392304301261,291.3116455078125,297.1499938964844,293.1499938964844,0.0048573608510196,-270.5951843261719,298.3129577636719,0.5095695853233337,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055279778316617,-410.3868408203125,299.0418701171875,0.5095695853233337,0.050000000745058,0.0486392304301261,291.8458557128906,297.1499938964844,293.1499938964844,0.003547808388248,-1292.5150146484375,296.76080322265625,0.5095695853233337,0.050000000745058,0.230723574757576,292.2054138183594,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.0319519042969,1.0,0.1688163578510284,0.9990434050559998,0.9990434050559998,1.0,1.0,-0.4921548366546631,0.2075885832309723,0.2845662236213684,0.0835783407092094,0.0,0.0,0.0,33.86278533935547,25.0,-1103.966552734375,-1631.5078125,35.12247848510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2698669433594,297.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18336.705078125,18000.0,0.0,0.0,0.1749384701251983,0.0,0.0,0.0,0.0,1.0,0.0068664918653666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163426268845796,0.0635805577039718,-0.047237928956747,0.0,0.0001775403070496,0.0,0.0,2.841008186340332,0.0,0.0,0.0,0.2638956010341644,4.0,0.0,1.0
800580,291.3629455566406,297.1499938964844,293.1499938964844,0.0059778322465717,-441.64404296875,298.4586486816406,0.5150668025016785,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.0051953396759927,-412.8914489746094,297.6006774902344,0.5150668025016785,0.050000000745058,0.0485694333910942,291.3290710449219,297.1499938964844,293.1499938964844,0.0057773287408053,-333.95904541015625,298.24151611328125,0.5150668025016785,0.050000000745058,0.0358732156455516,291.1032409667969,297.1499938964844,293.1499938964844,0.0066669075749814,-507.0719909667969,299.1429748535156,0.5150668025016785,0.050000000745058,0.0485694333910942,291.8614196777344,297.1499938964844,293.1499938964844,0.0041182846762239,-1583.624267578125,296.3026733398437,0.5150668025016785,0.050000000745058,0.2303924709558487,290.73126220703125,291.1499938964844,270.9485168457031,269.9629211425781,283.0453186035156,291.8596496582031,290.3279724121094,1.0,0.165374606847763,0.999484121799469,0.999484121799469,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1046327948570251,32.09158706665039,25.0,-1559.531494140625,-3575.7431640625,33.57221221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,299.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17761.0,18000.0,0.0,0.0,0.155312031507492,0.0,0.0,0.0,0.0,1.0,0.0061327298171818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776232033967971,0.1202285215258598,-0.0426053144037723,0.0,0.0001576219656271,0.0,0.0,5.362501621246338,0.0,0.0,0.0,0.2696698307991028,4.0,0.0,1.0
800640,291.3629455566406,297.1499938964844,293.1499938964844,0.0059778322465717,-441.64404296875,298.4586486816406,0.5150668025016785,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.0051953396759927,-412.8914489746094,297.6006774902344,0.5150668025016785,0.050000000745058,0.0485694333910942,291.3290710449219,297.1499938964844,293.1499938964844,0.0057773287408053,-333.95904541015625,298.24151611328125,0.5150668025016785,0.050000000745058,0.0358732156455516,291.1032409667969,297.1499938964844,293.1499938964844,0.0066669075749814,-507.0719909667969,299.1429748535156,0.5150668025016785,0.050000000745058,0.0485694333910942,291.8614196777344,297.1499938964844,293.1499938964844,0.0041182846762239,-1583.624267578125,296.3026733398437,0.5150668025016785,0.050000000745058,0.2303924709558487,290.73126220703125,291.1499938964844,270.9485168457031,269.9629211425781,283.0453186035156,291.8596496582031,290.3279724121094,1.0,0.165374606847763,0.999484121799469,0.999484121799469,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1046327948570251,32.09158706665039,25.0,-1559.531494140625,-3575.7431640625,33.57221221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,299.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17761.0,18000.0,0.0,0.0,0.155312031507492,0.0,0.0,0.0,0.0,1.0,0.0061327298171818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776232033967971,0.1202285215258598,-0.0426053144037723,0.0,0.0001576219656271,0.0,0.0,5.362501621246338,0.0,0.0,0.0,0.2696698307991028,4.0,0.0,1.0
800700,291.3693542480469,297.1499938964844,293.1499938964844,0.0063399020582437,-464.46624755859375,298.63897705078125,0.517526388168335,0.050000000745058,0.0460950769484043,291.573486328125,297.1499938964844,293.1499938964844,0.0054997536353766,-435.0948181152344,297.7262878417969,0.517526388168335,0.050000000745058,0.0485403351485729,291.3353881835937,297.1499938964844,293.1499938964844,0.0061381217092275,-352.0442810058594,298.4234313964844,0.517526388168335,0.050000000745058,0.0358517244458198,291.1100769042969,297.1499938964844,293.1499938964844,0.0071118026971817,-533.8738403320312,299.3883056640625,0.517526388168335,0.050000000745058,0.0485403351485729,291.86669921875,297.1499938964844,293.1499938964844,0.0043536410667002,-1673.7669677734375,296.3389892578125,0.517526388168335,0.050000000745058,0.2302544564008712,290.398193359375,291.1499938964844,270.92919921875,269.9537658691406,283.0411376953125,291.86505126953125,290.52203369140625,1.0,0.1639168113470077,0.9997044801712036,0.9997044801712036,1.0,1.0,-0.4911540746688843,0.2071015387773513,0.2840525209903717,0.0835433080792427,0.0,0.0,0.1944792866706848,31.353384017944336,25.0,-283.3337097167969,-4351.14306640625,32.92736053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0506286621094,304.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.126953125,18000.0,0.0,0.0,0.1434983760118484,0.0,0.0,0.0,0.0,1.0,0.002234575105831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229630187153816,0.1322381049394607,-0.0092750815674662,0.0,0.0001456325990147,0.0,0.0,6.029222011566162,0.0,0.0,0.0,0.2734637856483459,4.0,0.0,1.0
800760,291.3772277832031,297.1499938964844,293.1499938964844,0.0065341088920831,-469.58447265625,299.06817626953125,0.5198035836219788,0.050000000745058,0.0460705086588859,291.5789794921875,297.1499938964844,293.1499938964844,0.0056593767367303,-440.17431640625,298.1451721191406,0.5198035836219788,0.050000000745058,0.0485144667327404,291.3427429199219,297.1499938964844,293.1499938964844,0.0063381660729646,-356.6260681152344,298.8653259277344,0.5198035836219788,0.050000000745058,0.035832617431879,291.1174621582031,297.1499938964844,293.1499938964844,0.0073700319044291,-540.9369506835938,299.8494567871094,0.5198035836219788,0.050000000745058,0.0485144667327404,291.87322998046875,297.1499938964844,293.1499938964844,0.0044674193486571,-1692.863037109375,296.7330322265625,0.5198035836219788,0.050000000745058,0.2301317304372787,290.7077331542969,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,291.87115478515625,290.8738708496094,1.0,0.1626088768243789,0.9997636079788208,0.9997636079788208,0.9998398423194884,1.0,-0.4908922910690307,0.206969141960144,0.2839231491088867,0.0835482850670814,0.0,0.0,0.1938250213861465,30.697145462036133,25.0,289.58367919921875,-4678.0166015625,32.354740142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5326232910156,306.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.2109375,18000.0,0.0,0.0,0.1363489478826522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425078362226486,0.1425120830535888,-4.254241503076628e-06,0.0,0.0001383768394589,0.0,0.0,6.5902099609375,0.0,0.0,0.0,0.2758464515209198,4.0,0.0,1.0
800820,291.39556884765625,297.1499938964844,293.1499938964844,0.0069749429821968,-485.9430236816406,299.81793212890625,0.5238450765609741,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.006012094207108,-455.7557373046875,298.8698425292969,0.5238450765609741,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067882551811635,-370.34423828125,299.6388854980469,0.5238450765609741,0.050000000745058,0.03580042719841,291.133544921875,297.1499938964844,293.1499938964844,0.0079708620905876,-562.4772338867188,300.6700134277344,0.5238450765609741,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047050048597157,-1748.45556640625,297.3970031738281,0.5238450765609741,0.050000000745058,0.2299249768257141,291.1710510253906,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.22857666015625,1.0,0.1603792905807495,0.9998818039894104,0.9998818039894104,0.9995195865631104,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761204361915,0.0,0.0,0.1550759226083755,29.591772079467773,25.0,397.29986572265625,-4536.86083984375,31.391551971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06817626953125,306.6439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.1243031397461891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270914077758789,0.1270956695079803,-4.265188636054518e-06,0.0,0.0001261518773389,0.0,0.0,5.870635032653809,0.0,0.0,0.0,0.2741528153419494,4.0,0.0,1.0
800880,291.39556884765625,297.1499938964844,293.1499938964844,0.0069749429821968,-485.9430236816406,299.81793212890625,0.5238450765609741,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.006012094207108,-455.7557373046875,298.8698425292969,0.5238450765609741,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067882551811635,-370.34423828125,299.6388854980469,0.5238450765609741,0.050000000745058,0.03580042719841,291.133544921875,297.1499938964844,293.1499938964844,0.0079708620905876,-562.4772338867188,300.6700134277344,0.5238450765609741,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047050048597157,-1748.45556640625,297.3970031738281,0.5238450765609741,0.050000000745058,0.2299249768257141,291.1710510253906,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.22857666015625,1.0,0.1603792905807495,0.9998818039894104,0.9998818039894104,0.9995195865631104,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761204361915,0.0,0.0,0.1550759226083755,29.591772079467773,25.0,397.29986572265625,-4536.86083984375,31.391551971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06817626953125,306.6439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.310546875,18000.0,0.0,0.0,0.1243031397461891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270914077758789,0.1270956695079803,-4.265188636054518e-06,0.0,0.0001261518773389,0.0,0.0,5.870635032653809,0.0,0.0,0.0,0.2741528153419494,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.0075386245734989,-511.5627746582031,300.4231872558594,0.5272641777992249,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064554288983345,-480.0927429199219,299.4310607910156,0.5272641777992249,0.050000000745058,0.0484361238777637,291.3769836425781,297.1499938964844,293.1499938964844,0.0073577603325247,-391.0895080566406,300.2633056640625,0.5272641777992249,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.0087493890896439,-594.675537109375,301.3632507324219,0.5272641777992249,0.050000000745058,0.0484361238777637,291.9053649902344,297.1499938964844,293.1499938964844,0.0049989009276032,-1837.7750244140625,297.8661193847656,0.5272641777992249,0.050000000745058,0.2297601103782653,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3371887207031,1.0,0.1585774421691894,1.0,1.0,0.9991993308067322,1.0,-0.490099549293518,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1213493198156356,28.710693359375,25.0,234.11997985839844,-4348.1474609375,30.625003814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43865966796875,306.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.875,18000.0,0.0,0.0,0.1121405959129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109833866357803,0.1109876260161399,-4.240558155288454e-06,0.0,0.0001138084480771,0.0,0.0,5.080491542816162,0.0,0.0,0.0,0.2716688811779022,4.0,0.0,1.0
