time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.0075386245734989,-511.5627746582031,300.4231872558594,0.5272641777992249,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064554288983345,-480.0927429199219,299.4310607910156,0.5272641777992249,0.050000000745058,0.0484361238777637,291.3769836425781,297.1499938964844,293.1499938964844,0.0073577603325247,-391.0895080566406,300.2633056640625,0.5272641777992249,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.0087493890896439,-594.675537109375,301.3632507324219,0.5272641777992249,0.050000000745058,0.0484361238777637,291.9053649902344,297.1499938964844,293.1499938964844,0.0049989009276032,-1837.7750244140625,297.8661193847656,0.5272641777992249,0.050000000745058,0.2297601103782653,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3371887207031,1.0,0.1585774421691894,1.0,1.0,0.9991993308067322,1.0,-0.490099549293518,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1213493198156356,28.710693359375,25.0,234.11997985839844,-4348.1474609375,30.625003814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43865966796875,306.190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.875,18000.0,0.0,0.0,0.1121405959129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109833866357803,0.1109876260161399,-4.240558155288454e-06,0.0,0.0001138084480771,0.0,0.0,5.080491542816162,0.0,0.0,0.0,0.2716688811779022,4.0,0.0,1.0
801060,291.4333801269531,297.1499938964844,293.1499938964844,0.0081766815856099,-539.7625732421875,300.98406982421875,0.5301374793052673,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069467262364923,-506.8816223144531,299.9424133300781,0.5301374793052673,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.008001142181456,-413.7936706542969,300.842041015625,0.5301374793052673,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096583794802427,-629.8583374023438,302.0176086425781,0.5301374793052673,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053151566535234,-1936.3924560546875,298.275390625,0.5301374793052673,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719482421875,1.0,0.157117873430252,1.0,1.0,0.998762845993042,1.0,-0.48981773853302,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.0881230384111404,28.00502586364746,25.0,88.42359924316406,-4165.94384765625,30.011829376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6752014160156,305.5936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.212890625,18000.0,0.0,0.0,0.1001031547784805,0.0,0.0,0.0,0.0,1.0,0.0003518078592605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974023267626762,0.0976915657520294,-0.00028924192884,0.0,0.0001015919769997,0.0,0.0,4.436975002288818,0.0,0.0,0.0,0.2695614993572235,4.0,0.0,1.0
801120,291.4333801269531,297.1499938964844,293.1499938964844,0.0081766815856099,-539.7625732421875,300.98406982421875,0.5301374793052673,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069467262364923,-506.8816223144531,299.9424133300781,0.5301374793052673,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.008001142181456,-413.7936706542969,300.842041015625,0.5301374793052673,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096583794802427,-629.8583374023438,302.0176086425781,0.5301374793052673,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.0053151566535234,-1936.3924560546875,298.275390625,0.5301374793052673,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719482421875,1.0,0.157117873430252,1.0,1.0,0.998762845993042,1.0,-0.48981773853302,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.0881230384111404,28.00502586364746,25.0,88.42359924316406,-4165.94384765625,30.011829376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6752014160156,305.5936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.212890625,18000.0,0.0,0.0,0.1001031547784805,0.0,0.0,0.0,0.0,1.0,0.0003518078592605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974023267626762,0.0976915657520294,-0.00028924192884,0.0,0.0001015919769997,0.0,0.0,4.436975002288818,0.0,0.0,0.0,0.2695614993572235,4.0,0.0,1.0
801180,291.4515991210937,297.1499938964844,293.1499938964844,0.0089031951501965,-570.2440795898438,301.5205993652344,0.532538652420044,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074924435466527,-535.8250122070312,300.4252014160156,0.532538652420044,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087331729009747,-438.2498474121094,301.3958740234375,0.532538652420044,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107335764914751,-667.7340087890625,302.65252685546875,0.532538652420044,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056542344391345,-2042.95068359375,298.6480407714844,0.532538652420044,0.050000000745058,0.2295217812061309,291.35565185546875,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3443603515625,1.0,0.1559337377548217,1.0,1.0,0.998326301574707,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0608700923621654,27.43781089782715,25.0,-29.001543045043945,-4004.606689453125,29.519451141357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7802734375,304.8861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.390625,18000.0,0.0,0.0,0.0886982306838035,0.0,0.0,0.0,0.0,1.0,0.0018662208458408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867843702435493,0.0933328345417976,-0.0065484591759741,0.0,9.001743455883116e-05,0.0,0.0,4.213698863983154,0.0,0.0,0.0,0.2684966027736664,4.0,0.0,1.0
801240,291.4515991210937,297.1499938964844,293.1499938964844,0.0089031951501965,-570.2440795898438,301.5205993652344,0.532538652420044,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074924435466527,-535.8250122070312,300.4252014160156,0.532538652420044,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087331729009747,-438.2498474121094,301.3958740234375,0.532538652420044,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107335764914751,-667.7340087890625,302.65252685546875,0.532538652420044,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056542344391345,-2042.95068359375,298.6480407714844,0.532538652420044,0.050000000745058,0.2295217812061309,291.35565185546875,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3443603515625,1.0,0.1559337377548217,1.0,1.0,0.998326301574707,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0608700923621654,27.43781089782715,25.0,-29.001543045043945,-4004.606689453125,29.519451141357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7802734375,304.8861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.390625,18000.0,0.0,0.0,0.0886982306838035,0.0,0.0,0.0,0.0,1.0,0.0018662208458408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867843702435493,0.0933328345417976,-0.0065484591759741,0.0,9.001743455883116e-05,0.0,0.0,4.213698863983154,0.0,0.0,0.0,0.2684966027736664,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093062380328774,-586.312744140625,301.7831726074219,0.5335837006568909,0.050000000745058,0.0459393709897995,291.6415100097656,297.1499938964844,293.1499938964844,0.0077890711836516,-551.07861328125,300.659423828125,0.5335837006568909,0.050000000745058,0.0483763702213764,291.4192199707031,297.1499938964844,293.1499938964844,0.0091393459588289,-451.120849609375,301.66705322265625,0.5335837006568909,0.050000000745058,0.0357306227087974,291.1903381347656,297.1499938964844,293.1499938964844,0.0113500021398067,-687.6671142578125,302.9662780761719,0.5335837006568909,0.050000000745058,0.0483763702213764,291.9456481933594,297.1499938964844,293.1499938964844,0.0058332826010882,-2099.098876953125,298.8241882324219,0.5335837006568909,0.050000000745058,0.229476660490036,291.3289794921875,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432678222656,291.3124084472656,1.0,0.1554279625415802,1.0,1.0,0.9981080293655396,1.0,-0.4894948899745941,0.2061852365732193,0.283309668302536,0.0837788432836532,0.0,0.0,0.0515524856746196,27.19697952270508,25.0,-71.40908813476562,-3942.841064453125,29.31052589416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7821044921875,304.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3359375,18000.0,0.0,0.0,0.083412081003189,0.0,0.0,0.0,0.0,1.0,0.0024356611538678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831422507762909,0.0940276235342025,-0.0108853746205568,0.0,8.46526600071229e-05,0.0,0.0,4.237601280212402,0.0,0.0,0.0,0.2683480679988861,4.0,0.0,1.0
801360,291.4692687988281,297.1499938964844,293.1499938964844,0.0097373882308602,-602.7594604492188,302.0439147949219,0.5345362424850464,0.050000000745058,0.0459312498569488,291.6483459472656,297.1499938964844,293.1499938964844,0.0081018544733524,-566.6969604492188,300.8910827636719,0.5345362424850464,0.050000000745058,0.0483678206801414,291.42730712890625,297.1499938964844,293.1499938964844,0.0095741124823689,-464.2882385253906,301.9364318847656,0.5345362424850464,0.050000000745058,0.0357243083417415,291.1981201171875,297.1499938964844,293.1499938964844,0.0120257288217544,-708.0524291992188,303.279296875,0.5345362424850464,0.050000000745058,0.0483678206801414,291.953369140625,297.1499938964844,293.1499938964844,0.0060182684101164,-2156.59912109375,298.9962463378906,0.5345362424850464,0.050000000745058,0.2294361144304275,291.293212890625,291.1499938964844,270.7260437011719,269.86181640625,283.01531982421875,291.9510192871094,291.273193359375,1.0,0.1549718379974365,1.0,1.0,0.9978902339935304,1.0,-0.4894083738327026,0.2061298787593841,0.2832785248756408,0.0838124081492424,0.0,0.0,0.0455494411289691,26.98053550720215,25.0,-101.49203491210938,-3895.653076171875,29.1228256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.748291015625,304.2850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.0785145610570907,0.0,0.0,0.0,0.0,1.0,0.0028499630279839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080662116408348,0.0952574759721756,-0.0145953614264726,0.0,7.968230056576431e-05,0.0,0.0,4.288568019866943,0.0,0.0,0.0,0.2683288156986236,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.0106890629976987,-636.2353515625,302.5638732910156,0.5361930131912231,0.050000000745058,0.0459173806011676,291.661865234375,297.1499938964844,293.1499938964844,0.0087761739268898,-598.5029907226562,301.35186767578125,0.5361930131912231,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105355018749833,-491.0931701660156,302.4740295410156,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135807869955897,-749.555419921875,303.9060974121094,0.5361930131912231,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064038182608783,-2273.5986328125,299.3347473144531,0.5361930131912231,0.050000000745058,0.2293668091297149,291.2082824707031,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1862487792969,1.0,0.154189258813858,1.0,1.0,0.9974546432495116,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0433440469205379,26.610822677612305,25.0,-127.40892028808594,-3843.243408203125,28.80235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5746765136719,303.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0701599866151809,0.0,0.0,0.0,0.0,1.0,0.0032856808975338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789303854107856,0.0977948233485221,-0.0188644360750913,0.0,7.120346708688885e-05,0.0,0.0,4.40042781829834,0.0,0.0,0.0,0.2684842348098755,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.0106890629976987,-636.2353515625,302.5638732910156,0.5361930131912231,0.050000000745058,0.0459173806011676,291.661865234375,297.1499938964844,293.1499938964844,0.0087761739268898,-598.5029907226562,301.35186767578125,0.5361930131912231,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105355018749833,-491.0931701660156,302.4740295410156,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135807869955897,-749.555419921875,303.9060974121094,0.5361930131912231,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064038182608783,-2273.5986328125,299.3347473144531,0.5361930131912231,0.050000000745058,0.2293668091297149,291.2082824707031,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1862487792969,1.0,0.154189258813858,1.0,1.0,0.9974546432495116,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0433440469205379,26.610822677612305,25.0,-127.40892028808594,-3843.243408203125,28.80235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5746765136719,303.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0701599866151809,0.0,0.0,0.0,0.0,1.0,0.0032856808975338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789303854107856,0.0977948233485221,-0.0188644360750913,0.0,7.120346708688885e-05,0.0,0.0,4.40042781829834,0.0,0.0,0.0,0.2684842348098755,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117601249366998,-669.3804321289062,303.08465576171875,0.5413733720779419,0.050000000745058,0.0458758696913719,291.67535400390625,297.1499938964844,293.1499938964844,0.0095092626288533,-630.0138549804688,301.8135681152344,0.5413733720779419,0.050000000745058,0.0483094975352287,291.4588317871094,297.1499938964844,293.1499938964844,0.0116215413436293,-517.668701171875,303.0130920410156,0.5413733720779419,0.050000000745058,0.0356812328100204,291.23687744140625,297.1499938964844,293.1499938964844,0.024237971752882,-1011.4060668945312,304.1238098144531,0.6065584421157837,0.0772116407752037,0.0642639175057411,291.98358154296875,297.1499938964844,293.1499938964844,0.006801257841289,-2388.91943359375,299.6722412109375,0.5413733720779419,0.050000000745058,0.2291594594717025,291.1222839355469,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.98126220703125,291.09942626953125,1.0,0.1537911891937255,1.0,1.0,0.9970189929008484,1.0,-0.507956862449646,0.2141528129577636,0.2938040792942047,0.087091140449047,0.0,0.0,0.0527882725000381,25.64215660095215,28.0,-142.63156127929688,-3888.70166015625,29.604022979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27008056640625,303.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.0640759989619255,0.0,0.0,0.0,0.0,1.0,0.0032946288120001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809565633535385,0.0999206230044364,-0.0189640615135431,0.0,6.50289875920862e-05,0.0,0.0,4.500063419342041,0.0,0.0,0.0,0.2687863409519195,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117601249366998,-669.3804321289062,303.08465576171875,0.5413733720779419,0.050000000745058,0.0458758696913719,291.67535400390625,297.1499938964844,293.1499938964844,0.0095092626288533,-630.0138549804688,301.8135681152344,0.5413733720779419,0.050000000745058,0.0483094975352287,291.4588317871094,297.1499938964844,293.1499938964844,0.0116215413436293,-517.668701171875,303.0130920410156,0.5413733720779419,0.050000000745058,0.0356812328100204,291.23687744140625,297.1499938964844,293.1499938964844,0.024237971752882,-1011.4060668945312,304.1238098144531,0.6065584421157837,0.0772116407752037,0.0642639175057411,291.98358154296875,297.1499938964844,293.1499938964844,0.006801257841289,-2388.91943359375,299.6722412109375,0.5413733720779419,0.050000000745058,0.2291594594717025,291.1222839355469,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.98126220703125,291.09942626953125,1.0,0.1537911891937255,1.0,1.0,0.9970189929008484,1.0,-0.507956862449646,0.2141528129577636,0.2938040792942047,0.087091140449047,0.0,0.0,0.0527882725000381,25.64215660095215,28.0,-142.63156127929688,-3888.70166015625,29.604022979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.27008056640625,303.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.0640759989619255,0.0,0.0,0.0,0.0,1.0,0.0032946288120001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809565633535385,0.0999206230044364,-0.0189640615135431,0.0,6.50289875920862e-05,0.0,0.0,4.500063419342041,0.0,0.0,0.0,0.2687863409519195,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.0130523573607206,-705.6175537109375,303.6026611328125,0.5475962162017822,0.050000000745058,0.0458293370902538,291.6891784667969,297.1499938964844,293.1499938964844,0.0103600742295384,-664.4501342773438,302.26776123046875,0.5475962162017822,0.050000000745058,0.048260498791933,291.4750671386719,297.1499938964844,293.1499938964844,0.0129337888211011,-546.638916015625,303.5492858886719,0.5475962162017822,0.050000000745058,0.0356450378894805,291.31689453125,297.1499938964844,293.1499938964844,0.0541253499686718,-1546.9927978515625,304.08349609375,0.7050613164901733,0.1095521301031112,0.097454085946083,292.0013427734375,297.1499938964844,293.1499938964844,0.0072275111451745,-2512.243896484375,299.9842834472656,0.5475962162017822,0.050000000745058,0.2289270311594009,290.981689453125,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.94146728515625,1.0,0.1554550379514694,1.0,1.0,0.9966712594032288,1.0,-0.5473524332046509,0.2313142418861389,0.3160382211208343,0.0938947722315788,0.0,0.0,0.0835252255201339,24.69928359985352,25.0,-220.47589111328125,-4065.546142578125,32.313411712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8313293457031,303.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.953125,18000.0,0.0,0.0,0.0608148761093616,0.0,0.0,0.0,0.0,1.0,0.0027836188673973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887541025876998,0.1027497947216034,-0.0139956949278712,0.0,6.171936547616497e-05,0.0,0.0,4.639928817749023,0.0,0.0,0.0,0.2694122195243835,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.0130523573607206,-705.6175537109375,303.6026611328125,0.5475962162017822,0.050000000745058,0.0458293370902538,291.6891784667969,297.1499938964844,293.1499938964844,0.0103600742295384,-664.4501342773438,302.26776123046875,0.5475962162017822,0.050000000745058,0.048260498791933,291.4750671386719,297.1499938964844,293.1499938964844,0.0129337888211011,-546.638916015625,303.5492858886719,0.5475962162017822,0.050000000745058,0.0356450378894805,291.31689453125,297.1499938964844,293.1499938964844,0.0541253499686718,-1546.9927978515625,304.08349609375,0.7050613164901733,0.1095521301031112,0.097454085946083,292.0013427734375,297.1499938964844,293.1499938964844,0.0072275111451745,-2512.243896484375,299.9842834472656,0.5475962162017822,0.050000000745058,0.2289270311594009,290.981689453125,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.94146728515625,1.0,0.1554550379514694,1.0,1.0,0.9966712594032288,1.0,-0.5473524332046509,0.2313142418861389,0.3160382211208343,0.0938947722315788,0.0,0.0,0.0835252255201339,24.69928359985352,25.0,-220.47589111328125,-4065.546142578125,32.313411712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8313293457031,303.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.953125,18000.0,0.0,0.0,0.0608148761093616,0.0,0.0,0.0,0.0,1.0,0.0027836188673973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887541025876998,0.1027497947216034,-0.0139956949278712,0.0,6.171936547616497e-05,0.0,0.0,4.639928817749023,0.0,0.0,0.0,0.2694122195243835,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0145663125440478,-742.1216430664062,304.1208801269531,0.5541790723800659,0.050000000745058,0.0457836501300334,291.7040710449219,297.1499938964844,293.1499938964844,0.011321123689413,-699.3287353515625,302.7220764160156,0.5541790723800659,0.050000000745058,0.0482123866677284,291.4929504394531,297.1499938964844,293.1499938964844,0.0144790606573224,-575.8499755859375,304.08624267578125,0.5541790723800659,0.050000000745058,0.0356095060706138,291.4172668457031,297.1499938964844,293.1499938964844,0.0769616588950157,-1975.7576904296875,304.0680847167969,0.7674871683120728,0.1356585621833801,0.1231654658913612,292.0234375,297.1499938964844,293.1499938964844,0.007669273763895,-2634.388916015625,300.2799377441406,0.5541790723800659,0.050000000745058,0.2286988049745559,290.8228759765625,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7992553710937,1.0,0.1560639441013336,1.0,1.0,0.9963234663009644,1.0,-0.5777804255485535,0.2446541935205459,0.3331262171268463,0.0991304218769073,0.0,0.0,0.1384482085704803,23.71575927734375,25.0,-173.6392059326172,-4389.43994140625,34.2654914855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2525634765625,304.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.4140625,18000.0,0.0,0.0,0.0609871633350849,0.0,0.0,0.0,0.0,1.0,0.0009550087270326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079230085015297,0.1097390502691268,-0.0018160414183512,0.0,6.189422128954902e-05,0.0,0.0,4.989836692810059,0.0,0.0,0.0,0.2709827125072479,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0145663125440478,-742.1216430664062,304.1208801269531,0.5541790723800659,0.050000000745058,0.0457836501300334,291.7040710449219,297.1499938964844,293.1499938964844,0.011321123689413,-699.3287353515625,302.7220764160156,0.5541790723800659,0.050000000745058,0.0482123866677284,291.4929504394531,297.1499938964844,293.1499938964844,0.0144790606573224,-575.8499755859375,304.08624267578125,0.5541790723800659,0.050000000745058,0.0356095060706138,291.4172668457031,297.1499938964844,293.1499938964844,0.0769616588950157,-1975.7576904296875,304.0680847167969,0.7674871683120728,0.1356585621833801,0.1231654658913612,292.0234375,297.1499938964844,293.1499938964844,0.007669273763895,-2634.388916015625,300.2799377441406,0.5541790723800659,0.050000000745058,0.2286988049745559,290.8228759765625,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7992553710937,1.0,0.1560639441013336,1.0,1.0,0.9963234663009644,1.0,-0.5777804255485535,0.2446541935205459,0.3331262171268463,0.0991304218769073,0.0,0.0,0.1384482085704803,23.71575927734375,25.0,-173.6392059326172,-4389.43994140625,34.2654914855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2525634765625,304.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.4140625,18000.0,0.0,0.0,0.0609871633350849,0.0,0.0,0.0,0.0,1.0,0.0009550087270326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079230085015297,0.1097390502691268,-0.0018160414183512,0.0,6.189422128954902e-05,0.0,0.0,4.989836692810059,0.0,0.0,0.0,0.2709827125072479,4.0,0.0,1.0
801900,291.55303955078125,297.1499938964844,293.1499938964844,0.0189946722239255,-856.112060546875,304.1358947753906,0.5949631333351135,0.0662533193826675,0.0529660508036613,291.7121887207031,297.1499938964844,293.1499938964844,0.0117993215098977,-714.4042358398438,302.95263671875,0.5611504316329956,0.050000000745058,0.048165027052164,291.50408935546875,297.1499938964844,293.1499938964844,0.0179702974855899,-647.3049926757812,304.1374816894531,0.5885097980499268,0.0647783949971199,0.0400407537817955,291.4681396484375,297.1499938964844,293.1499938964844,0.0867017731070518,-2167.30908203125,304.0653076171875,0.7997555136680603,0.1476188451051712,0.134724423289299,292.03582763671875,297.1499938964844,293.1499938964844,0.0078717153519392,-2685.4716796875,300.43359375,0.5611504316329956,0.050000000745058,0.2284741550683975,290.77764892578125,291.1499938964844,270.5736083984375,269.7853698730469,282.9360046386719,292.0326538085937,290.76513671875,1.0,0.1567120999097824,1.0,1.0,0.9961495995521544,1.0,-0.6052510142326355,0.2568052113056183,0.3484458327293396,0.1037348285317421,0.0,0.0,0.1679415702819824,22.72966766357422,25.0,-123.75631713867188,-4629.62646484375,35.996212005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040222167969,304.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.10546875,18000.0,0.0,0.0,0.0626089200377464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120874285697937,0.1208785101771354,-4.226223609293811e-06,0.0,6.354009383358061e-05,0.0,0.0,5.525762557983398,0.0,0.0,0.0,0.272710919380188,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.0307240895926952,-1081.7611083984375,304.1170654296875,0.65411776304245,0.0805558040738105,0.0667276307940483,291.7208557128906,297.1499938964844,293.1499938964844,0.012285646982491,-728.64208984375,303.18267822265625,0.5730276703834534,0.050000000745058,0.0480913259088993,291.5286560058594,297.1499938964844,293.1499938964844,0.0298947598785161,-831.804931640625,304.1180114746094,0.6522558927536011,0.0808156728744506,0.0514600202441215,291.5164489746094,297.1499938964844,293.1499938964844,0.0960468277335167,-2352.42919921875,304.063720703125,0.8345019221305847,0.1594300717115402,0.1458747833967209,292.04949951171875,297.1499938964844,293.1499938964844,0.0080632949247956,-2732.07568359375,300.5857849121094,0.5730276703834534,0.050000000745058,0.2281245589256286,290.74432373046875,291.1499938964844,270.5574645996094,269.7760925292969,282.9102783203125,292.04620361328125,290.7287902832031,1.0,0.157825767993927,1.0,1.0,0.9962037801742554,1.0,-0.6483433246612549,0.2758882045745849,0.3724551200866699,0.1111301109194755,0.0,0.0,0.1982770264148712,21.208871841430664,25.0,-120.31979370117188,-4933.3271484375,38.86891555786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106506347656,304.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.201171875,18000.0,0.0,0.0,0.0654215291142463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355127543210983,0.1355170011520385,-4.245269792590989e-06,0.0,6.639453204115853e-05,0.0,0.0,6.242978096008301,0.0,0.0,0.0,0.2749709784984588,4.0,0.0,1.0
802020,291.6699523925781,297.1499938964844,293.1499938964844,0.0518280528485775,-1433.302001953125,304.09344482421875,0.7420567274093628,0.1027188375592231,0.0881602019071579,291.7398376464844,297.1499938964844,293.1499938964844,0.0133627085015177,-757.8142700195312,303.6360168457031,0.5942769646644592,0.050000000745058,0.0479765348136425,291.60400390625,297.1499938964844,293.1499938964844,0.0543861910700798,-1148.596435546875,304.0885925292969,0.7491957545280457,0.1066561415791511,0.0706753954291343,291.607421875,297.1499938964844,293.1499938964844,0.1149641871452331,-2719.993896484375,304.0610046386719,0.9019047021865844,0.1823696792125702,0.167693555355072,292.0820007324219,297.1499938964844,293.1499938964844,0.0084496792405843,-2824.14111328125,300.8663635253906,0.5942769646644592,0.050000000745058,0.227580040693283,290.66064453125,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,292.07830810546875,290.6551208496094,1.0,0.1608255207538604,1.0,1.0,0.9963122606277466,1.0,-0.7225218415260315,0.3089114725589752,0.4136103987693786,0.1241723746061325,0.0,0.0,0.2695502340793609,18.926023483276367,25.0,-66.54595184326172,-5659.48291015625,44.678070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6080627441406,304.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17821.578125,18000.0,0.0,0.0,0.074762262403965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762942522764206,0.1762985587120056,-4.30519776273286e-06,0.0,7.587418804178014e-05,0.0,0.0,8.3280611038208,0.0,0.0,0.0,0.2817597389221191,4.0,0.0,1.0
802080,291.6699523925781,297.1499938964844,293.1499938964844,0.0518280528485775,-1433.302001953125,304.09344482421875,0.7420567274093628,0.1027188375592231,0.0881602019071579,291.7398376464844,297.1499938964844,293.1499938964844,0.0133627085015177,-757.8142700195312,303.6360168457031,0.5942769646644592,0.050000000745058,0.0479765348136425,291.60400390625,297.1499938964844,293.1499938964844,0.0543861910700798,-1148.596435546875,304.0885925292969,0.7491957545280457,0.1066561415791511,0.0706753954291343,291.607421875,297.1499938964844,293.1499938964844,0.1149641871452331,-2719.993896484375,304.0610046386719,0.9019047021865844,0.1823696792125702,0.167693555355072,292.0820007324219,297.1499938964844,293.1499938964844,0.0084496792405843,-2824.14111328125,300.8663635253906,0.5942769646644592,0.050000000745058,0.227580040693283,290.66064453125,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,292.07830810546875,290.6551208496094,1.0,0.1608255207538604,1.0,1.0,0.9963122606277466,1.0,-0.7225218415260315,0.3089114725589752,0.4136103987693786,0.1241723746061325,0.0,0.0,0.2695502340793609,18.926023483276367,25.0,-66.54595184326172,-5659.48291015625,44.678070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6080627441406,304.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17821.578125,18000.0,0.0,0.0,0.074762262403965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762942522764206,0.1762985587120056,-4.30519776273286e-06,0.0,7.587418804178014e-05,0.0,0.0,8.3280611038208,0.0,0.0,0.0,0.2817597389221191,4.0,0.0,1.0
802140,291.7621154785156,297.1499938964844,293.1499938964844,0.0678566992282867,-1710.6864013671875,304.0858764648437,0.8112346529960632,0.121533028781414,0.1055618375539779,291.76177978515625,297.1499938964844,293.1499938964844,0.0144053883850574,-779.9208374023438,304.080322265625,0.6129792332649231,0.050000000745058,0.0478889606893062,291.68756103515625,297.1499938964844,293.1499938964844,0.0729983076453208,-1403.236328125,304.0783996582031,0.8251495957374573,0.1288914680480957,0.0866390019655227,291.69415283203125,297.1499938964844,293.1499938964844,0.132425382733345,-3045.614501953125,304.0616455078125,0.9716405272483826,0.2038586735725402,0.1882728189229965,292.12017822265625,297.1499938964844,293.1499938964844,0.0087684318423271,-2886.18603515625,301.1473388671875,0.6129792332649231,0.050000000745058,0.2271645963191986,290.6890563964844,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.1163330078125,290.7007751464844,1.0,0.164608895778656,1.0,1.0,0.996420681476593,1.0,-0.7866596579551697,0.3375623822212219,0.4490972757339477,0.135977953672409,0.0,0.0,0.3303815722465515,17.283050537109375,25.0,54.90854644775391,-6358.63671875,50.76467514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60302734375,304.825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.119140625,18000.0,0.0,0.0,0.0889808684587478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262116074562072,0.2262160032987594,-4.40545136370929e-06,0.0,9.03042673598975e-05,0.0,0.0,11.122087478637695,0.0,0.0,0.0,0.2912394106388092,4.0,0.0,1.0
802200,291.7621154785156,297.1499938964844,293.1499938964844,0.0678566992282867,-1710.6864013671875,304.0858764648437,0.8112346529960632,0.121533028781414,0.1055618375539779,291.76177978515625,297.1499938964844,293.1499938964844,0.0144053883850574,-779.9208374023438,304.080322265625,0.6129792332649231,0.050000000745058,0.0478889606893062,291.68756103515625,297.1499938964844,293.1499938964844,0.0729983076453208,-1403.236328125,304.0783996582031,0.8251495957374573,0.1288914680480957,0.0866390019655227,291.69415283203125,297.1499938964844,293.1499938964844,0.132425382733345,-3045.614501953125,304.0616455078125,0.9716405272483826,0.2038586735725402,0.1882728189229965,292.12017822265625,297.1499938964844,293.1499938964844,0.0087684318423271,-2886.18603515625,301.1473388671875,0.6129792332649231,0.050000000745058,0.2271645963191986,290.6890563964844,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.1163330078125,290.7007751464844,1.0,0.164608895778656,1.0,1.0,0.996420681476593,1.0,-0.7866596579551697,0.3375623822212219,0.4490972757339477,0.135977953672409,0.0,0.0,0.3303815722465515,17.283050537109375,25.0,54.90854644775391,-6358.63671875,50.76467514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60302734375,304.825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.119140625,18000.0,0.0,0.0,0.0889808684587478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262116074562072,0.2262160032987594,-4.40545136370929e-06,0.0,9.03042673598975e-05,0.0,0.0,11.122087478637695,0.0,0.0,0.0,0.2912394106388092,4.0,0.0,1.0
802260,291.8519592285156,297.1499938964844,293.1499938964844,0.0811362341046333,-1952.0361328125,304.0852355957031,0.8574196696281433,0.1384724676609039,0.1211377307772636,291.7966613769531,297.1499938964844,293.1499938964844,0.0251764748245477,-1035.14892578125,304.1274719238281,0.6835705041885376,0.0736156105995178,0.0640523880720138,291.7703552246094,297.1499938964844,293.1499938964844,0.0886249840259552,-1627.75341796875,304.07635498046875,0.8777951598167419,0.1491529643535614,0.1010816618800163,291.7583923339844,297.1499938964844,293.1499938964844,0.1237628459930419,-2900.28369140625,304.1081848144531,0.9720190167427064,0.2275766432285308,0.1816101819276809,292.1614685058594,297.1499938964844,293.1499938964844,0.0090595604851841,-2936.063720703125,301.4138488769531,0.6204176545143127,0.050000000745058,0.2270068526268005,290.7632751464844,291.1499938964844,270.4642944335937,269.71490478515625,282.8343811035156,292.1576843261719,290.777099609375,1.0,0.1686877310276031,1.0,1.0,0.9971373677253724,1.0,-0.8290101885795593,0.3563648760318756,0.4726453125476837,0.1444088965654373,0.0,0.0,0.377036839723587,16.8472900390625,28.0,106.44011688232422,-6829.2470703125,56.43139266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64404296875,304.6201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17748.984375,18000.0,0.0,0.0,0.1067212894558906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730672657489776,0.2730717957019806,-4.5281640268513e-06,0.0,0.0001083085444406,0.0,0.0,14.056156158447266,0.0,0.0,0.0,0.3015518188476562,4.0,0.0,1.0
802320,291.8519592285156,297.1499938964844,293.1499938964844,0.0811362341046333,-1952.0361328125,304.0852355957031,0.8574196696281433,0.1384724676609039,0.1211377307772636,291.7966613769531,297.1499938964844,293.1499938964844,0.0251764748245477,-1035.14892578125,304.1274719238281,0.6835705041885376,0.0736156105995178,0.0640523880720138,291.7703552246094,297.1499938964844,293.1499938964844,0.0886249840259552,-1627.75341796875,304.07635498046875,0.8777951598167419,0.1491529643535614,0.1010816618800163,291.7583923339844,297.1499938964844,293.1499938964844,0.1237628459930419,-2900.28369140625,304.1081848144531,0.9720190167427064,0.2275766432285308,0.1816101819276809,292.1614685058594,297.1499938964844,293.1499938964844,0.0090595604851841,-2936.063720703125,301.4138488769531,0.6204176545143127,0.050000000745058,0.2270068526268005,290.7632751464844,291.1499938964844,270.4642944335937,269.71490478515625,282.8343811035156,292.1576843261719,290.777099609375,1.0,0.1686877310276031,1.0,1.0,0.9971373677253724,1.0,-0.8290101885795593,0.3563648760318756,0.4726453125476837,0.1444088965654373,0.0,0.0,0.377036839723587,16.8472900390625,28.0,106.44011688232422,-6829.2470703125,56.43139266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64404296875,304.6201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17748.984375,18000.0,0.0,0.0,0.1067212894558906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730672657489776,0.2730717957019806,-4.5281640268513e-06,0.0,0.0001083085444406,0.0,0.0,14.056156158447266,0.0,0.0,0.0,0.3015518188476562,4.0,0.0,1.0
802380,291.9382019042969,297.1499938964844,293.1499938964844,0.0927412807941436,-2167.408447265625,304.0874938964844,0.9009607434272766,0.1538674086332321,0.1352688074111938,291.868408203125,297.1499938964844,293.1499938964844,0.0432412885129451,-1356.7166748046875,304.1053466796875,0.7581228017807007,0.0934160724282264,0.0845698416233062,291.8505249023437,297.1499938964844,293.1499938964844,0.1027240753173828,-1831.2913818359373,304.0774230957031,0.929579496383667,0.1678526699542999,0.1143793687224388,291.7754211425781,297.1499938964844,293.1499938964844,0.1174357384443283,-2751.877197265625,304.13232421875,0.9646189212799072,0.2593445479869842,0.1711595058441162,292.2035827636719,297.1499938964844,293.1499938964844,0.0093320086598396,-2979.53955078125,301.6617126464844,0.6273916959762573,0.050000000745058,0.2268647998571396,290.8436279296875,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.199951171875,290.8512878417969,1.0,0.1743185222148895,1.0,1.0,0.9978540539741516,1.0,-0.8787328600883484,0.378613144159317,0.500119686126709,0.1543176025152206,0.0,0.0,0.4120665788650512,16.58161163330078,46.0,95.19506072998048,-7229.21337890625,63.30020523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85986328125,304.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17753.70703125,18000.0,0.0,0.0,0.1262231767177581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144152760505676,0.3144199550151825,-4.661999355448643e-06,0.0,0.0001281004806514,0.0,0.0,16.959686279296875,0.0,0.0,0.0,0.3118471801280975,4.0,0.0,1.0
802440,291.9382019042969,297.1499938964844,293.1499938964844,0.0927412807941436,-2167.408447265625,304.0874938964844,0.9009607434272766,0.1538674086332321,0.1352688074111938,291.868408203125,297.1499938964844,293.1499938964844,0.0432412885129451,-1356.7166748046875,304.1053466796875,0.7581228017807007,0.0934160724282264,0.0845698416233062,291.8505249023437,297.1499938964844,293.1499938964844,0.1027240753173828,-1831.2913818359373,304.0774230957031,0.929579496383667,0.1678526699542999,0.1143793687224388,291.7754211425781,297.1499938964844,293.1499938964844,0.1174357384443283,-2751.877197265625,304.13232421875,0.9646189212799072,0.2593445479869842,0.1711595058441162,292.2035827636719,297.1499938964844,293.1499938964844,0.0093320086598396,-2979.53955078125,301.6617126464844,0.6273916959762573,0.050000000745058,0.2268647998571396,290.8436279296875,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.199951171875,290.8512878417969,1.0,0.1743185222148895,1.0,1.0,0.9978540539741516,1.0,-0.8787328600883484,0.378613144159317,0.500119686126709,0.1543176025152206,0.0,0.0,0.4120665788650512,16.58161163330078,46.0,95.19506072998048,-7229.21337890625,63.30020523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85986328125,304.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17753.70703125,18000.0,0.0,0.0,0.1262231767177581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144152760505676,0.3144199550151825,-4.661999355448643e-06,0.0,0.0001281004806514,0.0,0.0,16.959686279296875,0.0,0.0,0.0,0.3118471801280975,4.0,0.0,1.0
802500,291.9798278808594,297.1499938964844,293.1499938964844,0.0982714891433715,-2270.18017578125,304.0888061523437,0.91001296043396,0.1610433161258697,0.1418853402137756,291.9102478027344,297.1499938964844,293.1499938964844,0.0505573451519012,-1483.6953125,304.1002197265625,0.7765070199966431,0.1014322564005851,0.0926559492945671,291.889404296875,297.1499938964844,293.1499938964844,0.1096220463514328,-1929.252197265625,304.0780639648437,0.9418641924858092,0.176678717136383,0.1206761300563812,291.78424072265625,297.1499938964844,293.1499938964844,0.1219191774725914,-2836.676513671875,304.1271667480469,0.9687509536743164,0.2750314772129059,0.1767941862344741,292.224853515625,297.1499938964844,293.1499938964844,0.0094830188900232,-3005.542724609375,301.7750549316406,0.6236141324043274,0.050000000745058,0.2269394546747207,290.865478515625,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.2213134765625,290.8695068359375,1.0,0.1801451444625854,1.0,1.0,0.9982123970985411,1.0,-0.9107773303985596,0.3928782045841217,0.5178991556167603,0.161141887307167,0.0,0.0,0.42878058552742,17.315610885620117,46.0,67.98612976074219,-7452.24560546875,69.70892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5463562011719,304.20782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.2578125,18000.0,0.0,0.0,0.1362607330083847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345910310745239,0.3345957696437835,-4.7317807911895216e-06,0.0,0.0001382873306283,0.0,0.0,18.48419761657715,0.0,0.0,0.0,0.3172357976436615,4.0,0.0,1.0
802560,292.0205078125,297.1499938964844,293.1499938964844,0.1037332192063331,-2371.00048828125,304.0899963378906,0.9102654457092284,0.1678777337074279,0.1482101529836654,291.9528503417969,297.1499938964844,293.1499938964844,0.0570903681218624,-1599.8616943359375,304.097412109375,0.7852830290794373,0.108774185180664,0.0999538525938987,291.9275207519531,297.1499938964844,293.1499938964844,0.1165028139948844,-2025.8460693359373,304.0786437988281,0.9440798163414,0.1851600706577301,0.126744270324707,291.803466796875,297.1499938964844,293.1499938964844,0.1325031369924545,-3035.180908203125,304.1119384765625,0.9768490195274352,0.2885713577270508,0.1894374191761016,292.2466125488281,297.1499938964844,293.1499938964844,0.00964474119246,-3034.992919921875,301.8801574707031,0.6151939034461975,0.050000000745058,0.2271141409873962,290.8710632324219,291.1499938964844,270.4057006835937,269.6674194335937,282.8164978027344,292.2431030273437,290.8702392578125,1.0,0.1877559423446655,1.0,1.0,0.9985133409500122,1.0,-0.9497922658920288,0.4101992547512054,0.539592981338501,0.1698555648326873,0.0,0.0,0.4467153549194336,18.67607307434082,64.0,29.70672035217285,-7716.845703125,78.80400085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2779541015625,304.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17713.228515625,18000.0,0.0,0.0,0.1464279443025589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562573194503784,0.3562621176242828,-4.808765424968442e-06,0.0,0.0001486057590227,0.0,0.0,20.20150375366211,0.0,0.0,0.0,0.3232671618461609,4.0,0.0,1.0
802620,292.0992736816406,297.1499938964844,293.1499938964844,0.1144223436713218,-2565.60205078125,304.0921936035156,0.8922650814056396,0.1805198043584823,0.1599998325109481,292.0369873046875,297.1499938964844,293.1499938964844,0.0686717927455902,-1813.729736328125,304.09576416015625,0.7825201749801636,0.1220412924885749,0.1130809336900711,292.0018005371094,297.1499938964844,293.1499938964844,0.1301210075616836,-2213.87939453125,304.0797424316406,0.9270513653755188,0.2010657638311386,0.1381955593824386,291.8810119628906,297.1499938964844,293.1499938964844,0.1682667583227157,-3684.88818359375,304.0646057128906,0.9938809871673584,0.3070745170116424,0.230315163731575,292.2933044433594,297.1499938964844,293.1499938964844,0.00999042019248,-3100.67431640625,302.06365966796875,0.5862722396850586,0.050000000745058,0.2277669608592987,290.8439636230469,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.289794921875,290.8399658203125,1.0,0.207734078168869,1.0,1.0,0.999115228652954,1.0,-1.0432806015014648,0.4516454935073852,0.5916351079940796,0.1921772509813308,0.0,0.0,0.489003449678421,23.27218437194824,67.0,-27.31236267089844,-8395.9560546875,105.7457046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8410339355469,303.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17585.232421875,18000.0,0.0,0.0,0.1671957522630691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411054790019989,0.4110597968101501,-5.019280706619611e-06,0.0,0.0001696824328973,0.0,0.0,24.97023200988769,0.0,0.0,0.0,0.3394469618797302,4.0,0.0,1.0
802680,292.0992736816406,297.1499938964844,293.1499938964844,0.1144223436713218,-2565.60205078125,304.0921936035156,0.8922650814056396,0.1805198043584823,0.1599998325109481,292.0369873046875,297.1499938964844,293.1499938964844,0.0686717927455902,-1813.729736328125,304.09576416015625,0.7825201749801636,0.1220412924885749,0.1130809336900711,292.0018005371094,297.1499938964844,293.1499938964844,0.1301210075616836,-2213.87939453125,304.0797424316406,0.9270513653755188,0.2010657638311386,0.1381955593824386,291.8810119628906,297.1499938964844,293.1499938964844,0.1682667583227157,-3684.88818359375,304.0646057128906,0.9938809871673584,0.3070745170116424,0.230315163731575,292.2933044433594,297.1499938964844,293.1499938964844,0.00999042019248,-3100.67431640625,302.06365966796875,0.5862722396850586,0.050000000745058,0.2277669608592987,290.8439636230469,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.289794921875,290.8399658203125,1.0,0.207734078168869,1.0,1.0,0.999115228652954,1.0,-1.0432806015014648,0.4516454935073852,0.5916351079940796,0.1921772509813308,0.0,0.0,0.489003449678421,23.27218437194824,67.0,-27.31236267089844,-8395.9560546875,105.7457046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8410339355469,303.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17585.232421875,18000.0,0.0,0.0,0.1671957522630691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411054790019989,0.4110597968101501,-5.019280706619611e-06,0.0,0.0001696824328973,0.0,0.0,24.97023200988769,0.0,0.0,0.0,0.3394469618797302,4.0,0.0,1.0
