time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516864895820617,-3195.258544921875,304.16668701171875,0.7281423807144165,0.2218780368566513,0.2034828215837478,293.25762939453125,297.1499938964844,293.1499938964844,0.1378065198659896,-3116.3349609375,304.16534423828125,0.7105543613433838,0.2051395326852798,0.1984768658876419,293.1638488769531,297.1499938964844,293.1499938964844,0.2795547246932983,-4042.889404296875,304.154541015625,0.8531190156936646,0.3655245900154114,0.2577029168605804,293.2044982910156,297.1499938964844,293.1499938964844,0.3762803375720978,-6920.861328125,304.1464538574219,0.9258933067321776,0.4636287093162536,0.4414242506027221,293.15020751953125,297.1499938964844,293.1499938964844,0.0307135973125696,-5367.203125,304.15289306640625,0.4902118146419525,0.0723204016685485,0.3421606123447418,291.19049072265625,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.23712158203125,291.1904602050781,1.0,0.3801989555358886,0.9479881525039672,0.9479881525039672,1.0,1.0,-1.732249736785889,0.7675104141235352,0.9647392630577089,0.3709012567996979,0.0,0.0,0.5202912092208862,103.47511291503906,112.0,3.839294672012329,-13582.3994140625,600.0858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.581787109375,307.925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.296875,18000.0,0.0,0.0,0.3044453561306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876177012920379,0.4876232445240021,-5.535266609513201e-06,0.0,0.0003089733363594,0.0,0.0,33.73817443847656,0.0,0.0,0.0,0.365576684474945,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481053233146667,-3134.70751953125,304.1670837402344,0.7173727750778198,0.2173699289560318,0.1996313035488128,293.26666259765625,297.1499938964844,293.1499938964844,0.1342843770980835,-3052.214599609375,304.1661071777344,0.6983357071876526,0.2005798667669296,0.1943923532962799,293.1702575683594,297.1499938964844,293.1499938964844,0.2782142162322998,-4027.364013671875,304.1552734375,0.8442925810813904,0.3638752102851867,0.2567130625247955,293.2113037109375,297.1499938964844,293.1499938964844,0.3739475607872009,-6884.78759765625,304.1514587402344,0.9138008952140808,0.4608660042285919,0.4389782547950744,293.1560974121094,297.1499938964844,293.1499938964844,0.0299048721790313,-5297.20556640625,304.1532592773437,0.4828242063522339,0.0711194723844528,0.3377077877521515,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821423947811126,0.947102665901184,0.947102665901184,1.0,1.0,-1.7132495641708374,0.7584626078605652,0.9547868967056274,0.3657605648040771,0.0,0.0,0.5147497057914734,107.96965026855467,100.0,1.7851686477661133,-13361.1083984375,600.2377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263671875,307.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.177734375,18000.0,0.0,0.0,0.2993843257427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782299697399139,0.4782354533672333,-5.480728759721387e-06,0.0,0.0003038370050489,0.0,0.0,32.625186920166016,0.0,0.0,0.0,0.3624341785907745,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481053233146667,-3134.70751953125,304.1670837402344,0.7173727750778198,0.2173699289560318,0.1996313035488128,293.26666259765625,297.1499938964844,293.1499938964844,0.1342843770980835,-3052.214599609375,304.1661071777344,0.6983357071876526,0.2005798667669296,0.1943923532962799,293.1702575683594,297.1499938964844,293.1499938964844,0.2782142162322998,-4027.364013671875,304.1552734375,0.8442925810813904,0.3638752102851867,0.2567130625247955,293.2113037109375,297.1499938964844,293.1499938964844,0.3739475607872009,-6884.78759765625,304.1514587402344,0.9138008952140808,0.4608660042285919,0.4389782547950744,293.1560974121094,297.1499938964844,293.1499938964844,0.0299048721790313,-5297.20556640625,304.1532592773437,0.4828242063522339,0.0711194723844528,0.3377077877521515,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821423947811126,0.947102665901184,0.947102665901184,1.0,1.0,-1.7132495641708374,0.7584626078605652,0.9547868967056274,0.3657605648040771,0.0,0.0,0.5147497057914734,107.96965026855467,100.0,1.7851686477661133,-13361.1083984375,600.2377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263671875,307.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.177734375,18000.0,0.0,0.0,0.2993843257427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782299697399139,0.4782354533672333,-5.480728759721387e-06,0.0,0.0003038370050489,0.0,0.0,32.625186920166016,0.0,0.0,0.0,0.3624341785907745,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443494260311126,-3070.80615234375,304.16766357421875,0.7132851481437683,0.2128942161798477,0.1955871134996414,293.27490234375,297.1499938964844,293.1499938964844,0.130518302321434,-2983.20751953125,304.1670227050781,0.6934267282485962,0.1959558725357055,0.1900168657302856,293.1759948730469,297.1499938964844,293.1499938964844,0.2765867412090301,-4008.45068359375,304.1562194824219,0.8438407778739929,0.3621945977210998,0.2555328607559204,293.2167358398437,297.1499938964844,293.1499938964844,0.3713795840740204,-6845.83642578125,304.1552429199219,0.9128135442733764,0.4582091569900512,0.4364443123340606,293.16119384765625,297.1499938964844,293.1499938964844,0.0286858938634395,-5219.56298828125,304.1542358398437,0.4803526699542999,0.0699328333139419,0.3322461247444153,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785116374492645,0.9462172389030457,0.9462172389030457,1.0,1.0,-1.692124843597412,0.7484158873558044,0.9437089562416076,0.360070139169693,0.0,0.0,0.5088650584220886,107.00540924072266,88.0,3.331803798675537,-13132.625,583.1405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745178222656,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.67578125,18000.0,0.0,0.0,0.294503390789032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686827361583709,0.4686881601810455,-5.4273568821372464e-06,0.0,0.0002988835040014,0.0,0.0,31.526025772094727,0.0,0.0,0.0,0.3592772185802459,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443494260311126,-3070.80615234375,304.16766357421875,0.7132851481437683,0.2128942161798477,0.1955871134996414,293.27490234375,297.1499938964844,293.1499938964844,0.130518302321434,-2983.20751953125,304.1670227050781,0.6934267282485962,0.1959558725357055,0.1900168657302856,293.1759948730469,297.1499938964844,293.1499938964844,0.2765867412090301,-4008.45068359375,304.1562194824219,0.8438407778739929,0.3621945977210998,0.2555328607559204,293.2167358398437,297.1499938964844,293.1499938964844,0.3713795840740204,-6845.83642578125,304.1552429199219,0.9128135442733764,0.4582091569900512,0.4364443123340606,293.16119384765625,297.1499938964844,293.1499938964844,0.0286858938634395,-5219.56298828125,304.1542358398437,0.4803526699542999,0.0699328333139419,0.3322461247444153,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785116374492645,0.9462172389030457,0.9462172389030457,1.0,1.0,-1.692124843597412,0.7484158873558044,0.9437089562416076,0.360070139169693,0.0,0.0,0.5088650584220886,107.00540924072266,88.0,3.331803798675537,-13132.625,583.1405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745178222656,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.67578125,18000.0,0.0,0.0,0.294503390789032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686827361583709,0.4686881601810455,-5.4273568821372464e-06,0.0,0.0002988835040014,0.0,0.0,31.526025772094727,0.0,0.0,0.0,0.3592772185802459,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405340135097503,-3005.532958984375,304.1681213378906,0.7142451405525208,0.2085023075342178,0.1914695352315902,293.2821655273437,297.1499938964844,293.1499938964844,0.1266158819198608,-2911.264404296875,304.1678466796875,0.6937034726142883,0.1913156509399414,0.1854678690433502,293.1809997558594,297.1499938964844,293.1499938964844,0.2747860550880432,-3987.531494140625,304.1571655273437,0.8493308424949646,0.3605214655399322,0.2542433738708496,293.22119140625,297.1499938964844,293.1499938964844,0.368625670671463,-6804.57666015625,304.1580505371094,0.919577658176422,0.4556145668029785,0.433825820684433,293.1653747558594,297.1499938964844,293.1499938964844,0.0277066528797149,-5116.2890625,304.1543884277344,0.4816989004611969,0.0687994137406349,0.326282799243927,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714849948883056,0.9453790187835692,0.9453790187835692,1.0,1.0,-1.669867992401123,0.7378537654876709,0.9320141673088074,0.3540726602077484,0.0,0.0,0.5024446249008179,102.19395446777344,76.0,4.047424793243408,-12895.556640625,554.6926879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.03125,18000.0,0.0,0.0,0.2897130846977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583822190761566,0.4583875834941864,-5.371831321099307e-06,0.0,0.0002940219419542,0.0,0.0,30.374664306640625,0.0,0.0,0.0,0.3559228479862213,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405340135097503,-3005.532958984375,304.1681213378906,0.7142451405525208,0.2085023075342178,0.1914695352315902,293.2821655273437,297.1499938964844,293.1499938964844,0.1266158819198608,-2911.264404296875,304.1678466796875,0.6937034726142883,0.1913156509399414,0.1854678690433502,293.1809997558594,297.1499938964844,293.1499938964844,0.2747860550880432,-3987.531494140625,304.1571655273437,0.8493308424949646,0.3605214655399322,0.2542433738708496,293.22119140625,297.1499938964844,293.1499938964844,0.368625670671463,-6804.57666015625,304.1580505371094,0.919577658176422,0.4556145668029785,0.433825820684433,293.1653747558594,297.1499938964844,293.1499938964844,0.0277066528797149,-5116.2890625,304.1543884277344,0.4816989004611969,0.0687994137406349,0.326282799243927,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714849948883056,0.9453790187835692,0.9453790187835692,1.0,1.0,-1.669867992401123,0.7378537654876709,0.9320141673088074,0.3540726602077484,0.0,0.0,0.5024446249008179,102.19395446777344,76.0,4.047424793243408,-12895.556640625,554.6926879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.03125,18000.0,0.0,0.0,0.2897130846977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583822190761566,0.4583875834941864,-5.371831321099307e-06,0.0,0.0002940219419542,0.0,0.0,30.374664306640625,0.0,0.0,0.0,0.3559228479862213,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367214471101761,-2939.955322265625,304.1684265136719,0.7188392281532288,0.2041831463575363,0.1873322427272796,293.2886047363281,297.1499938964844,293.1499938964844,0.1226476654410362,-2837.656494140625,304.1684875488281,0.6977337002754211,0.1866603195667266,0.1808125972747802,293.18536376953125,297.1499938964844,293.1499938964844,0.272892415523529,-3965.55712890625,304.1579284667969,0.8594399094581604,0.3588493168354034,0.25288787484169,293.22491455078125,297.1499938964844,293.1499938964844,0.3657683134078979,-6762.10986328125,304.1601257324219,0.9323734045028688,0.4530551433563232,0.4311533570289612,293.1687927246094,297.1499938964844,293.1499938964844,0.0267687775194644,-5019.05322265625,304.1545104980469,0.485784500837326,0.0677141174674034,0.320109486579895,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621343970298767,0.9445408582687378,0.9445408582687378,1.0,1.0,-1.647063374519348,0.7270510792732239,0.920012354850769,0.3479315936565399,0.0,0.0,0.4956194758415222,95.03689575195312,64.0,4.2416205406188965,-12656.1826171875,519.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.904296875,18000.0,0.0,0.0,0.2849364578723907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476020932197571,0.4476074278354645,-5.314941518008709e-06,0.0,0.000289174291538,0.0,0.0,29.201942443847656,0.0,0.0,0.0,0.3524456024169922,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367214471101761,-2939.955322265625,304.1684265136719,0.7188392281532288,0.2041831463575363,0.1873322427272796,293.2886047363281,297.1499938964844,293.1499938964844,0.1226476654410362,-2837.656494140625,304.1684875488281,0.6977337002754211,0.1866603195667266,0.1808125972747802,293.18536376953125,297.1499938964844,293.1499938964844,0.272892415523529,-3965.55712890625,304.1579284667969,0.8594399094581604,0.3588493168354034,0.25288787484169,293.22491455078125,297.1499938964844,293.1499938964844,0.3657683134078979,-6762.10986328125,304.1601257324219,0.9323734045028688,0.4530551433563232,0.4311533570289612,293.1687927246094,297.1499938964844,293.1499938964844,0.0267687775194644,-5019.05322265625,304.1545104980469,0.485784500837326,0.0677141174674034,0.320109486579895,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621343970298767,0.9445408582687378,0.9445408582687378,1.0,1.0,-1.647063374519348,0.7270510792732239,0.920012354850769,0.3479315936565399,0.0,0.0,0.4956194758415222,95.03689575195312,64.0,4.2416205406188965,-12656.1826171875,519.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.904296875,18000.0,0.0,0.0,0.2849364578723907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476020932197571,0.4476074278354645,-5.314941518008709e-06,0.0,0.000289174291538,0.0,0.0,29.201942443847656,0.0,0.0,0.0,0.3524456024169922,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348234117031097,-2907.17236328125,304.16851806640625,0.7222804427146912,0.2020459175109863,0.1852627992630005,293.29156494140625,297.1499938964844,293.1499938964844,0.1206482276320457,-2800.38916015625,304.16876220703125,0.7009941339492798,0.1843240708112716,0.1784543693065643,293.1873474121094,297.1499938964844,293.1499938964844,0.2719210684299469,-3954.2919921875,304.1582336425781,0.8661630749702454,0.3580104410648346,0.2521915733814239,293.2265625,297.1499938964844,293.1499938964844,0.364313393831253,-6740.576171875,304.1609191894531,0.9407292604446412,0.4517830312252044,0.4298023283481598,293.1702880859375,297.1499938964844,293.1499938964844,0.0262115187942981,-4968.78759765625,304.1546936035156,0.4886857867240906,0.0671848580241203,0.3169788420200348,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.20123291015625,1.0,0.3568100929260254,0.944121778011322,0.944121778011322,1.0,1.0,-1.635530710220337,0.7215953469276428,0.913935363292694,0.3448277711868286,0.0,0.0,0.4920642673969269,90.86724853515624,64.0,4.13762903213501,-12536.0185546875,501.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39385986328125,307.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.05859375,18000.0,0.0,0.0,0.2825351357460022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420470297336578,0.4420523047447204,-5.286192390485667e-06,0.0,0.0002867372531909,0.0,0.0,28.610633850097656,0.0,0.0,0.0,0.3506686091423034,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329331398010254,-2874.43115234375,304.1686096191406,0.7264398336410522,0.1999210566282272,0.1831946671009063,293.2943725585937,297.1499938964844,293.1499938964844,0.1186418980360031,-2762.8681640625,304.16900634765625,0.7050455808639526,0.1819804012775421,0.1760787367820739,293.1892395019531,297.1499938964844,293.1499938964844,0.2709376513957977,-3942.89013671875,304.1585388183594,0.8740246891975403,0.3571681678295135,0.2514853179454803,293.22808837890625,297.1499938964844,293.1499938964844,0.3628468215465545,-6718.91259765625,304.1615905761719,0.9501550793647766,0.4505136907100677,0.4284437298774719,293.171630859375,297.1499938964844,293.1499938964844,0.0256723687052726,-4918.94921875,304.1548156738281,0.4921370446681976,0.0666619762778282,0.3138296008110046,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.2025756835937,1.0,0.3511458039283752,0.943754494190216,0.943754494190216,1.0,1.0,-1.6239354610443115,0.7161170840263367,0.9078184366226196,0.3417105078697204,0.0,0.0,0.4884281456470489,86.42496490478516,52.0,3.961996793746948,-12415.873046875,481.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3875427246094,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.908203125,18000.0,0.0,0.0,0.2801171541213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364120364189148,0.436417281627655,-5.257401426206343e-06,0.0,0.0002842833055183,0.0,0.0,28.019603729248047,0.0,0.0,0.0,0.348875492811203,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291797310113906,-2809.134521484375,304.16864013671875,0.7371721267700195,0.1957031637430191,0.1790662109851837,293.2995910644531,297.1499938964844,293.1499938964844,0.1146132200956344,-2687.1337890625,304.1693725585937,0.7153897285461426,0.1772658377885818,0.1712795197963714,293.1927185058594,297.1499938964844,293.1499938964844,0.2689407765865326,-3919.74072265625,304.1590270996094,0.8934928774833679,0.3554700314998626,0.2500467300415039,293.2308349609375,297.1499938964844,293.1499938964844,0.3598876893520355,-6675.29052734375,304.16265869140625,0.971405267715454,0.4479785561561584,0.4257079064846039,293.17401123046875,297.1499938964844,293.1499938964844,0.0246067028492689,-4818.72265625,304.1549987792969,0.5009658336639404,0.065629743039608,0.3074895143508911,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389530479907989,0.9430199265480042,0.9430199265480042,1.0,1.0,-1.6005934476852417,0.7051047086715698,0.8954887390136719,0.3354401290416717,0.0,0.0,0.4809347689151764,76.9459228515625,40.0,3.500416278839112,-12175.927734375,442.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838806152344,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.880859375,18000.0,0.0,0.0,0.2752139270305633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249564707279205,0.424961656332016,-5.200080067879753e-06,0.0,0.0002793071616906,0.0,0.0,26.845129013061523,0.0,0.0,0.0,0.3452596068382263,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291797310113906,-2809.134521484375,304.16864013671875,0.7371721267700195,0.1957031637430191,0.1790662109851837,293.2995910644531,297.1499938964844,293.1499938964844,0.1146132200956344,-2687.1337890625,304.1693725585937,0.7153897285461426,0.1772658377885818,0.1712795197963714,293.1927185058594,297.1499938964844,293.1499938964844,0.2689407765865326,-3919.74072265625,304.1590270996094,0.8934928774833679,0.3554700314998626,0.2500467300415039,293.2308349609375,297.1499938964844,293.1499938964844,0.3598876893520355,-6675.29052734375,304.16265869140625,0.971405267715454,0.4479785561561584,0.4257079064846039,293.17401123046875,297.1499938964844,293.1499938964844,0.0246067028492689,-4818.72265625,304.1549987792969,0.5009658336639404,0.065629743039608,0.3074895143508911,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389530479907989,0.9430199265480042,0.9430199265480042,1.0,1.0,-1.6005934476852417,0.7051047086715698,0.8954887390136719,0.3354401290416717,0.0,0.0,0.4809347689151764,76.9459228515625,40.0,3.500416278839112,-12175.927734375,442.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838806152344,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.880859375,18000.0,0.0,0.0,0.2752139270305633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249564707279205,0.424961656332016,-5.200080067879753e-06,0.0,0.0002793071616906,0.0,0.0,26.845129013061523,0.0,0.0,0.0,0.3452596068382263,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254640221595764,-2744.106689453125,304.16864013671875,0.7521604895591736,0.1915144771337509,0.1749488860368728,293.30438232421875,297.1499938964844,293.1499938964844,0.1105670109391212,-2610.517578125,304.169677734375,0.7285916805267334,0.1725032478570938,0.1664184778928756,293.19586181640625,297.1499938964844,293.1499938964844,0.2669124901294708,-3896.2236328125,304.1593933105469,0.9199848175048828,0.3537498414516449,0.2485784143209457,293.2332458496094,297.1499938964844,293.1499938964844,0.3569067418575287,-6631.41650390625,304.16339111328125,0.9941415786743164,0.4454423785209656,0.4229519963264465,293.1760559082031,297.1499938964844,293.1499938964844,0.0235622730106115,-4718.0068359375,304.1550598144531,0.5133660435676575,0.0646078586578369,0.3011084496974945,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257918059825897,0.9422853589057922,0.9422853589057922,1.0,1.0,-1.5770820379257202,0.6940338015556335,0.8830482363700867,0.3291314244270324,0.0,0.0,0.4731943011283874,66.95008850097656,28.0,2.946232557296753,-11936.771484375,402.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3903503417969,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9609375,18000.0,0.0,0.0,0.2702028453350067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133477807044983,0.413352906703949,-5.143668659002287e-06,0.0,0.0002742215292528,0.0,0.0,25.69121551513672,0.0,0.0,0.0,0.3416343629360199,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254640221595764,-2744.106689453125,304.16864013671875,0.7521604895591736,0.1915144771337509,0.1749488860368728,293.30438232421875,297.1499938964844,293.1499938964844,0.1105670109391212,-2610.517578125,304.169677734375,0.7285916805267334,0.1725032478570938,0.1664184778928756,293.19586181640625,297.1499938964844,293.1499938964844,0.2669124901294708,-3896.2236328125,304.1593933105469,0.9199848175048828,0.3537498414516449,0.2485784143209457,293.2332458496094,297.1499938964844,293.1499938964844,0.3569067418575287,-6631.41650390625,304.16339111328125,0.9941415786743164,0.4454423785209656,0.4229519963264465,293.1760559082031,297.1499938964844,293.1499938964844,0.0235622730106115,-4718.0068359375,304.1550598144531,0.5133660435676575,0.0646078586578369,0.3011084496974945,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257918059825897,0.9422853589057922,0.9422853589057922,1.0,1.0,-1.5770820379257202,0.6940338015556335,0.8830482363700867,0.3291314244270324,0.0,0.0,0.4731943011283874,66.95008850097656,28.0,2.946232557296753,-11936.771484375,402.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3903503417969,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9609375,18000.0,0.0,0.0,0.2702028453350067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133477807044983,0.413352906703949,-5.143668659002287e-06,0.0,0.0002742215292528,0.0,0.0,25.69121551513672,0.0,0.0,0.0,0.3416343629360199,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216333284974098,-2676.283203125,304.1688232421875,0.7664841413497925,0.1872948706150055,0.1709046065807342,293.3090515136719,297.1499938964844,293.1499938964844,0.1063845604658126,-2530.355224609375,304.17010498046875,0.7402440309524536,0.1676471829414367,0.1615697592496872,293.1985778808594,297.1499938964844,293.1499938964844,0.2645171284675598,-3868.041259765625,304.1603088378906,0.9470266699790956,0.3520363271236419,0.2471715956926345,293.2216491699219,297.1499938964844,293.1499938964844,0.3336659371852875,-6273.49267578125,304.1991271972656,0.9990000128746032,0.4455985426902771,0.3996550738811493,293.17755126953125,297.1499938964844,293.1499938964844,0.0225806552916765,-4619.33447265625,304.1549987792969,0.5258487462997437,0.0636463612318039,0.2953015863895416,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109789788722992,0.9416391253471376,0.9416391253471376,1.0,1.0,-1.5297939777374268,0.6718023419380188,0.8579915761947632,0.3167100846767425,0.0,0.0,0.4622812569141388,58.56338882446289,25.0,33.748985290527344,-11604.3115234375,355.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139709472656,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.919921875,18000.0,0.0,0.0,0.2649702727794647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000068008899688,0.4000118970870971,-5.086111286800588e-06,0.0,0.0002689111570362,0.0,0.0,24.43099975585937,0.0,0.0,0.0,0.3375298678874969,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216333284974098,-2676.283203125,304.1688232421875,0.7664841413497925,0.1872948706150055,0.1709046065807342,293.3090515136719,297.1499938964844,293.1499938964844,0.1063845604658126,-2530.355224609375,304.17010498046875,0.7402440309524536,0.1676471829414367,0.1615697592496872,293.1985778808594,297.1499938964844,293.1499938964844,0.2645171284675598,-3868.041259765625,304.1603088378906,0.9470266699790956,0.3520363271236419,0.2471715956926345,293.2216491699219,297.1499938964844,293.1499938964844,0.3336659371852875,-6273.49267578125,304.1991271972656,0.9990000128746032,0.4455985426902771,0.3996550738811493,293.17755126953125,297.1499938964844,293.1499938964844,0.0225806552916765,-4619.33447265625,304.1549987792969,0.5258487462997437,0.0636463612318039,0.2953015863895416,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109789788722992,0.9416391253471376,0.9416391253471376,1.0,1.0,-1.5297939777374268,0.6718023419380188,0.8579915761947632,0.3167100846767425,0.0,0.0,0.4622812569141388,58.56338882446289,25.0,33.748985290527344,-11604.3115234375,355.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139709472656,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.919921875,18000.0,0.0,0.0,0.2649702727794647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000068008899688,0.4000118970870971,-5.086111286800588e-06,0.0,0.0002689111570362,0.0,0.0,24.43099975585937,0.0,0.0,0.0,0.3375298678874969,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177185401320457,-2606.412841796875,304.1690673828125,0.778117299079895,0.1829160451889038,0.1668026149272918,293.3143005371094,297.1499938964844,293.1499938964844,0.1020876169204711,-2447.22265625,304.1705322265625,0.7491061687469482,0.1625539809465408,0.156596690416336,293.2015380859375,297.1499938964844,293.1499938964844,0.2619566917419433,-3837.86474609375,304.1610717773437,0.9683929681777954,0.3502039909362793,0.2457635104656219,293.17645263671875,297.1499938964844,293.1499938964844,0.3064399361610412,-5855.32568359375,304.2275390625,0.9990000128746032,0.4529004395008087,0.3730222284793854,293.1788330078125,297.1499938964844,293.1499938964844,0.0216871201992034,-4526.4150390625,304.1548156738281,0.5368255972862244,0.0626877099275589,0.2899970412254333,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978062331676483,0.940992832183838,0.940992832183838,1.0,1.0,-1.478861927986145,0.648033618927002,0.8308283090591431,0.3031469583511352,0.0,0.0,0.4457026422023773,52.12895584106445,43.0,30.238636016845703,-11159.1845703125,314.70294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.013671875,18000.0,0.0,0.0,0.2589055299758911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775860965251922,0.377591073513031,-4.997685209673364e-06,0.0,0.0002627561916597,0.0,0.0,22.42422866821289,0.0,0.0,0.0,0.3309340476989746,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177185401320457,-2606.412841796875,304.1690673828125,0.778117299079895,0.1829160451889038,0.1668026149272918,293.3143005371094,297.1499938964844,293.1499938964844,0.1020876169204711,-2447.22265625,304.1705322265625,0.7491061687469482,0.1625539809465408,0.156596690416336,293.2015380859375,297.1499938964844,293.1499938964844,0.2619566917419433,-3837.86474609375,304.1610717773437,0.9683929681777954,0.3502039909362793,0.2457635104656219,293.17645263671875,297.1499938964844,293.1499938964844,0.3064399361610412,-5855.32568359375,304.2275390625,0.9990000128746032,0.4529004395008087,0.3730222284793854,293.1788330078125,297.1499938964844,293.1499938964844,0.0216871201992034,-4526.4150390625,304.1548156738281,0.5368255972862244,0.0626877099275589,0.2899970412254333,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978062331676483,0.940992832183838,0.940992832183838,1.0,1.0,-1.478861927986145,0.648033618927002,0.8308283090591431,0.3031469583511352,0.0,0.0,0.4457026422023773,52.12895584106445,43.0,30.238636016845703,-11159.1845703125,314.70294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.013671875,18000.0,0.0,0.0,0.2589055299758911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775860965251922,0.377591073513031,-4.997685209673364e-06,0.0,0.0002627561916597,0.0,0.0,22.42422866821289,0.0,0.0,0.0,0.3309340476989746,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159056723117828,-2574.081787109375,304.1688842773437,0.7785909175872803,0.1806869655847549,0.1647806465625763,293.31707763671875,297.1499938964844,293.1499938964844,0.1000435426831245,-2407.609619140625,304.1705322265625,0.7486135959625244,0.1599285304546356,0.1541041284799575,293.2031555175781,297.1499938964844,293.1499938964844,0.2609358727931976,-3826.02685546875,304.1609191894531,0.9719158411026,0.3492335677146911,0.2450754195451736,293.1505432128906,297.1499938964844,293.1499938964844,0.3006936609745025,-5770.3505859375,304.2236328125,0.9990000128746032,0.4576568007469177,0.3678418695926666,293.1795349121094,297.1499938964844,293.1499938964844,0.0213156975805759,-4487.65380859375,304.1546325683594,0.5380808115005493,0.0621836930513381,0.2875969409942627,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596740722656,1.0,0.2949982583522796,0.9406697154045104,0.9406697154045104,1.0,1.0,-1.4635019302368164,0.6409192085266113,0.8225827217102051,0.2989461719989776,0.0,0.0,0.4378865957260132,50.82493209838867,43.0,15.921049118041992,-10976.9736328125,304.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56658935546875,307.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.78515625,18000.0,0.0,0.0,0.2554757595062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666630983352661,0.3666680455207824,-4.950954007654218e-06,0.0,0.0002592754317447,0.0,0.0,21.465415954589844,0.0,0.0,0.0,0.3277086019515991,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142502725124359,-2544.710693359375,304.16845703125,0.7749377489089966,0.1784385442733764,0.1627762913703918,293.31988525390625,297.1499938964844,293.1499938964844,0.0981210246682167,-2370.44091796875,304.1702880859375,0.7443639039993286,0.1572604030370712,0.1516072452068328,293.204833984375,297.1499938964844,293.1499938964844,0.2602365911006927,-3818.214111328125,304.1601867675781,0.9705407023429872,0.3482340574264526,0.2443940341472625,293.1312561035156,297.1499938964844,293.1499938964844,0.3008316159248352,-5777.994140625,304.2098999023437,0.9990000128746032,0.4614467620849609,0.368435651063919,293.18023681640625,297.1499938964844,293.1499938964844,0.0210039597004652,-4455.7548828125,304.15435791015625,0.5359773635864258,0.0616685226559639,0.2853313684463501,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2483825683594,1.0,0.2942235767841339,0.940545380115509,0.940545380115509,1.0,1.0,-1.4552674293518066,0.6371108293533325,0.8181565999984741,0.2966985702514648,0.0,0.0,0.4320232272148132,50.79374313354492,61.0,-8.546452522277832,-10837.28125,300.6593933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63671875,307.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.4765625,18000.0,0.0,0.0,0.2518708109855652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572196066379547,0.3572244942188263,-4.90788443130441e-06,0.0,0.0002556168765295,0.0,0.0,20.644136428833008,0.0,0.0,0.0,0.3249428868293762,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111134141683578,-2489.001220703125,304.16754150390625,0.7588881254196167,0.1739057302474975,0.1588293612003326,293.3254699707031,297.1499938964844,293.1499938964844,0.0943811982870101,-2298.007080078125,304.16973876953125,0.7279992699623108,0.1518256366252899,0.1466161906719207,293.2081604003906,297.1499938964844,293.1499938964844,0.259146124124527,-3806.325439453125,304.1585998535156,0.9562117457389832,0.3461692035198211,0.2430584281682968,293.1220703125,297.1499938964844,293.1499938964844,0.3142319023609161,-5997.6337890625,304.16717529296875,0.9990000128746032,0.4638698995113373,0.3827629089355469,293.1820068359375,297.1499938964844,293.1499938964844,0.020449124276638,-4399.1572265625,304.1538391113281,0.5245072841644287,0.0605506263673305,0.2810187935829162,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.29795703291893,0.9402968287467957,0.9402968287467957,1.0,1.0,-1.454946756362915,0.6369926929473877,0.8179541230201721,0.2964773178100586,0.0,0.0,0.4246546626091003,53.65965270996094,79.0,-42.59418487548828,-10688.09375,307.61444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423400878906,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0390625,18000.0,0.0,0.0,0.2446334511041641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451296091079712,0.3451344668865204,-4.847815944231115e-06,0.0,0.0002482718555256,0.0,0.0,19.5991153717041,0.0,0.0,0.0,0.3213346302509308,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111134141683578,-2489.001220703125,304.16754150390625,0.7588881254196167,0.1739057302474975,0.1588293612003326,293.3254699707031,297.1499938964844,293.1499938964844,0.0943811982870101,-2298.007080078125,304.16973876953125,0.7279992699623108,0.1518256366252899,0.1466161906719207,293.2081604003906,297.1499938964844,293.1499938964844,0.259146124124527,-3806.325439453125,304.1585998535156,0.9562117457389832,0.3461692035198211,0.2430584281682968,293.1220703125,297.1499938964844,293.1499938964844,0.3142319023609161,-5997.6337890625,304.16717529296875,0.9990000128746032,0.4638698995113373,0.3827629089355469,293.1820068359375,297.1499938964844,293.1499938964844,0.020449124276638,-4399.1572265625,304.1538391113281,0.5245072841644287,0.0605506263673305,0.2810187935829162,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.29795703291893,0.9402968287467957,0.9402968287467957,1.0,1.0,-1.454946756362915,0.6369926929473877,0.8179541230201721,0.2964773178100586,0.0,0.0,0.4246546626091003,53.65965270996094,79.0,-42.59418487548828,-10688.09375,307.61444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423400878906,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0390625,18000.0,0.0,0.0,0.2446334511041641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451296091079712,0.3451344668865204,-4.847815944231115e-06,0.0,0.0002482718555256,0.0,0.0,19.5991153717041,0.0,0.0,0.0,0.3213346302509308,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082510128617286,-2438.264892578125,304.1664733886719,0.7360268235206604,0.1693100184202194,0.154947891831398,293.3309936523437,297.1499938964844,293.1499938964844,0.0908141806721687,-2229.07177734375,304.16912841796875,0.7031105756759644,0.1462589353322982,0.1416249275207519,293.21148681640625,297.1499938964844,293.1499938964844,0.2586231529712677,-3801.3759765625,304.1566772460937,0.9289012551307678,0.3440191149711609,0.2417538613080978,293.1571960449219,297.1499938964844,293.1499938964844,0.3425201177597046,-6442.52685546875,304.1142578125,0.9990000128746032,0.4575490057468414,0.4110954701900482,293.184814453125,297.1499938964844,293.1499938964844,0.0198968313634395,-4343.3583984375,304.1534729003906,0.5069705247879028,0.0591688603162765,0.2762894332408905,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073796927928924,0.9400482177734376,0.9400482177734376,1.0,1.0,-1.4710572957992554,0.6445043683052063,0.8265529274940491,0.3006070852279663,0.0,0.0,0.4266548454761505,59.95154571533203,82.0,-60.6914176940918,-10715.1376953125,330.7115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76129150390625,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.2379955798387527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344212532043457,0.3442173600196838,-4.8266551857523154e-06,0.0,0.0002415352646494,0.0,0.0,19.46006202697754,0.0,0.0,0.0,0.3208126723766327,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082510128617286,-2438.264892578125,304.1664733886719,0.7360268235206604,0.1693100184202194,0.154947891831398,293.3309936523437,297.1499938964844,293.1499938964844,0.0908141806721687,-2229.07177734375,304.16912841796875,0.7031105756759644,0.1462589353322982,0.1416249275207519,293.21148681640625,297.1499938964844,293.1499938964844,0.2586231529712677,-3801.3759765625,304.1566772460937,0.9289012551307678,0.3440191149711609,0.2417538613080978,293.1571960449219,297.1499938964844,293.1499938964844,0.3425201177597046,-6442.52685546875,304.1142578125,0.9990000128746032,0.4575490057468414,0.4110954701900482,293.184814453125,297.1499938964844,293.1499938964844,0.0198968313634395,-4343.3583984375,304.1534729003906,0.5069705247879028,0.0591688603162765,0.2762894332408905,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073796927928924,0.9400482177734376,0.9400482177734376,1.0,1.0,-1.4710572957992554,0.6445043683052063,0.8265529274940491,0.3006070852279663,0.0,0.0,0.4266548454761505,59.95154571533203,82.0,-60.6914176940918,-10715.1376953125,330.7115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76129150390625,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.2379955798387527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344212532043457,0.3442173600196838,-4.8266551857523154e-06,0.0,0.0002415352646494,0.0,0.0,19.46006202697754,0.0,0.0,0.0,0.3208126723766327,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051190346479415,-2381.709228515625,304.1662292480469,0.7131281495094299,0.1647203117609024,0.1510885506868362,293.33612060546875,297.1499938964844,293.1499938964844,0.0869513824582099,-2153.753173828125,304.1692199707031,0.6757466793060303,0.140635073184967,0.1365961730480194,293.2144775390625,297.1499938964844,293.1499938964844,0.2574151456356048,-3787.619140625,304.156494140625,0.9011978507041932,0.3418524861335754,0.24045430123806,293.2207336425781,297.1499938964844,293.1499938964844,0.3562846779823303,-6655.5009765625,304.1064758300781,0.9892529249191284,0.4444849789142608,0.4246518909931183,293.18817138671875,297.1499938964844,293.1499938964844,0.0191619955003261,-4263.3662109375,304.1535339355469,0.4898034632205963,0.0576042830944061,0.2707191109657287,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147302269935608,0.9392569661140442,0.9392569661140442,1.0,1.0,-1.46729576587677,0.642667293548584,0.824628472328186,0.2997651696205139,0.0,0.0,0.4302478730678558,67.25338745117188,85.0,-22.428543090820312,-10730.97265625,347.4440002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507873535156,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.046875,18000.0,0.0,0.0,0.2328401058912277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487812876701355,0.3487861454486847,-4.837773303734139e-06,0.0,0.0002363031089771,0.0,0.0,19.80690193176269,0.0,0.0,0.0,0.3219515085220337,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051190346479415,-2381.709228515625,304.1662292480469,0.7131281495094299,0.1647203117609024,0.1510885506868362,293.33612060546875,297.1499938964844,293.1499938964844,0.0869513824582099,-2153.753173828125,304.1692199707031,0.6757466793060303,0.140635073184967,0.1365961730480194,293.2144775390625,297.1499938964844,293.1499938964844,0.2574151456356048,-3787.619140625,304.156494140625,0.9011978507041932,0.3418524861335754,0.24045430123806,293.2207336425781,297.1499938964844,293.1499938964844,0.3562846779823303,-6655.5009765625,304.1064758300781,0.9892529249191284,0.4444849789142608,0.4246518909931183,293.18817138671875,297.1499938964844,293.1499938964844,0.0191619955003261,-4263.3662109375,304.1535339355469,0.4898034632205963,0.0576042830944061,0.2707191109657287,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147302269935608,0.9392569661140442,0.9392569661140442,1.0,1.0,-1.46729576587677,0.642667293548584,0.824628472328186,0.2997651696205139,0.0,0.0,0.4302478730678558,67.25338745117188,85.0,-22.428543090820312,-10730.97265625,347.4440002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507873535156,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.046875,18000.0,0.0,0.0,0.2328401058912277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487812876701355,0.3487861454486847,-4.837773303734139e-06,0.0,0.0002363031089771,0.0,0.0,19.80690193176269,0.0,0.0,0.0,0.3219515085220337,4.0,0.0,1.0
809580,293.318359375,297.1499938964844,293.1499938964844,0.1019709259271621,-2323.47314453125,304.1668395996094,0.6922445893287659,0.1607516855001449,0.1478138417005539,293.34033203125,297.1499938964844,293.1499938964844,0.0831964686512947,-2079.78369140625,304.16998291015625,0.6539086699485779,0.1357363313436508,0.132278636097908,293.2171325683594,297.1499938964844,293.1499938964844,0.2551119327545166,-3759.84130859375,304.15850830078125,0.8806131482124329,0.339922547340393,0.2393453568220138,293.25,297.1499938964844,293.1499938964844,0.3490542769432068,-6530.6484375,304.13140869140625,0.9649093747138976,0.4370202124118805,0.4165883660316467,293.1910705566406,297.1499938964844,293.1499938964844,0.0184123124927282,-4174.5888671875,304.1537780761719,0.4748141467571258,0.0561934411525726,0.2658440172672272,291.1767578125,291.1499938964844,271.9164428710937,270.61639404296875,283.93804931640625,293.28912353515625,291.17828369140625,1.0,0.3190487623214721,0.9385777711868286,0.9385777711868286,1.0,1.0,-1.4424619674682615,0.6311085820198059,0.8113533854484558,0.2931950986385345,0.0,0.0,0.424315869808197,73.84229278564453,85.0,24.121353149414062,-10553.4814453125,351.5534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5085144042969,307.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.8125,18000.0,0.0,0.0,0.2293541878461837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450602889060974,0.3450651168823242,-4.837773303734139e-06,0.0,0.0002327653492102,0.0,0.0,19.557518005371094,0.0,0.0,0.0,0.3210742473602295,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.101484902203083,-2314.5224609375,304.1668395996094,0.6892226338386536,0.160093754529953,0.1472630500793457,293.3410339355469,297.1499938964844,293.1499938964844,0.0825972929596901,-2068.086181640625,304.1700439453125,0.6508405804634094,0.1349190920591354,0.1315508037805557,293.2175598144531,297.1499938964844,293.1499938964844,0.2548151314258575,-3756.33447265625,304.1585998535156,0.8778157830238342,0.3395959138870239,0.2391508221626281,293.25274658203125,297.1499938964844,293.1499938964844,0.3481762707233429,-6516.525390625,304.1341247558594,0.961355209350586,0.4361347258090973,0.4156547784805298,293.1915588378906,297.1499938964844,293.1499938964844,0.0182921737432479,-4160.4462890625,304.15380859375,0.4723223745822906,0.0559551529586315,0.2649767100811004,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196393549442291,0.9384657740592957,0.9384657740592957,1.0,1.0,-1.4385312795639038,0.6292830109596252,0.8092482686042786,0.2921515107154846,0.0,0.0,0.4235093891620636,74.79986572265625,88.0,21.25981903076172,-10513.11328125,352.0148010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870300292969,307.1776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9140625,18000.0,0.0,0.0,0.2288065552711486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437744379043579,0.3437792658805847,-4.834211722481996e-06,0.0,0.0002322095679119,0.0,0.0,19.45857048034668,0.0,0.0,0.0,0.3207570016384125,4.0,0.0,1.0
