time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998015478253364,-2283.521728515625,304.1668395996094,0.6793621182441711,0.1577722728252411,0.1453058570623397,293.3434753417969,297.1499938964844,293.1499938964844,0.0804882943630218,-2027.0750732421875,304.17022705078125,0.6409155130386353,0.1320193111896515,0.1289536505937576,293.2191162109375,297.1499938964844,293.1499938964844,0.2538456618785858,-3744.9541015625,304.1588134765625,0.8689624071121216,0.3384351134300232,0.2384476214647293,293.2598571777344,297.1499938964844,293.1499938964844,0.3456561863422394,-6476.17578125,304.1415405273437,0.9498034715652466,0.4334325194358825,0.4128911793231964,293.1931457519531,297.1499938964844,293.1499938964844,0.0178717356175184,-4110.72216796875,304.15386962890625,0.4629280567169189,0.0551124848425388,0.2618358433246612,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1806945800781,1.0,0.3215176463127136,0.9380701184272766,0.9380701184272766,1.0,1.0,-1.425130844116211,0.6230636239051819,0.802067220211029,0.2885977029800415,0.0,0.0,0.4213052690029144,77.94041442871094,88.0,14.416096687316896,-10393.1201171875,353.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4176940917969,307.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.888671875,18000.0,0.0,0.0,0.2268974334001541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402689099311828,0.3402737379074096,-4.8210713430307806e-06,0.0,0.0002302720531588,0.0,0.0,19.17759323120117,0.0,0.0,0.0,0.3198263943195343,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980904325842857,-2251.844970703125,304.1669006347656,0.6705702543258667,0.1554610878229141,0.1433412134647369,293.3458557128906,297.1499938964844,293.1499938964844,0.0783229693770408,-1985.0914306640625,304.1705017089844,0.6320761442184448,0.1291055977344513,0.1263257265090942,293.2206115722656,297.1499938964844,293.1499938964844,0.2527828216552734,-3732.39697265625,304.1591491699219,0.8613925576210022,0.3372675776481628,0.2377275824546814,293.2642822265625,297.1499938964844,293.1499938964844,0.3434979021549225,-6441.9375,304.14697265625,0.9396257996559144,0.4311709702014923,0.4106861054897308,293.19464111328125,297.1499938964844,293.1499938964844,0.0174446254968643,-4059.007568359375,304.1539611816406,0.453533798456192,0.0542749725282192,0.2586336731910705,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18572998046875,1.0,0.3231147229671478,0.9378036260604858,0.9378036260604858,1.0,1.0,-1.412261724472046,0.6171020865440369,0.7951595783233643,0.2851954698562622,0.0,0.0,0.4185720980167389,80.7645263671875,91.0,15.253962516784668,-10285.3798828125,353.9165344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548278808594,307.0643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0078125,18000.0,0.0,0.0,0.2250547558069229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372213542461395,0.3372261524200439,-4.809386155102402e-06,0.0,0.0002284019719809,0.0,0.0,18.93405532836914,0.0,0.0,0.0,0.3189708888530731,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947193577885627,-2189.264892578125,304.1668701171875,0.655405580997467,0.1508830785751342,0.1394206285476684,293.3502197265625,297.1499938964844,293.1499938964844,0.0739385485649108,-1900.827392578125,304.17095947265625,0.6159269213676453,0.1232555508613586,0.1210133954882621,293.2233581542969,297.1499938964844,293.1499938964844,0.2506910562515259,-3707.7529296875,304.1595764160156,0.8489116430282593,0.3349221050739288,0.2362565994262695,293.2691650390625,297.1499938964844,293.1499938964844,0.3398916125297546,-6385.6435546875,304.15386962890625,0.9224933981895448,0.4272776544094085,0.4070664644241333,293.1971740722656,297.1499938964844,293.1499938964844,0.0166181568056345,-3956.294189453125,304.1540222167969,0.4378587305545807,0.0526272431015968,0.2522016167640686,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256589472293854,0.9372705817222596,0.9372705817222596,1.0,1.0,-1.3873451948165894,0.6055803894996643,0.781764805316925,0.2786257863044739,0.0,0.0,0.4125540852546692,85.7156982421875,79.0,8.117891311645508,-10056.0068359375,353.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496337890625,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215088456869125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298394083976745,0.329844206571579,-4.78326364827808e-06,0.0,0.0002248033270006,0.0,0.0,18.35828399658203,0.0,0.0,0.0,0.3169862627983093,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947193577885627,-2189.264892578125,304.1668701171875,0.655405580997467,0.1508830785751342,0.1394206285476684,293.3502197265625,297.1499938964844,293.1499938964844,0.0739385485649108,-1900.827392578125,304.17095947265625,0.6159269213676453,0.1232555508613586,0.1210133954882621,293.2233581542969,297.1499938964844,293.1499938964844,0.2506910562515259,-3707.7529296875,304.1595764160156,0.8489116430282593,0.3349221050739288,0.2362565994262695,293.2691650390625,297.1499938964844,293.1499938964844,0.3398916125297546,-6385.6435546875,304.15386962890625,0.9224933981895448,0.4272776544094085,0.4070664644241333,293.1971740722656,297.1499938964844,293.1499938964844,0.0166181568056345,-3956.294189453125,304.1540222167969,0.4378587305545807,0.0526272431015968,0.2522016167640686,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256589472293854,0.9372705817222596,0.9372705817222596,1.0,1.0,-1.3873451948165894,0.6055803894996643,0.781764805316925,0.2786257863044739,0.0,0.0,0.4125540852546692,85.7156982421875,79.0,8.117891311645508,-10056.0068359375,353.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496337890625,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215088456869125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298394083976745,0.329844206571579,-4.78326364827808e-06,0.0,0.0002248033270006,0.0,0.0,18.35828399658203,0.0,0.0,0.0,0.3169862627983093,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912789031863212,-2125.21240234375,304.1669921875,0.6486322283744812,0.1464098393917083,0.135384663939476,293.3539733886719,297.1499938964844,293.1499938964844,0.0693408325314521,-1813.6591796875,304.1716613769531,0.6055924892425537,0.1174198910593986,0.1154956221580505,293.2256164550781,297.1499938964844,293.1499938964844,0.2484572678804397,-3681.3818359375,304.1600952148437,0.8465802669525146,0.3326026499271393,0.2346433699131012,293.2716064453125,297.1499938964844,293.1499938964844,0.3364591300487518,-6332.90869140625,304.15826416015625,0.9189175963401794,0.4237580001354217,0.4037015438079834,293.1990966796875,297.1499938964844,293.1499938964844,0.015740405768156,-3842.76513671875,304.1541442871094,0.430964857339859,0.0510435961186885,0.2450421601533889,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222631812095642,0.936737596988678,0.936737596988678,1.0,1.0,-1.361307144165039,0.5935680270195007,0.7677391171455383,0.2717954814434051,0.0,0.0,0.406330943107605,85.53536224365234,67.0,7.608627796173096,-9837.4150390625,341.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.2180366963148117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225516974925995,0.3225564360618591,-4.757080205308739e-06,0.0,0.0002212795370724,0.0,0.0,17.79705810546875,0.0,0.0,0.0,0.3150321245193481,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912789031863212,-2125.21240234375,304.1669921875,0.6486322283744812,0.1464098393917083,0.135384663939476,293.3539733886719,297.1499938964844,293.1499938964844,0.0693408325314521,-1813.6591796875,304.1716613769531,0.6055924892425537,0.1174198910593986,0.1154956221580505,293.2256164550781,297.1499938964844,293.1499938964844,0.2484572678804397,-3681.3818359375,304.1600952148437,0.8465802669525146,0.3326026499271393,0.2346433699131012,293.2716064453125,297.1499938964844,293.1499938964844,0.3364591300487518,-6332.90869140625,304.15826416015625,0.9189175963401794,0.4237580001354217,0.4037015438079834,293.1990966796875,297.1499938964844,293.1499938964844,0.015740405768156,-3842.76513671875,304.1541442871094,0.430964857339859,0.0510435961186885,0.2450421601533889,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222631812095642,0.936737596988678,0.936737596988678,1.0,1.0,-1.361307144165039,0.5935680270195007,0.7677391171455383,0.2717954814434051,0.0,0.0,0.406330943107605,85.53536224365234,67.0,7.608627796173096,-9837.4150390625,341.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.2180366963148117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225516974925995,0.3225564360618591,-4.757080205308739e-06,0.0,0.0002212795370724,0.0,0.0,17.79705810546875,0.0,0.0,0.0,0.3150321245193481,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878993570804596,-2062.294189453125,304.1669616699219,0.6478117108345032,0.1422406435012817,0.1314179599285125,293.35614013671875,297.1499938964844,293.1499938964844,0.0646596401929855,-1726.39794921875,304.1722106933594,0.6004811525344849,0.1118083670735359,0.1099681854248046,293.2265319824219,297.1499938964844,293.1499938964844,0.2462144345045089,-3654.9072265625,304.16046142578125,0.8517570495605469,0.3304983675479889,0.2330221980810165,293.2720947265625,297.1499938964844,293.1499938964844,0.3330893814563751,-6281.689453125,304.1610717773437,0.9253113865852356,0.4205751717090606,0.4004749357700348,293.199462890625,297.1499938964844,293.1499938964844,0.0149170076474547,-3733.150146484375,304.1503295898437,0.4306012392044067,0.050000000745058,0.2383810728788375,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.315080314874649,0.936385452747345,0.936385452747345,1.0,1.0,-1.336092829704285,0.5819820761680603,0.7541108131408691,0.2651815414428711,0.0,0.0,0.3994371294975281,81.46102905273438,55.0,5.289821624755859,-9620.279296875,320.53082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145361602306366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144576847553253,0.3144624233245849,-4.729313332063612e-06,0.0,0.0002177269343519,0.0,0.0,17.188064575195312,0.0,0.0,0.0,0.3129191994667053,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878993570804596,-2062.294189453125,304.1669616699219,0.6478117108345032,0.1422406435012817,0.1314179599285125,293.35614013671875,297.1499938964844,293.1499938964844,0.0646596401929855,-1726.39794921875,304.1722106933594,0.6004811525344849,0.1118083670735359,0.1099681854248046,293.2265319824219,297.1499938964844,293.1499938964844,0.2462144345045089,-3654.9072265625,304.16046142578125,0.8517570495605469,0.3304983675479889,0.2330221980810165,293.2720947265625,297.1499938964844,293.1499938964844,0.3330893814563751,-6281.689453125,304.1610717773437,0.9253113865852356,0.4205751717090606,0.4004749357700348,293.199462890625,297.1499938964844,293.1499938964844,0.0149170076474547,-3733.150146484375,304.1503295898437,0.4306012392044067,0.050000000745058,0.2383810728788375,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.315080314874649,0.936385452747345,0.936385452747345,1.0,1.0,-1.336092829704285,0.5819820761680603,0.7541108131408691,0.2651815414428711,0.0,0.0,0.3994371294975281,81.46102905273438,55.0,5.289821624755859,-9620.279296875,320.53082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145361602306366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144576847553253,0.3144624233245849,-4.729313332063612e-06,0.0,0.0002177269343519,0.0,0.0,17.188064575195312,0.0,0.0,0.0,0.3129191994667053,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847280472517013,-2003.4940185546875,304.16656494140625,0.6523477435112,0.1383769065141677,0.127646267414093,293.3567199707031,297.1499938964844,293.1499938964844,0.0600728467106819,-1642.5885009765625,304.1724548339844,0.6005148887634277,0.1064695566892623,0.1046046540141105,293.2261657714844,297.1499938964844,293.1499938964844,0.244238793849945,-3631.742919921875,304.1602478027344,0.8640176653862,0.3286293745040893,0.231497585773468,293.27105712890625,297.1499938964844,293.1499938964844,0.3300626873970032,-6236.19873046875,304.1623840332031,0.9406943917274476,0.4176897406578064,0.3974464535713196,293.1990966796875,297.1499938964844,293.1499938964844,0.0146972630172967,-3704.029052734375,304.1332092285156,0.4403650164604187,0.050000000745058,0.2366489022970199,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054472804069519,0.936033308506012,0.936033308506012,1.0,1.0,-1.317579746246338,0.5734933614730835,0.7440863251686096,0.2603319883346557,0.0,0.0,0.3932685852050781,74.585693359375,43.0,-3.0344796180725098,-9441.0869140625,296.9999694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.095703125,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.404296875,18000.0,0.0,0.0,0.2109878957271576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068735301494598,0.3068782091140747,-4.702221758634551e-06,0.0,0.0002141259028576,0.0,0.0,16.623058319091797,0.0,0.0,0.0,0.3109519779682159,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847280472517013,-2003.4940185546875,304.16656494140625,0.6523477435112,0.1383769065141677,0.127646267414093,293.3567199707031,297.1499938964844,293.1499938964844,0.0600728467106819,-1642.5885009765625,304.1724548339844,0.6005148887634277,0.1064695566892623,0.1046046540141105,293.2261657714844,297.1499938964844,293.1499938964844,0.244238793849945,-3631.742919921875,304.1602478027344,0.8640176653862,0.3286293745040893,0.231497585773468,293.27105712890625,297.1499938964844,293.1499938964844,0.3300626873970032,-6236.19873046875,304.1623840332031,0.9406943917274476,0.4176897406578064,0.3974464535713196,293.1990966796875,297.1499938964844,293.1499938964844,0.0146972630172967,-3704.029052734375,304.1332092285156,0.4403650164604187,0.050000000745058,0.2366489022970199,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054472804069519,0.936033308506012,0.936033308506012,1.0,1.0,-1.317579746246338,0.5734933614730835,0.7440863251686096,0.2603319883346557,0.0,0.0,0.3932685852050781,74.585693359375,43.0,-3.0344796180725098,-9441.0869140625,296.9999694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.095703125,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.404296875,18000.0,0.0,0.0,0.2109878957271576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068735301494598,0.3068782091140747,-4.702221758634551e-06,0.0,0.0002141259028576,0.0,0.0,16.623058319091797,0.0,0.0,0.0,0.3109519779682159,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831858292222023,-1974.98681640625,304.1663818359375,0.6561964154243469,0.1365117877721786,0.1258094906806945,293.3566589355469,297.1499938964844,293.1499938964844,0.0577896311879158,-1601.4759521484375,304.1725158691406,0.6019442677497864,0.1038601621985435,0.1019676700234413,293.22576904296875,297.1499938964844,293.1499938964844,0.2433039844036102,-3620.79248046875,304.1600952148437,0.8723804950714111,0.327747106552124,0.2307610809803009,293.270263671875,297.1499938964844,293.1499938964844,0.3286151587963104,-6214.5263671875,304.16278076171875,0.950725555419922,0.4163138568401336,0.3959828317165375,293.1990661621094,297.1499938964844,293.1499938964844,0.0145948007702827,-3690.859130859375,304.1244812011719,0.4473974406719208,0.050000000745058,0.2359251230955124,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.1939697265625,1.0,0.2999293506145477,0.9358572363853456,0.9358572363853456,1.0,1.0,-1.308699607849121,0.5694249868392944,0.7392746210098267,0.2580175399780273,0.0,0.0,0.3905577957630157,70.58304595947266,43.0,-4.119517803192139,-9361.41015625,284.3519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839538574219,306.7172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.037109375,18000.0,0.0,0.0,0.2092261463403701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036578893661499,0.3036625981330871,-4.69046881335089e-06,0.0,0.0002123379526892,0.0,0.0,16.38533592224121,0.0,0.0,0.0,0.3101156651973724,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816507562994957,-1946.6583251953125,304.16619873046875,0.6611369848251343,0.1346785277128219,0.1239946410059928,293.35650634765625,297.1499938964844,293.1499938964844,0.0554935187101364,-1560.5045166015625,304.172607421875,0.6042611598968506,0.1012762412428855,0.0993487164378166,293.2252502441406,297.1499938964844,293.1499938964844,0.2423618584871292,-3609.722900390625,304.15997314453125,0.8823075294494629,0.3268871605396271,0.2300353944301605,293.26934814453125,297.1499938964844,293.1499938964844,0.3271557688713074,-6192.6611328125,304.1631164550781,0.9619299173355104,0.4149677157402038,0.3945414125919342,293.1990661621094,297.1499938964844,293.1499938964844,0.014486308209598,-3676.65283203125,304.11572265625,0.4558851420879364,0.050000000745058,0.2351536452770233,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940212190151214,0.935692548751831,0.935692548751831,1.0,1.0,-1.2998498678207395,0.5653746724128723,0.7344752550125122,0.2557151615619659,0.0,0.0,0.3878231346607208,66.32515716552734,31.0,-3.638137102127075,-9283.5830078125,271.3078308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726318359375,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.720703125,18000.0,0.0,0.0,0.2074830830097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005520403385162,0.3005567193031311,-4.679666290030582e-06,0.0,0.0002105689491145,0.0,0.0,16.159019470214844,0.0,0.0,0.0,0.3093196153640747,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786106660962104,-1890.77392578125,304.1658630371094,0.6748835444450378,0.1310975700616836,0.1204240173101425,293.3558959960937,297.1499938964844,293.1499938964844,0.0508672408759593,-1479.0421142578125,304.1727905273437,0.6117506623268127,0.0961671322584152,0.0941501781344413,293.2240905761719,297.1499938964844,293.1499938964844,0.2404890060424804,-3587.667724609375,304.1597595214844,0.9076043963432312,0.3252172172069549,0.2286067903041839,293.2673645019531,297.1499938964844,293.1499938964844,0.3242506384849548,-6149.13623046875,304.16357421875,0.9865401983261108,0.4123455584049225,0.3917087912559509,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595916986465,-3646.4130859375,304.0982971191406,0.4755910038948059,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811861932277679,0.9353632926940918,0.9353632926940918,1.0,1.0,-1.2822318077087402,0.5573221445083618,0.7249096632003784,0.251143604516983,0.0,0.0,0.3823941349983215,57.26018905639648,25.0,-2.4128119945526123,-9129.978515625,244.54112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040536552667617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944439649581909,0.2944486141204834,-4.659291334974114e-06,0.0,0.0002070885093417,0.0,0.0,15.720911979675291,0.0,0.0,0.0,0.3077852725982666,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786106660962104,-1890.77392578125,304.1658630371094,0.6748835444450378,0.1310975700616836,0.1204240173101425,293.3558959960937,297.1499938964844,293.1499938964844,0.0508672408759593,-1479.0421142578125,304.1727905273437,0.6117506623268127,0.0961671322584152,0.0941501781344413,293.2240905761719,297.1499938964844,293.1499938964844,0.2404890060424804,-3587.667724609375,304.1597595214844,0.9076043963432312,0.3252172172069549,0.2286067903041839,293.2673645019531,297.1499938964844,293.1499938964844,0.3242506384849548,-6149.13623046875,304.16357421875,0.9865401983261108,0.4123455584049225,0.3917087912559509,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595916986465,-3646.4130859375,304.0982971191406,0.4755910038948059,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811861932277679,0.9353632926940918,0.9353632926940918,1.0,1.0,-1.2822318077087402,0.5573221445083618,0.7249096632003784,0.251143604516983,0.0,0.0,0.3823941349983215,57.26018905639648,25.0,-2.4128119945526123,-9129.978515625,244.54112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040536552667617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944439649581909,0.2944486141204834,-4.659291334974114e-06,0.0,0.0002070885093417,0.0,0.0,15.720911979675291,0.0,0.0,0.0,0.3077852725982666,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.075667917728424,-1837.000732421875,304.1654663085937,0.687782347202301,0.1276280581951141,0.1170230880379676,293.35498046875,297.1499938964844,293.1499938964844,0.0462740510702133,-1399.3695068359375,304.1728210449219,0.6172910928726196,0.0911319404840469,0.0890937745571136,293.2227783203125,297.1499938964844,293.1499938964844,0.2386625260114669,-3566.073486328125,304.1595764160156,0.9344536066055298,0.3236056864261627,0.2272739708423614,293.2619934082031,297.1499938964844,293.1499938964844,0.3134492933750152,-5980.84619140625,304.17852783203125,0.9990000128746032,0.4104322493076324,0.3805932998657226,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708284452557,-3620.85302734375,304.0811767578125,0.4896682202816009,0.050000000745058,0.2322169840335846,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691567242145538,0.9350339770317078,0.9350339770317078,1.0,1.0,-1.255599856376648,0.5451502203941345,0.7104496359825134,0.2443687617778778,0.0,0.0,0.3766802251338959,49.96943664550781,25.0,8.916529655456543,-8953.658203125,219.06692504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2006859183311462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884554862976074,0.2884601354598999,-4.640102361008758e-06,0.0,0.000203670701012,0.0,0.0,15.29911994934082,0.0,0.0,0.0,0.3063045740127563,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.075667917728424,-1837.000732421875,304.1654663085937,0.687782347202301,0.1276280581951141,0.1170230880379676,293.35498046875,297.1499938964844,293.1499938964844,0.0462740510702133,-1399.3695068359375,304.1728210449219,0.6172910928726196,0.0911319404840469,0.0890937745571136,293.2227783203125,297.1499938964844,293.1499938964844,0.2386625260114669,-3566.073486328125,304.1595764160156,0.9344536066055298,0.3236056864261627,0.2272739708423614,293.2619934082031,297.1499938964844,293.1499938964844,0.3134492933750152,-5980.84619140625,304.17852783203125,0.9990000128746032,0.4104322493076324,0.3805932998657226,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708284452557,-3620.85302734375,304.0811767578125,0.4896682202816009,0.050000000745058,0.2322169840335846,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691567242145538,0.9350339770317078,0.9350339770317078,1.0,1.0,-1.255599856376648,0.5451502203941345,0.7104496359825134,0.2443687617778778,0.0,0.0,0.3766802251338959,49.96943664550781,25.0,8.916529655456543,-8953.658203125,219.06692504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2006859183311462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884554862976074,0.2884601354598999,-4.640102361008758e-06,0.0,0.000203670701012,0.0,0.0,15.29911994934082,0.0,0.0,0.0,0.3063045740127563,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.072675347328186,-1782.3944091796875,304.1653137207031,0.6943990588188171,0.1241960525512695,0.1137915477156639,293.3541259765625,297.1499938964844,293.1499938964844,0.0416429005563259,-1319.57177734375,304.1729431152344,0.6169503331184387,0.0861155167222023,0.0841942578554153,293.2217102050781,297.1499938964844,293.1499938964844,0.2364296615123748,-3539.14208984375,304.1600646972656,0.9520635008811952,0.3219789266586303,0.2260366678237915,293.2324523925781,297.1499938964844,293.1499938964844,0.2928699851036072,-5659.6298828125,304.2027587890625,0.9990000128746032,0.4135428369045257,0.3602692782878876,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079298824071,-3596.6728515625,304.064697265625,0.4987430870532989,0.050000000745058,0.2314646244049072,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.259259283542633,0.9347547292709352,0.9347547292709352,1.0,1.0,-1.2190511226654053,0.528566300868988,0.6904848217964172,0.2349700033664703,0.0,0.0,0.365279883146286,45.407752990722656,28.0,25.51683616638184,-8690.1923828125,196.97164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.036865234375,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5,18000.0,0.0,0.0,0.1971086114645004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780156433582306,0.2780202627182007,-4.614124009094667e-06,0.0,0.0002000401873374,0.0,0.0,14.598127365112305,0.0,0.0,0.0,0.3038825690746307,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.072675347328186,-1782.3944091796875,304.1653137207031,0.6943990588188171,0.1241960525512695,0.1137915477156639,293.3541259765625,297.1499938964844,293.1499938964844,0.0416429005563259,-1319.57177734375,304.1729431152344,0.6169503331184387,0.0861155167222023,0.0841942578554153,293.2217102050781,297.1499938964844,293.1499938964844,0.2364296615123748,-3539.14208984375,304.1600646972656,0.9520635008811952,0.3219789266586303,0.2260366678237915,293.2324523925781,297.1499938964844,293.1499938964844,0.2928699851036072,-5659.6298828125,304.2027587890625,0.9990000128746032,0.4135428369045257,0.3602692782878876,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079298824071,-3596.6728515625,304.064697265625,0.4987430870532989,0.050000000745058,0.2314646244049072,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.259259283542633,0.9347547292709352,0.9347547292709352,1.0,1.0,-1.2190511226654053,0.528566300868988,0.6904848217964172,0.2349700033664703,0.0,0.0,0.365279883146286,45.407752990722656,28.0,25.51683616638184,-8690.1923828125,196.97164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.036865234375,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5,18000.0,0.0,0.0,0.1971086114645004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780156433582306,0.2780202627182007,-4.614124009094667e-06,0.0,0.0002000401873374,0.0,0.0,14.598127365112305,0.0,0.0,0.0,0.3038825690746307,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698787271976471,-1732.1466064453125,304.16485595703125,0.6969170570373535,0.1207866445183754,0.110626682639122,293.3533935546875,297.1499938964844,293.1499938964844,0.0371762812137603,-1243.0198974609375,304.1727294921875,0.6126090884208679,0.0810904577374458,0.0793394148349762,293.2209167480469,297.1499938964844,293.1499938964844,0.2346958518028259,-3518.6025390625,304.1596069335937,0.9632298946380616,0.3203213214874267,0.224813163280487,293.193115234375,297.1499938964844,293.1499938964844,0.2790826261043548,-5446.5078125,304.2077331542969,0.9990000128746032,0.4194255769252777,0.346701979637146,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071421533823,-3583.25537109375,304.0480041503906,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522735595703125,0.9344754815101624,0.9344754815101624,1.0,1.0,-1.1910916566848757,0.5159228444099426,0.6751688122749329,0.2278274297714233,0.0,0.0,0.3545728325843811,42.444602966308594,46.0,9.109892845153809,-8443.9091796875,181.8948211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930137276649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665428817272186,0.2665474712848663,-4.579799679049756e-06,0.0,0.0001958843931788,0.0,0.0,13.826983451843262,0.0,0.0,0.0,0.3012118637561798,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698787271976471,-1732.1466064453125,304.16485595703125,0.6969170570373535,0.1207866445183754,0.110626682639122,293.3533935546875,297.1499938964844,293.1499938964844,0.0371762812137603,-1243.0198974609375,304.1727294921875,0.6126090884208679,0.0810904577374458,0.0793394148349762,293.2209167480469,297.1499938964844,293.1499938964844,0.2346958518028259,-3518.6025390625,304.1596069335937,0.9632298946380616,0.3203213214874267,0.224813163280487,293.193115234375,297.1499938964844,293.1499938964844,0.2790826261043548,-5446.5078125,304.2077331542969,0.9990000128746032,0.4194255769252777,0.346701979637146,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071421533823,-3583.25537109375,304.0480041503906,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522735595703125,0.9344754815101624,0.9344754815101624,1.0,1.0,-1.1910916566848757,0.5159228444099426,0.6751688122749329,0.2278274297714233,0.0,0.0,0.3545728325843811,42.444602966308594,46.0,9.109892845153809,-8443.9091796875,181.8948211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930137276649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665428817272186,0.2665474712848663,-4.579799679049756e-06,0.0,0.0001958843931788,0.0,0.0,13.826983451843262,0.0,0.0,0.0,0.3012118637561798,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685564205050468,-1708.637451171875,304.16455078125,0.6933413743972778,0.1190826669335365,0.1091009080410003,293.3531494140625,297.1499938964844,293.1499938964844,0.0350285843014717,-1205.9937744140625,304.1724853515625,0.6058952808380127,0.0785650238394737,0.0769586637616157,293.2206420898437,297.1499938964844,293.1499938964844,0.2339823246002197,-3510.261962890625,304.1591491699219,0.962186872959137,0.3194766640663147,0.2242328524589538,293.1762084960937,297.1499938964844,293.1499938964844,0.2788223028182983,-5446.43505859375,304.1975402832031,0.9990000128746032,0.4222071170806885,0.3469009101390838,293.19873046875,297.1499938964844,293.1499938964844,0.0137891629710793,-3581.7802734375,304.0392761230469,0.5052411556243896,0.050000000745058,0.2309926748275756,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.22216796875,1.0,0.2520857155323028,0.9343358874320984,0.9343358874320984,1.0,1.0,-1.1859445571899414,0.5136163830757141,0.6723281741142273,0.2264580577611923,0.0,0.0,0.3498623967170715,42.40740585327149,46.0,-4.497800350189209,-8355.857421875,180.2116851806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11358642578125,306.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.98828125,18000.0,0.0,0.0,0.1908143758773803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614865005016327,0.261491060256958,-4.56418092653621e-06,0.0,0.0001936523331096,0.0,0.0,13.491294860839844,0.0,0.0,0.0,0.3000378310680389,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673286542296409,-1687.079345703125,304.1641540527344,0.6863920092582703,0.1173754632472992,0.1076040640473365,293.3529663085937,297.1499938964844,293.1499938964844,0.0329745076596736,-1170.3507080078125,304.1721496582031,0.595771312713623,0.076028287410736,0.0746005326509475,293.220458984375,297.1499938964844,293.1499938964844,0.2335280179977417,-3505.233154296875,304.1582946777344,0.9564792513847352,0.3186214566230774,0.2236688584089279,293.167236328125,297.1499938964844,293.1499938964844,0.2834769189357757,-5524.68701171875,304.1803894042969,0.9990000128746032,0.4236423969268799,0.3519526124000549,293.19891357421875,297.1499938964844,293.1499938964844,0.0138035956770181,-3586.06201171875,304.03009033203125,0.5027235150337219,0.050000000745058,0.2311693876981735,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.2060852050781,1.0,0.2537317872047424,0.9342876672744752,0.9342876672744752,1.0,1.0,-1.186911940574646,0.5140585899353027,0.672853410243988,0.2266794145107269,0.0,0.0,0.3471751511096954,43.36359405517578,64.0,-26.68976211547852,-8301.76953125,182.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14044189453125,306.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.42578125,18000.0,0.0,0.0,0.1885904818773269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576570510864258,0.2576616108417511,-4.550542598735774e-06,0.0,0.0001913953601615,0.0,0.0,13.234352111816406,0.0,0.0,0.0,0.2991387248039245,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223046541214,-1647.0885009765625,304.16326904296875,0.6657821536064148,0.1139543429017067,0.1046889424324035,293.352783203125,297.1499938964844,293.1499938964844,0.0290472004562616,-1101.3963623046875,304.1713256835937,0.5674185752868652,0.0709248110651969,0.0699444115161895,293.2201843261719,297.1499938964844,293.1499938964844,0.2330204248428344,-3500.18994140625,304.1564025878906,0.933929979801178,0.3168900609016418,0.2225898057222366,293.17926025390625,297.1499938964844,293.1499938964844,0.3042479157447815,-5859.96533203125,304.1353759765625,0.9990000128746032,0.4208580553531647,0.3732886612415313,293.199951171875,297.1499938964844,293.1499938964844,0.0138926366344094,-3605.02783203125,304.0094909667969,0.4928490817546844,0.050000000745058,0.2319433838129043,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617992758750915,0.9341911673545836,0.9341911673545836,1.0,1.0,-1.203060746192932,0.5213606953620911,0.6817000508308411,0.230737030506134,0.0,0.0,0.3481509089469909,47.72541046142578,67.0,-55.65444946289063,-8321.0341796875,196.4918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844490766525268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563174664974212,0.2563220262527466,-4.537652330327546e-06,0.0,0.0001871923741418,0.0,0.0,13.122770309448242,0.0,0.0,0.0,0.298686534166336,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223046541214,-1647.0885009765625,304.16326904296875,0.6657821536064148,0.1139543429017067,0.1046889424324035,293.352783203125,297.1499938964844,293.1499938964844,0.0290472004562616,-1101.3963623046875,304.1713256835937,0.5674185752868652,0.0709248110651969,0.0699444115161895,293.2201843261719,297.1499938964844,293.1499938964844,0.2330204248428344,-3500.18994140625,304.1564025878906,0.933929979801178,0.3168900609016418,0.2225898057222366,293.17926025390625,297.1499938964844,293.1499938964844,0.3042479157447815,-5859.96533203125,304.1353759765625,0.9990000128746032,0.4208580553531647,0.3732886612415313,293.199951171875,297.1499938964844,293.1499938964844,0.0138926366344094,-3605.02783203125,304.0094909667969,0.4928490817546844,0.050000000745058,0.2319433838129043,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617992758750915,0.9341911673545836,0.9341911673545836,1.0,1.0,-1.203060746192932,0.5213606953620911,0.6817000508308411,0.230737030506134,0.0,0.0,0.3481509089469909,47.72541046142578,67.0,-55.65444946289063,-8321.0341796875,196.4918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844490766525268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563174664974212,0.2563220262527466,-4.537652330327546e-06,0.0,0.0001871923741418,0.0,0.0,13.122770309448242,0.0,0.0,0.0,0.298686534166336,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626346617937088,-1605.86767578125,304.162841796875,0.647325336933136,0.1105619370937347,0.101792111992836,293.3526306152344,297.1499938964844,293.1499938964844,0.0252675786614418,-1029.807373046875,304.17047119140625,0.539016604423523,0.0658184140920639,0.0652780383825302,293.21990966796875,297.1499938964844,293.1499938964844,0.2323302179574966,-3492.613525390625,304.15545654296875,0.9125895500183104,0.3151699602603912,0.2215137034654617,293.22381591796875,297.1499938964844,293.1499938964844,0.3239577710628509,-6166.2275390625,304.10821533203125,0.9987837076187134,0.4111241102218628,0.3923445045948028,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646679162979,-3620.96630859375,303.98590087890625,0.4837743937969208,0.050000000745058,0.2327533215284347,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689884901046753,0.9340947270393372,0.9340947270393372,1.0,1.0,-1.2169005870819092,0.5275761485099792,0.6893244385719299,0.2343759834766388,0.0,0.0,0.354002833366394,52.25331115722656,70.0,-42.737003326416016,-8408.98046875,210.3776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813413053750991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611940503120422,0.2611985802650451,-4.544627699942794e-06,0.0,0.0001840383629314,0.0,0.0,13.420034408569336,0.0,0.0,0.0,0.2996556758880615,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626346617937088,-1605.86767578125,304.162841796875,0.647325336933136,0.1105619370937347,0.101792111992836,293.3526306152344,297.1499938964844,293.1499938964844,0.0252675786614418,-1029.807373046875,304.17047119140625,0.539016604423523,0.0658184140920639,0.0652780383825302,293.21990966796875,297.1499938964844,293.1499938964844,0.2323302179574966,-3492.613525390625,304.15545654296875,0.9125895500183104,0.3151699602603912,0.2215137034654617,293.22381591796875,297.1499938964844,293.1499938964844,0.3239577710628509,-6166.2275390625,304.10821533203125,0.9987837076187134,0.4111241102218628,0.3923445045948028,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646679162979,-3620.96630859375,303.98590087890625,0.4837743937969208,0.050000000745058,0.2327533215284347,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689884901046753,0.9340947270393372,0.9340947270393372,1.0,1.0,-1.2169005870819092,0.5275761485099792,0.6893244385719299,0.2343759834766388,0.0,0.0,0.354002833366394,52.25331115722656,70.0,-42.737003326416016,-8408.98046875,210.3776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813413053750991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611940503120422,0.2611985802650451,-4.544627699942794e-06,0.0,0.0001840383629314,0.0,0.0,13.420034408569336,0.0,0.0,0.0,0.2996556758880615,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599899515509605,-1559.85205078125,304.1629943847656,0.6272438764572144,0.1072264164686203,0.0990303382277488,293.352294921875,297.1499938964844,293.1499938964844,0.0217653065919876,-957.0630493164062,304.16949462890625,0.5091948509216309,0.0607503503561019,0.0607316046953201,293.21954345703125,297.1499938964844,293.1499938964844,0.2306263446807861,-3471.788818359375,304.1565246582031,0.8885927200317383,0.3134723007678985,0.2205227315425872,293.2543029785156,297.1499938964844,293.1499938964844,0.315850168466568,-6035.15869140625,304.1351928710937,0.973393440246582,0.4030007123947143,0.3839636743068695,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961605891585,-3626.693603515625,303.9610900878906,0.4706292450428009,0.050000000745058,0.2339510023593902,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.14898681640625,1.0,0.2745991945266723,0.9335127472877502,0.9335127472877502,1.0,1.0,-1.1979695558547974,0.5189582705497742,0.6790112853050232,0.2296425402164459,0.0,0.0,0.3540955185890198,58.374786376953125,73.0,17.890993118286133,-8352.8212890625,216.5333709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4609375,18000.0,0.0,0.0,0.1793611794710159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263722687959671,0.2637272477149963,-4.5564202082459815e-06,0.0,0.000182028801646,0.0,0.0,13.598079681396484,0.0,0.0,0.0,0.3002665638923645,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599899515509605,-1559.85205078125,304.1629943847656,0.6272438764572144,0.1072264164686203,0.0990303382277488,293.352294921875,297.1499938964844,293.1499938964844,0.0217653065919876,-957.0630493164062,304.16949462890625,0.5091948509216309,0.0607503503561019,0.0607316046953201,293.21954345703125,297.1499938964844,293.1499938964844,0.2306263446807861,-3471.788818359375,304.1565246582031,0.8885927200317383,0.3134723007678985,0.2205227315425872,293.2543029785156,297.1499938964844,293.1499938964844,0.315850168466568,-6035.15869140625,304.1351928710937,0.973393440246582,0.4030007123947143,0.3839636743068695,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961605891585,-3626.693603515625,303.9610900878906,0.4706292450428009,0.050000000745058,0.2339510023593902,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.14898681640625,1.0,0.2745991945266723,0.9335127472877502,0.9335127472877502,1.0,1.0,-1.1979695558547974,0.5189582705497742,0.6790112853050232,0.2296425402164459,0.0,0.0,0.3540955185890198,58.374786376953125,73.0,17.890993118286133,-8352.8212890625,216.5333709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4609375,18000.0,0.0,0.0,0.1793611794710159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263722687959671,0.2637272477149963,-4.5564202082459815e-06,0.0,0.000182028801646,0.0,0.0,13.598079681396484,0.0,0.0,0.0,0.3002665638923645,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573187172412872,-1513.9737548828125,304.1631164550781,0.610977292060852,0.1038939654827117,0.0962259247899055,293.3521728515625,297.1499938964844,293.1499938964844,0.0185522548854351,-883.25732421875,304.1683349609375,0.4857091605663299,0.0556542575359344,0.056116696447134,293.219482421875,297.1499938964844,293.1499938964844,0.2289423495531082,-3451.363525390625,304.1571350097656,0.871618926525116,0.3117251694202423,0.219464361667633,293.2635498046875,297.1499938964844,293.1499938964844,0.3112404346466064,-5960.59912109375,304.14752197265625,0.9523090124130248,0.3984598815441131,0.3792967498302459,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068978071212,-3630.0517578125,303.934326171875,0.4585551619529724,0.050000000745058,0.2349339127540588,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792415618896484,0.932930827140808,0.932930827140808,1.0,1.0,-1.1833702325820925,0.5123270153999329,0.6710432171821594,0.2259795516729354,0.0,0.0,0.3511488437652588,63.41393661499024,76.0,15.445789337158203,-8223.869140625,221.7059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778845638036728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607448697090149,0.2607493996620178,-4.552105565380771e-06,0.0,0.000180530216312,0.0,0.0,13.41513729095459,0.0,0.0,0.0,0.2996903657913208,4.0,0.0,1.0
