time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573187172412872,-1513.9737548828125,304.1631164550781,0.610977292060852,0.1038939654827117,0.0962259247899055,293.3521728515625,297.1499938964844,293.1499938964844,0.0185522548854351,-883.25732421875,304.1683349609375,0.4857091605663299,0.0556542575359344,0.056116696447134,293.219482421875,297.1499938964844,293.1499938964844,0.2289423495531082,-3451.363525390625,304.1571350097656,0.871618926525116,0.3117251694202423,0.219464361667633,293.2635498046875,297.1499938964844,293.1499938964844,0.3112404346466064,-5960.59912109375,304.14752197265625,0.9523090124130248,0.3984598815441131,0.3792967498302459,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068978071212,-3630.0517578125,303.934326171875,0.4585551619529724,0.050000000745058,0.2349339127540588,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792415618896484,0.932930827140808,0.932930827140808,1.0,1.0,-1.1833702325820925,0.5123270153999329,0.6710432171821594,0.2259795516729354,0.0,0.0,0.3511488437652588,63.41393661499024,76.0,15.445789337158203,-8223.869140625,221.7059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778845638036728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607448697090149,0.2607493996620178,-4.552105565380771e-06,0.0,0.000180530216312,0.0,0.0,13.41513729095459,0.0,0.0,0.0,0.2996903657913208,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560034774243831,-1491.6190185546875,304.1631164550781,0.6030611991882324,0.1022523641586303,0.0948313400149345,293.35205078125,297.1499938964844,293.1499938964844,0.0170940347015857,-846.5640869140625,304.16766357421875,0.4735505878925323,0.053116325289011,0.0538032948970794,293.21942138671875,297.1499938964844,293.1499938964844,0.228163868188858,-3441.981689453125,304.1572570800781,0.8646080493927002,0.3108547031879425,0.2189265638589859,293.26513671875,297.1499938964844,293.1499938964844,0.3095806837081909,-5934.12841796875,304.1509704589844,0.943099081516266,0.3967102468013763,0.3776182234287262,293.2088623046875,297.1499938964844,293.1499938964844,0.0140112470835447,-3631.90869140625,303.9205322265625,0.4533789455890655,0.050000000745058,0.235375702381134,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1659851074219,1.0,0.2812950313091278,0.9326398372650146,0.9326398372650146,1.0,1.0,-1.176789164543152,0.5093365907669067,0.6674525141716003,0.2243418991565704,0.0,0.0,0.3497762382030487,65.67973327636719,76.0,13.519209861755373,-8167.953125,223.97232055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,306.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1772448718547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594875395298004,0.2594920694828033,-4.548706328932894e-06,0.0,0.0001798810262698,0.0,0.0,13.333788871765137,0.0,0.0,0.0,0.2994067072868347,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546946190297603,-1469.493896484375,304.1631164550781,0.5953903198242188,0.1006311103701591,0.0934491977095604,293.35186767578125,297.1499938964844,293.1499938964844,0.015732817351818,-809.9857177734375,304.1669311523437,0.4579172730445862,0.0505912750959396,0.0514950565993785,293.2193603515625,297.1499938964844,293.1499938964844,0.2273882180452346,-3432.6357421875,304.1573486328125,0.858298659324646,0.3099884986877441,0.2183877080678939,293.26580810546875,297.1499938964844,293.1499938964844,0.3080839812755584,-5910.462890625,304.15350341796875,0.9345912337303162,0.395120769739151,0.3761382400989532,293.21026611328125,297.1499938964844,293.1499938964844,0.0140129048377275,-3633.402587890625,303.9065856933594,0.4488134086132049,0.050000000745058,0.2357940822839737,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.29119873046875,291.1692810058594,1.0,0.2832075655460357,0.9325256943702698,0.9325256943702698,1.0,1.0,-1.170438289642334,0.5064564347267151,0.6639819145202637,0.2227752804756164,0.0,0.0,0.3481767475605011,67.82450103759766,79.0,11.332326889038086,-8111.38671875,226.0445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68280029296875,306.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.176658034324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580323815345764,0.2580369114875793,-4.544998319033766e-06,0.0,0.0001792854454834,0.0,0.0,13.240508079528809,0.0,0.0,0.0,0.2990831136703491,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521209277212619,-1426.38232421875,304.1630249023437,0.5811606049537659,0.0974498838186264,0.0907185450196266,293.35302734375,297.1499938964844,293.1499938964844,0.0146000543609261,-779.4846801757812,304.09820556640625,0.441600888967514,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.2259303927421569,-3415.156494140625,304.1573181152344,0.8478719592094421,0.3082658946514129,0.2173009067773819,293.2657775878906,297.1499938964844,293.1499938964844,0.3054436445236206,-5869.2421875,304.1566772460937,0.9202326536178588,0.3921913206577301,0.3734674155712127,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108410269021,-3636.07421875,303.87811279296875,0.4415506422519684,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867832481861114,0.93229740858078,0.93229740858078,1.0,1.0,-1.1615790128707886,0.5024358630180359,0.6591431498527527,0.2206038683652877,0.0,0.0,0.3451738357543945,71.6069107055664,67.0,1.844511866569519,-8011.2216796875,230.4472198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755872219800949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254957914352417,0.2549624443054199,-4.53657185062184e-06,0.0,0.0001781987084541,0.0,0.0,13.042652130126951,0.0,0.0,0.0,0.2983998358249664,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521209277212619,-1426.38232421875,304.1630249023437,0.5811606049537659,0.0974498838186264,0.0907185450196266,293.35302734375,297.1499938964844,293.1499938964844,0.0146000543609261,-779.4846801757812,304.09820556640625,0.441600888967514,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.2259303927421569,-3415.156494140625,304.1573181152344,0.8478719592094421,0.3082658946514129,0.2173009067773819,293.2657775878906,297.1499938964844,293.1499938964844,0.3054436445236206,-5869.2421875,304.1566772460937,0.9202326536178588,0.3921913206577301,0.3734674155712127,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108410269021,-3636.07421875,303.87811279296875,0.4415506422519684,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867832481861114,0.93229740858078,0.93229740858078,1.0,1.0,-1.1615790128707886,0.5024358630180359,0.6591431498527527,0.2206038683652877,0.0,0.0,0.3451738357543945,71.6069107055664,67.0,1.844511866569519,-8011.2216796875,230.4472198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755872219800949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254957914352417,0.2549624443054199,-4.53657185062184e-06,0.0,0.0001781987084541,0.0,0.0,13.042652130126951,0.0,0.0,0.0,0.2983998358249664,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494872070848941,-1382.7093505859375,304.1630859375,0.5749752521514893,0.0944009944796562,0.0879214107990264,293.36004638671875,297.1499938964844,293.1499938964844,0.0143167097121477,-773.3141479492188,304.0047302246094,0.442545473575592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244324833154678,-3397.197021484375,304.1573791503906,0.847625195980072,0.3065965175628662,0.2161100208759308,293.2647705078125,297.1499938964844,293.1499938964844,0.3029054999351501,-5830.013671875,304.1586608886719,0.9193479418754578,0.3894612789154053,0.3708341717720032,293.215576171875,297.1499938964844,293.1499938964844,0.013927555643022,-3627.03515625,303.8493347167969,0.4425455033779144,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846851646900177,0.9320691227912904,0.9320691227912904,1.0,1.0,-1.1534665822982788,0.4987411499023437,0.6547254323959351,0.2186636328697204,0.0,0.0,0.3430826961994171,70.934814453125,55.0,-0.5063835382461548,-7932.68115234375,226.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746405363082885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528225183486938,0.2528270483016968,-4.529704256128753e-06,0.0,0.000177237947355,0.0,0.0,12.903183937072754,0.0,0.0,0.0,0.297904372215271,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494872070848941,-1382.7093505859375,304.1630859375,0.5749752521514893,0.0944009944796562,0.0879214107990264,293.36004638671875,297.1499938964844,293.1499938964844,0.0143167097121477,-773.3141479492188,304.0047302246094,0.442545473575592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244324833154678,-3397.197021484375,304.1573791503906,0.847625195980072,0.3065965175628662,0.2161100208759308,293.2647705078125,297.1499938964844,293.1499938964844,0.3029054999351501,-5830.013671875,304.1586608886719,0.9193479418754578,0.3894612789154053,0.3708341717720032,293.215576171875,297.1499938964844,293.1499938964844,0.013927555643022,-3627.03515625,303.8493347167969,0.4425455033779144,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846851646900177,0.9320691227912904,0.9320691227912904,1.0,1.0,-1.1534665822982788,0.4987411499023437,0.6547254323959351,0.2186636328697204,0.0,0.0,0.3430826961994171,70.934814453125,55.0,-0.5063835382461548,-7932.68115234375,226.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746405363082885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528225183486938,0.2528270483016968,-4.529704256128753e-06,0.0,0.000177237947355,0.0,0.0,12.903183937072754,0.0,0.0,0.0,0.297904372215271,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468323566019535,-1338.9945068359375,304.16314697265625,0.5751760601997375,0.0915290862321853,0.0851553678512573,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508945867419,-764.4471435546875,303.9004211425781,0.4498976469039917,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227898687124252,-3377.366455078125,304.1576538085937,0.8550856113433838,0.3050108551979065,0.2148792892694473,293.2631530761719,297.1499938964844,293.1499938964844,0.3002269566059112,-5788.6826171875,304.16021728515625,0.9286003112792968,0.3868810534477234,0.3682218492031097,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756755575537,-3607.16748046875,303.8208923339844,0.4498976469039917,0.050000000745058,0.2356929630041122,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787623107433319,0.9317986369132996,0.9317986369132996,1.0,1.0,-1.1444770097732544,0.4946497678756714,0.6498271822929382,0.2165186703205108,0.0,0.0,0.3403276205062866,66.93109893798828,43.0,2.2073707580566406,-7851.0400390625,215.38735961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737803220748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503613531589508,0.2503658831119537,-4.523404641076922e-06,0.0,0.0001763649343047,0.0,0.0,12.747506141662598,0.0,0.0,0.0,0.2973631024360657,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468323566019535,-1338.9945068359375,304.16314697265625,0.5751760601997375,0.0915290862321853,0.0851553678512573,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508945867419,-764.4471435546875,303.9004211425781,0.4498976469039917,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227898687124252,-3377.366455078125,304.1576538085937,0.8550856113433838,0.3050108551979065,0.2148792892694473,293.2631530761719,297.1499938964844,293.1499938964844,0.3002269566059112,-5788.6826171875,304.16021728515625,0.9286003112792968,0.3868810534477234,0.3682218492031097,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756755575537,-3607.16748046875,303.8208923339844,0.4498976469039917,0.050000000745058,0.2356929630041122,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787623107433319,0.9317986369132996,0.9317986369132996,1.0,1.0,-1.1444770097732544,0.4946497678756714,0.6498271822929382,0.2165186703205108,0.0,0.0,0.3403276205062866,66.93109893798828,43.0,2.2073707580566406,-7851.0400390625,215.38735961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737803220748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503613531589508,0.2503658831119537,-4.523404641076922e-06,0.0,0.0001763649343047,0.0,0.0,12.747506141662598,0.0,0.0,0.0,0.2973631024360657,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442222394049167,-1296.3055419921875,304.1631164550781,0.5806211233139038,0.0888222604990005,0.0824601128697395,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394260287284,-753.8439331054688,303.7886047363281,0.4632212519645691,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211172729730606,-3357.140380859375,304.15789794921875,0.8693179488182068,0.3034982979297638,0.2136387974023819,293.2611389160156,297.1499938964844,293.1499938964844,0.2975342273712158,-5747.23388671875,304.1612854003906,0.946120262145996,0.3844183981418609,0.3656412661075592,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853486135602,-3581.048095703125,303.7928161621094,0.4632212519645691,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700294852256775,0.931528091430664,0.931528091430664,1.0,1.0,-1.135013461112976,0.4903439283370971,0.6446695923805237,0.2142765372991562,0.0,0.0,0.3370996117591858,60.77421188354492,31.0,4.015861034393311,-7765.91845703125,200.3271026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729101836681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474396675825119,0.2474441826343536,-4.515986347541912e-06,0.0,0.000175481851329,0.0,0.0,12.56378936767578,0.0,0.0,0.0,0.2967278361320495,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442222394049167,-1296.3055419921875,304.1631164550781,0.5806211233139038,0.0888222604990005,0.0824601128697395,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394260287284,-753.8439331054688,303.7886047363281,0.4632212519645691,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211172729730606,-3357.140380859375,304.15789794921875,0.8693179488182068,0.3034982979297638,0.2136387974023819,293.2611389160156,297.1499938964844,293.1499938964844,0.2975342273712158,-5747.23388671875,304.1612854003906,0.946120262145996,0.3844183981418609,0.3656412661075592,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853486135602,-3581.048095703125,303.7928161621094,0.4632212519645691,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700294852256775,0.931528091430664,0.931528091430664,1.0,1.0,-1.135013461112976,0.4903439283370971,0.6446695923805237,0.2142765372991562,0.0,0.0,0.3370996117591858,60.77421188354492,31.0,4.015861034393311,-7765.91845703125,200.3271026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729101836681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474396675825119,0.2474441826343536,-4.515986347541912e-06,0.0,0.000175481851329,0.0,0.0,12.56378936767578,0.0,0.0,0.0,0.2967278361320495,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429413057863712,-1275.43017578125,304.1630554199219,0.5852701663970947,0.0875261798501014,0.0811442211270332,293.38934326171875,297.1499938964844,293.1499938964844,0.0133242364972829,-748.0776977539062,303.73046875,0.4713336527347564,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.2202755212783813,-3346.949462890625,304.1579895019531,0.8791747093200684,0.3027656674385071,0.2130193263292312,293.2600402832031,297.1499938964844,293.1499938964844,0.2961885929107666,-5726.53955078125,304.16168212890625,0.9575134515762328,0.3832253813743591,0.3643661737442016,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807769209146,-3566.341064453125,303.7789001464844,0.4713336527347564,0.050000000745058,0.2338919341564178,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1750183105469,1.0,0.2648229002952575,0.931392788887024,0.931392788887024,1.0,1.0,-1.130184531211853,0.4881467819213867,0.6420377492904663,0.2131395787000656,0.0,0.0,0.3352704644203186,57.127559661865234,31.0,4.654433727264404,-7722.20556640625,191.7611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724460870027542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458017915487289,0.2458063066005706,-4.511863608058775e-06,0.0,0.0001750108640408,0.0,0.0,12.461334228515623,0.0,0.0,0.0,0.2963736653327942,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416772924363613,-1254.8599853515625,304.1629638671875,0.5912379622459412,0.0862564966082573,0.0798475816845893,293.3959655761719,297.1499938964844,293.1499938964844,0.0131055926904082,-742.0805053710938,303.6709289550781,0.4793188273906708,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.219435766339302,-3336.7783203125,304.1580505371094,0.8910731673240662,0.3020457029342651,0.2124015986919403,293.2589111328125,297.1499938964844,293.1499938964844,0.294851005077362,-5705.9794921875,304.1619873046875,0.9702132344245912,0.382054328918457,0.3631021976470947,293.220947265625,297.1499938964844,293.1499938964844,0.0133723290637135,-3550.895751953125,303.7650756835937,0.4793188273906708,0.050000000745058,0.2331694513559341,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591456174850464,0.931270956993103,0.931270956993103,1.0,1.0,-1.1253197193145752,0.4859335720539093,0.6393861174583435,0.2119999527931213,0.0,0.0,0.3333106637001037,53.20718765258789,25.0,4.959156513214111,-7677.7099609375,182.72897338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,305.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719503104686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440441101789474,0.244048610329628,-4.507444828050211e-06,0.0,0.0001745077170198,0.0,0.0,12.35174560546875,0.0,0.0,0.0,0.2959951758384704,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391946658492088,-1214.477294921875,304.16278076171875,0.6030774116516113,0.0836930572986602,0.0772980377078056,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859154552221,-730.3526611328125,303.5463562011719,0.4935764968395233,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178181856870651,-3317.19677734375,304.1580810546875,0.9166637659072876,0.3006188571453094,0.2112068682909011,293.25665283203125,297.1499938964844,293.1499938964844,0.2922646105289459,-5666.28125,304.16229248046875,0.9926676750183104,0.3797541856765747,0.3606560528278351,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746474653482,-3522.654052734375,303.7373962402344,0.4935764968395233,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488229572772979,0.9310272932052612,0.9310272932052612,1.0,1.0,-1.1160216331481934,0.4816981554031372,0.6343234777450562,0.2098485082387924,0.0,0.0,0.3291079998016357,46.22743606567383,25.0,4.326352596282959,-7588.72119140625,166.64645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708370149135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402587383985519,0.2402632385492324,-4.4978582991461735e-06,0.0,0.0001733778626658,0.0,0.0,12.116774559020996,0.0,0.0,0.0,0.2951835989952087,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391946658492088,-1214.477294921875,304.16278076171875,0.6030774116516113,0.0836930572986602,0.0772980377078056,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859154552221,-730.3526611328125,303.5463562011719,0.4935764968395233,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178181856870651,-3317.19677734375,304.1580810546875,0.9166637659072876,0.3006188571453094,0.2112068682909011,293.25665283203125,297.1499938964844,293.1499938964844,0.2922646105289459,-5666.28125,304.16229248046875,0.9926676750183104,0.3797541856765747,0.3606560528278351,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746474653482,-3522.654052734375,303.7373962402344,0.4935764968395233,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488229572772979,0.9310272932052612,0.9310272932052612,1.0,1.0,-1.1160216331481934,0.4816981554031372,0.6343234777450562,0.2098485082387924,0.0,0.0,0.3291079998016357,46.22743606567383,25.0,4.326352596282959,-7588.72119140625,166.64645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708370149135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402587383985519,0.2402632385492324,-4.4978582991461735e-06,0.0,0.0001733778626658,0.0,0.0,12.116774559020996,0.0,0.0,0.0,0.2951835989952087,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367735773324966,-1174.91455078125,304.1625671386719,0.6091723442077637,0.0811203494668006,0.0748235136270523,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099228367209,-719.631591796875,303.41485595703125,0.5037555694580078,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162293791770935,-3297.8818359375,304.1580505371094,0.9364750981330872,0.2991991937160492,0.210095927119255,293.24957275390625,297.1499938964844,293.1499938964844,0.2818189859390259,-5500.1259765625,304.176513671875,0.9990000128746032,0.3784512877464294,0.3498660922050476,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227785557508,-3500.889404296875,303.7096252441406,0.5037555694580078,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.2407580614089965,0.9307836294174194,0.9307836294174194,1.0,1.0,-1.0976784229278564,0.4733619093894958,0.6243165731430054,0.2056314498186111,0.0,0.0,0.3240053653717041,41.79677200317383,25.0,15.824557304382324,-7473.96240234375,153.0963592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.1695148050785064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360772639513015,0.2360817641019821,-4.487636033445597e-06,0.0,0.0001720359723549,0.0,0.0,11.860065460205078,0.0,0.0,0.0,0.2942934036254883,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367735773324966,-1174.91455078125,304.1625671386719,0.6091723442077637,0.0811203494668006,0.0748235136270523,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099228367209,-719.631591796875,303.41485595703125,0.5037555694580078,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162293791770935,-3297.8818359375,304.1580505371094,0.9364750981330872,0.2991991937160492,0.210095927119255,293.24957275390625,297.1499938964844,293.1499938964844,0.2818189859390259,-5500.1259765625,304.176513671875,0.9990000128746032,0.3784512877464294,0.3498660922050476,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227785557508,-3500.889404296875,303.7096252441406,0.5037555694580078,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.2407580614089965,0.9307836294174194,0.9307836294174194,1.0,1.0,-1.0976784229278564,0.4733619093894958,0.6243165731430054,0.2056314498186111,0.0,0.0,0.3240053653717041,41.79677200317383,25.0,15.824557304382324,-7473.96240234375,153.0963592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.1695148050785064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360772639513015,0.2360817641019821,-4.487636033445597e-06,0.0,0.0001720359723549,0.0,0.0,11.860065460205078,0.0,0.0,0.0,0.2942934036254883,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343813858926296,-1135.2733154296875,304.162353515625,0.611396849155426,0.0785790383815765,0.0724315792322158,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454627856612,-708.6159057617188,303.278564453125,0.5114036798477173,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143781185150146,-3275.060546875,304.1584167480469,0.9499020576477052,0.297746479511261,0.2090150266885757,293.2244567871094,297.1499938964844,293.1499938964844,0.2670752108097076,-5266.0810546875,304.1919250488281,0.9990000128746032,0.3809964954853058,0.3352094888687134,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798754885792,-3478.98779296875,303.6819763183594,0.5114036798477173,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.2340373396873474,0.9306154251098632,0.9306154251098632,1.0,1.0,-1.0751395225524902,0.4630980193614959,0.6120415329933167,0.200612798333168,0.0,0.0,0.3143454790115356,38.836402893066406,25.0,24.42034339904785,-7301.021484375,141.55703735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.1677658557891845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285470068454742,0.2285514771938324,-4.4723487917508464e-06,0.0,0.0001702610024949,0.0,0.0,11.410330772399902,0.0,0.0,0.0,0.2927699685096741,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343813858926296,-1135.2733154296875,304.162353515625,0.611396849155426,0.0785790383815765,0.0724315792322158,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454627856612,-708.6159057617188,303.278564453125,0.5114036798477173,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143781185150146,-3275.060546875,304.1584167480469,0.9499020576477052,0.297746479511261,0.2090150266885757,293.2244567871094,297.1499938964844,293.1499938964844,0.2670752108097076,-5266.0810546875,304.1919250488281,0.9990000128746032,0.3809964954853058,0.3352094888687134,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798754885792,-3478.98779296875,303.6819763183594,0.5114036798477173,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.2340373396873474,0.9306154251098632,0.9306154251098632,1.0,1.0,-1.0751395225524902,0.4630980193614959,0.6120415329933167,0.200612798333168,0.0,0.0,0.3143454790115356,38.836402893066406,25.0,24.42034339904785,-7301.021484375,141.55703735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.1677658557891845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285470068454742,0.2285514771938324,-4.4723487917508464e-06,0.0,0.0001702610024949,0.0,0.0,11.410330772399902,0.0,0.0,0.0,0.2927699685096741,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321606621146202,-1098.11767578125,304.16192626953125,0.612278938293457,0.0761088356375694,0.0701134279370307,293.4557189941406,297.1499938964844,293.1499938964844,0.011609099805355,-698.459228515625,303.1364440917969,0.5183074474334717,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127940952777862,-3255.737548828125,304.15826416015625,0.9606829881668092,0.2962785959243774,0.2079332023859024,293.1915283203125,297.1499938964844,293.1499938964844,0.2550219893455505,-5075.1474609375,304.1978454589844,0.9990000128746032,0.3857805430889129,0.323142260313034,293.225341796875,297.1499938964844,293.1499938964844,0.0127660483121871,-3462.63037109375,303.6539306640625,0.5183074474334717,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.2205505371094,1.0,0.2284583896398544,0.9304472208023072,0.9304472208023072,1.0,1.0,-1.055996656417847,0.4543130099773407,0.6016836166381836,0.1966058164834976,0.0,0.0,0.3042869567871094,36.4872932434082,43.0,14.805818557739258,-7123.97412109375,132.3721466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653757840394973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199162095785141,0.219920665025711,-4.451736003829865e-06,0.0,0.0001678354019531,0.0,0.0,10.894720077514648,0.0,0.0,0.0,0.2910100817680359,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321606621146202,-1098.11767578125,304.16192626953125,0.612278938293457,0.0761088356375694,0.0701134279370307,293.4557189941406,297.1499938964844,293.1499938964844,0.011609099805355,-698.459228515625,303.1364440917969,0.5183074474334717,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127940952777862,-3255.737548828125,304.15826416015625,0.9606829881668092,0.2962785959243774,0.2079332023859024,293.1915283203125,297.1499938964844,293.1499938964844,0.2550219893455505,-5075.1474609375,304.1978454589844,0.9990000128746032,0.3857805430889129,0.323142260313034,293.225341796875,297.1499938964844,293.1499938964844,0.0127660483121871,-3462.63037109375,303.6539306640625,0.5183074474334717,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.2205505371094,1.0,0.2284583896398544,0.9304472208023072,0.9304472208023072,1.0,1.0,-1.055996656417847,0.4543130099773407,0.6016836166381836,0.1966058164834976,0.0,0.0,0.3042869567871094,36.4872932434082,43.0,14.805818557739258,-7123.97412109375,132.3721466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653757840394973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199162095785141,0.219920665025711,-4.451736003829865e-06,0.0,0.0001678354019531,0.0,0.0,10.894720077514648,0.0,0.0,0.0,0.2910100817680359,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311439409852027,-1080.91845703125,304.16162109375,0.6085106730461121,0.0748915076255798,0.0690212994813919,293.4633483886719,297.1499938964844,293.1499938964844,0.0114626800641417,-694.135009765625,303.0633239746094,0.5179627537727356,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.2121095061302185,-3247.456298828125,304.1579895019531,0.9592564702033995,0.2955299317836761,0.2074211537837982,293.1769714355469,297.1499938964844,293.1499938964844,0.2551312148571014,-5080.10009765625,304.18878173828125,0.9990000128746032,0.3881164789199829,0.3237212598323822,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341384068131,-3458.748291015625,303.639892578125,0.5179627537727356,0.050000000745058,0.2302184253931045,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.2204284667969,1.0,0.2289452850818634,0.9303631782531738,0.9303631782531738,1.0,1.0,-1.0547854900360107,0.4537220001220703,0.6010634899139404,0.1964400857686996,0.0,0.0,0.2993443012237549,36.57503509521485,43.0,2.8258838653564453,-7058.52783203125,132.2257537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.11328125,18000.0,0.0,0.0,0.1639501750469207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156942933797836,0.2156987339258194,-4.441468263394199e-06,0.0,0.0001663885923335,0.0,0.0,10.644996643066406,0.0,0.0,0.0,0.290153294801712,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302240625023841,-1065.382568359375,304.1611633300781,0.6014379262924194,0.0736797079443931,0.0679652094841003,293.470947265625,297.1499938964844,293.1499938964844,0.0113411089405417,-690.9342041015625,302.9878234863281,0.5147669911384583,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116897255182266,-3242.653564453125,304.15728759765625,0.9526978135108948,0.2947691082954407,0.2069233953952789,293.170166015625,297.1499938964844,293.1499938964844,0.2601410448551178,-5164.61474609375,304.17254638671875,0.9990000128746032,0.3891218602657318,0.3292033076286316,293.2261657714844,297.1499938964844,293.1499938964844,0.012731778435409,-3460.767822265625,303.6251525878906,0.5147669911384583,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060241699219,1.0,0.2312590330839157,0.9303376078605652,0.9303376078605652,1.0,1.0,-1.0597567558288574,0.4559321999549866,0.6038245558738708,0.1976559460163116,0.0,0.0,0.2963458001613617,37.59358978271485,61.0,-22.61655807495117,-7021.103515625,135.31788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,305.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9609375,18000.0,0.0,0.0,0.162426546216011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122807055711746,0.2122851312160492,-4.431801244209055e-06,0.0,0.0001648422912694,0.0,0.0,10.441390991210938,0.0,0.0,0.0,0.2894542515277862,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284914337098598,-1040.464111328125,304.1603088378906,0.5797738432884216,0.0712718516588211,0.0659483894705772,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490068957209,-686.850341796875,302.8301086425781,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113874405622482,-3240.01904296875,304.1553649902344,0.9276996850967408,0.2932201325893402,0.2059693783521652,293.1859436035156,297.1499938964844,293.1499938964844,0.2816612422466278,-5516.1875,304.1288757324219,0.9990000128746032,0.3854979872703552,0.3514102697372436,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874175086617,-3476.986572265625,303.59210205078125,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406838834285736,0.930286467075348,0.930286467075348,1.0,1.0,-1.0839368104934692,0.4668407440185547,0.6170960664749146,0.2032258361577987,0.0,0.0,0.2981300950050354,41.93058395385742,64.0,-62.4444694519043,-7076.60107421875,149.5921173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594350785017013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114561349153518,0.2114605605602264,-4.422321126185125e-06,0.0,0.0001618063397472,0.0,0.0,10.376299858093262,0.0,0.0,0.0,0.2891658246517181,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284914337098598,-1040.464111328125,304.1603088378906,0.5797738432884216,0.0712718516588211,0.0659483894705772,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490068957209,-686.850341796875,302.8301086425781,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113874405622482,-3240.01904296875,304.1553649902344,0.9276996850967408,0.2932201325893402,0.2059693783521652,293.1859436035156,297.1499938964844,293.1499938964844,0.2816612422466278,-5516.1875,304.1288757324219,0.9990000128746032,0.3854979872703552,0.3514102697372436,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874175086617,-3476.986572265625,303.59210205078125,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406838834285736,0.930286467075348,0.930286467075348,1.0,1.0,-1.0839368104934692,0.4668407440185547,0.6170960664749146,0.2032258361577987,0.0,0.0,0.2981300950050354,41.93058395385742,64.0,-62.4444694519043,-7076.60107421875,149.5921173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594350785017013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114561349153518,0.2114605605602264,-4.422321126185125e-06,0.0,0.0001618063397472,0.0,0.0,10.376299858093262,0.0,0.0,0.0,0.2891658246517181,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270139276981353,-1010.5169067382812,304.1592712402344,0.5550873279571533,0.0689425468444824,0.0640336275100708,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626678749918,-682.5836791992188,302.6682434082031,0.4901263117790222,0.050000000745058,0.048946663737297,293.2115783691406,297.1499938964844,293.1499938964844,0.2109040170907974,-3234.788330078125,304.1544494628906,0.9000064730644226,0.291687399148941,0.2050540298223495,293.22760009765625,297.1499938964844,293.1499938964844,0.289221853017807,-5641.0888671875,304.1262512207031,0.9857738614082336,0.3761303722858429,0.3588950335979461,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442915156483,-3492.6787109375,303.5550231933594,0.4901263117790222,0.050000000745058,0.232181891798973,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.39215087890625,291.1200256347656,1.0,0.2488580793142318,0.9302353262901306,0.9302353262901306,1.0,1.0,-1.0897396802902222,0.4692928194999695,0.6204468607902527,0.2050267904996872,0.0,0.0,0.3056464195251465,47.5062255859375,67.0,-31.92281723022461,-7179.23974609375,161.6999053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.157197892665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171161919832229,0.2171206325292587,-4.429658019944327e-06,0.0,0.0001595358771737,0.0,0.0,10.693533897399902,0.0,0.0,0.0,0.2901742160320282,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270139276981353,-1010.5169067382812,304.1592712402344,0.5550873279571533,0.0689425468444824,0.0640336275100708,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626678749918,-682.5836791992188,302.6682434082031,0.4901263117790222,0.050000000745058,0.048946663737297,293.2115783691406,297.1499938964844,293.1499938964844,0.2109040170907974,-3234.788330078125,304.1544494628906,0.9000064730644226,0.291687399148941,0.2050540298223495,293.22760009765625,297.1499938964844,293.1499938964844,0.289221853017807,-5641.0888671875,304.1262512207031,0.9857738614082336,0.3761303722858429,0.3588950335979461,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442915156483,-3492.6787109375,303.5550231933594,0.4901263117790222,0.050000000745058,0.232181891798973,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.39215087890625,291.1200256347656,1.0,0.2488580793142318,0.9302353262901306,0.9302353262901306,1.0,1.0,-1.0897396802902222,0.4692928194999695,0.6204468607902527,0.2050267904996872,0.0,0.0,0.3056464195251465,47.5062255859375,67.0,-31.92281723022461,-7179.23974609375,161.6999053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.157197892665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171161919832229,0.2171206325292587,-4.429658019944327e-06,0.0,0.0001595358771737,0.0,0.0,10.693533897399902,0.0,0.0,0.0,0.2901742160320282,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253373067826032,-979.0169677734376,304.1589660644531,0.5329370498657227,0.0666500851511955,0.062186349183321,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146985828876,-674.3753662109375,302.50946044921875,0.4784444272518158,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091629952192306,-3212.882568359375,304.1558532714844,0.8775986433029175,0.2901030778884887,0.2041341215372085,293.2460021972656,297.1499938964844,293.1499938964844,0.2839690744876861,-5546.37353515625,304.142822265625,0.9591698050498962,0.3703935742378235,0.3527420461177826,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176165744662,-3489.4931640625,303.5184020996094,0.4784444272518158,0.050000000745058,0.2332515865564346,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556114196777344,0.9297798275947572,0.9297798275947572,1.0,1.0,-1.0818815231323242,0.465653121471405,0.616228461265564,0.2033923119306564,0.0,0.0,0.3037852048873901,53.12033081054688,70.0,18.879011154174805,-7145.63330078125,169.6294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557666063308715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177446782588958,0.2177491188049316,-4.437352345121326e-06,0.0,0.0001580832904437,0.0,0.0,10.744897842407228,0.0,0.0,0.0,0.2903872728347778,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253373067826032,-979.0169677734376,304.1589660644531,0.5329370498657227,0.0666500851511955,0.062186349183321,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146985828876,-674.3753662109375,302.50946044921875,0.4784444272518158,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091629952192306,-3212.882568359375,304.1558532714844,0.8775986433029175,0.2901030778884887,0.2041341215372085,293.2460021972656,297.1499938964844,293.1499938964844,0.2839690744876861,-5546.37353515625,304.142822265625,0.9591698050498962,0.3703935742378235,0.3527420461177826,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176165744662,-3489.4931640625,303.5184020996094,0.4784444272518158,0.050000000745058,0.2332515865564346,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556114196777344,0.9297798275947572,0.9297798275947572,1.0,1.0,-1.0818815231323242,0.465653121471405,0.616228461265564,0.2033923119306564,0.0,0.0,0.3037852048873901,53.12033081054688,70.0,18.879011154174805,-7145.63330078125,169.6294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557666063308715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177446782588958,0.2177491188049316,-4.437352345121326e-06,0.0,0.0001580832904437,0.0,0.0,10.744897842407228,0.0,0.0,0.0,0.2903872728347778,4.0,0.0,1.0
