time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237881820648908,-949.4276123046876,304.1585693359375,0.5155216455459595,0.0644251033663749,0.0603551976382732,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739712551236,-666.5726318359375,302.343505859375,0.4678674042224884,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077397555112838,-3195.30078125,304.15625,0.8605859279632568,0.2884914875030517,0.2031604349613189,293.2517395019531,297.1499938964844,293.1499938964844,0.280489444732666,-5489.62451171875,304.1508483886719,0.936757266521454,0.3667851090431213,0.3491782248020172,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005817532539,-3489.734375,303.4795227050781,0.4678674042224884,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234313964844,291.1606750488281,1.0,0.2614129781723022,0.9293243288993835,0.9293243288993835,1.0,1.0,-1.075600266456604,0.4626749753952026,0.6129252314567566,0.2022674530744552,0.0,0.0,0.3016326129436493,58.05569076538086,73.0,14.035795211791992,-7071.5712890625,176.8489227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546331048011779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157750427722931,0.2157794684171676,-4.434140919329366e-06,0.0,0.000156932946993,0.0,0.0,10.632441520690918,0.0,0.0,0.0,0.2900338768959045,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237881820648908,-949.4276123046876,304.1585693359375,0.5155216455459595,0.0644251033663749,0.0603551976382732,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739712551236,-666.5726318359375,302.343505859375,0.4678674042224884,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077397555112838,-3195.30078125,304.15625,0.8605859279632568,0.2884914875030517,0.2031604349613189,293.2517395019531,297.1499938964844,293.1499938964844,0.280489444732666,-5489.62451171875,304.1508483886719,0.936757266521454,0.3667851090431213,0.3491782248020172,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005817532539,-3489.734375,303.4795227050781,0.4678674042224884,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234313964844,291.1606750488281,1.0,0.2614129781723022,0.9293243288993835,0.9293243288993835,1.0,1.0,-1.075600266456604,0.4626749753952026,0.6129252314567566,0.2022674530744552,0.0,0.0,0.3016326129436493,58.05569076538086,73.0,14.035795211791992,-7071.5712890625,176.8489227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546331048011779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157750427722931,0.2157794684171676,-4.434140919329366e-06,0.0,0.000156932946993,0.0,0.0,10.632441520690918,0.0,0.0,0.0,0.2900338768959045,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230601355433464,-935.1163940429688,304.1583251953125,0.5082138180732727,0.0633498206734657,0.0594631247222423,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513151407241,-662.4852905273438,302.2587585449219,0.4625109732151031,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.2070408761501312,-3186.682861328125,304.1564025878906,0.8535009026527405,0.2876870632171631,0.2026671022176742,293.2526550292969,297.1499938964844,293.1499938964844,0.2791115939617157,-5467.421875,304.1531982421875,0.92706561088562,0.3653143346309662,0.3478014469146728,293.23974609375,297.1499938964844,293.1499938964844,0.0127891106531023,-3489.483154296875,303.459716796875,0.4625109732151031,0.050000000745058,0.2346201837062835,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.164306640625,1.0,0.2640425860881805,0.9290966391563416,0.9290966391563416,1.0,1.0,-1.0729104280471802,0.4613910019397735,0.611519455909729,0.2018071115016937,0.0,0.0,0.3003650307655334,60.32368087768555,73.0,12.40487003326416,-7037.33935546875,180.1947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1541386544704437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148430049419403,0.2148474305868148,-4.432144123711623e-06,0.0,0.0001564311387483,0.0,0.0,10.578255653381348,0.0,0.0,0.0,0.2898482382297516,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223644543439149,-921.174560546875,304.1580810546875,0.5016223788261414,0.0623010993003845,0.0585905387997627,293.5443725585937,297.1499938964844,293.1499938964844,0.0102281430736184,-658.30908203125,302.17291259765625,0.457425594329834,0.050000000745058,0.0495472699403762,293.2121276855469,297.1499938964844,293.1499938964844,0.2063535898923874,-3178.219970703125,304.156494140625,0.8471168875694275,0.2868842780590057,0.2021718174219131,293.2529296875,297.1499938964844,293.1499938964844,0.2778601348400116,-5447.4033203125,304.1548767089844,0.9183192253112792,0.3639571666717529,0.3465595245361328,293.241455078125,297.1499938964844,293.1499938964844,0.0127763468772172,-3489.09130859375,303.43975830078125,0.457425594329834,0.050000000745058,0.2350309193134308,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1670227050781,1.0,0.266522616147995,0.9290024638175964,0.9290024638175964,1.0,1.0,-1.070374846458435,0.4601823389530182,0.610192596912384,0.2013837248086929,0.0,0.0,0.298956960439682,62.48794937133789,61.0,9.797359466552734,-7001.31005859375,183.3800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.1536825299263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137433886528015,0.2137478291988372,-4.429838554642629e-06,0.0,0.0001559682277729,0.0,0.0,10.514554977416992,0.0,0.0,0.0,0.2896327376365661,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209737475961446,-892.418212890625,304.15771484375,0.4956819713115692,0.0603209026157856,0.0567791014909744,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370423704385,-647.7130126953125,301.99859619140625,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048808485269546,-3160.069091796875,304.1567687988281,0.8451269865036011,0.2853019535541534,0.2010692507028579,293.2524108886719,297.1499938964844,293.1499938964844,0.2754404842853546,-5408.98583984375,304.1572570800781,0.91520357131958,0.3614559471607208,0.3441500663757324,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832760870456,-3477.284423828125,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655451595783233,0.9288140535354614,0.9288140535354614,1.0,1.0,-1.0640419721603394,0.4571877419948578,0.6068542003631592,0.2002736032009124,0.0,0.0,0.2960090637207031,62.62157440185547,49.0,6.868628978729248,-6926.5078125,181.7205505371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528363227844238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114132940769195,0.2114177048206329,-4.424631242727628e-06,0.0,0.0001551094464957,0.0,0.0,10.379241943359377,0.0,0.0,0.0,0.2891716361045837,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209737475961446,-892.418212890625,304.15771484375,0.4956819713115692,0.0603209026157856,0.0567791014909744,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370423704385,-647.7130126953125,301.99859619140625,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048808485269546,-3160.069091796875,304.1567687988281,0.8451269865036011,0.2853019535541534,0.2010692507028579,293.2524108886719,297.1499938964844,293.1499938964844,0.2754404842853546,-5408.98583984375,304.1572570800781,0.91520357131958,0.3614559471607208,0.3441500663757324,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832760870456,-3477.284423828125,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655451595783233,0.9288140535354614,0.9288140535354614,1.0,1.0,-1.0640419721603394,0.4571877419948578,0.6068542003631592,0.2002736032009124,0.0,0.0,0.2960090637207031,62.62157440185547,49.0,6.868628978729248,-6926.5078125,181.7205505371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528363227844238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114132940769195,0.2114177048206329,-4.424631242727628e-06,0.0,0.0001551094464957,0.0,0.0,10.379241943359377,0.0,0.0,0.0,0.2891716361045837,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196733344346284,-864.256591796875,304.1573181152344,0.4954796731472015,0.0585314333438873,0.0550077222287654,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161384135484,-635.2356567382812,301.822265625,0.4644172787666321,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.203323557972908,-3140.8349609375,304.1571044921875,0.8518686294555664,0.2837848365306854,0.1999080032110214,293.2510070800781,297.1499938964844,293.1499938964844,0.2730364501476288,-5371.0166015625,304.1588134765625,0.9236137270927428,0.3591435849666595,0.3418090939521789,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359389930963,-3456.116455078125,303.3606872558594,0.4644172787666321,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603940665721893,0.9286257028579712,0.9286257028579712,1.0,1.0,-1.0568435192108154,0.4538039565086365,0.6030395030975342,0.1989686042070388,0.0,0.0,0.2924095392227173,59.34722137451172,37.0,6.26589822769165,-6846.28125,173.68807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520044654607772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086590528488159,0.2086634784936905,-4.418707703734981e-06,0.0,0.0001542652025818,0.0,0.0,10.22052764892578,0.0,0.0,0.0,0.2886322736740112,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196733344346284,-864.256591796875,304.1573181152344,0.4954796731472015,0.0585314333438873,0.0550077222287654,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161384135484,-635.2356567382812,301.822265625,0.4644172787666321,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.203323557972908,-3140.8349609375,304.1571044921875,0.8518686294555664,0.2837848365306854,0.1999080032110214,293.2510070800781,297.1499938964844,293.1499938964844,0.2730364501476288,-5371.0166015625,304.1588134765625,0.9236137270927428,0.3591435849666595,0.3418090939521789,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359389930963,-3456.116455078125,303.3606872558594,0.4644172787666321,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603940665721893,0.9286257028579712,0.9286257028579712,1.0,1.0,-1.0568435192108154,0.4538039565086365,0.6030395030975342,0.1989686042070388,0.0,0.0,0.2924095392227173,59.34722137451172,37.0,6.26589822769165,-6846.28125,173.68807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520044654607772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086590528488159,0.2086634784936905,-4.418707703734981e-06,0.0,0.0001542652025818,0.0,0.0,10.22052764892578,0.0,0.0,0.0,0.2886322736740112,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184848308563232,-837.2781982421875,304.1568603515625,0.5000128149986267,0.0569082498550415,0.053308367729187,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843146994709,-621.6548461914062,301.644775390625,0.476298987865448,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017533630132675,-3121.43359375,304.1573486328125,0.8662652373313904,0.2823358178138733,0.1987285614013672,293.2491760253906,297.1499938964844,293.1499938964844,0.2706652581691742,-5333.6962890625,304.1598205566406,0.94172602891922,0.3569571077823639,0.3395091593265533,293.24884033203125,297.1499938964844,293.1499938964844,0.012357116676867,-3429.22119140625,303.322509765625,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521279454231262,0.9284471869468688,0.9284471869468688,1.0,1.0,-1.0491433143615725,0.4502012729644775,0.5989421010017395,0.1975396126508712,0.0,0.0,0.2883119285106659,53.806888580322266,25.0,5.576444149017334,-6762.337890625,161.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511003077030182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055085301399231,0.2055129408836364,-4.411857844388578e-06,0.0,0.0001533476024633,0.0,0.0,10.039738655090332,0.0,0.0,0.0,0.2880182564258575,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184848308563232,-837.2781982421875,304.1568603515625,0.5000128149986267,0.0569082498550415,0.053308367729187,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843146994709,-621.6548461914062,301.644775390625,0.476298987865448,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017533630132675,-3121.43359375,304.1573486328125,0.8662652373313904,0.2823358178138733,0.1987285614013672,293.2491760253906,297.1499938964844,293.1499938964844,0.2706652581691742,-5333.6962890625,304.1598205566406,0.94172602891922,0.3569571077823639,0.3395091593265533,293.24884033203125,297.1499938964844,293.1499938964844,0.012357116676867,-3429.22119140625,303.322509765625,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521279454231262,0.9284471869468688,0.9284471869468688,1.0,1.0,-1.0491433143615725,0.4502012729644775,0.5989421010017395,0.1975396126508712,0.0,0.0,0.2883119285106659,53.806888580322266,25.0,5.576444149017334,-6762.337890625,161.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511003077030182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055085301399231,0.2055129408836364,-4.411857844388578e-06,0.0,0.0001533476024633,0.0,0.0,10.039738655090332,0.0,0.0,0.0,0.2880182564258575,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.017401224002242,-811.4877319335938,304.1563720703125,0.5097008943557739,0.0554215051233768,0.0516817942261695,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506963267922,-607.3651123046875,301.4659729003906,0.4905251562595367,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001919448375702,-3102.1318359375,304.1575012207031,0.8892970085144043,0.2809475362300873,0.1975493729114532,293.2471008300781,297.1499938964844,293.1499938964844,0.2683285474777221,-5296.98583984375,304.1604309082031,0.967927098274231,0.3548649847507477,0.3372452557086944,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606541797518,-3398.75048828125,303.2853698730469,0.4905251562595367,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414620965719223,0.9282686710357666,0.9282686710357666,1.0,1.0,-1.0411670207977295,0.4464859664440155,0.5946810841560364,0.1960262656211853,0.0,0.0,0.2837731540203094,46.769039154052734,25.0,4.882497310638428,-6676.40771484375,146.88841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.150058165192604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020492553710937,0.2020536661148071,-4.404319497552933e-06,0.0,0.0001522899692645,0.0,0.0,9.842327117919922,0.0,0.0,0.0,0.2873475849628448,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.017401224002242,-811.4877319335938,304.1563720703125,0.5097008943557739,0.0554215051233768,0.0516817942261695,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506963267922,-607.3651123046875,301.4659729003906,0.4905251562595367,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001919448375702,-3102.1318359375,304.1575012207031,0.8892970085144043,0.2809475362300873,0.1975493729114532,293.2471008300781,297.1499938964844,293.1499938964844,0.2683285474777221,-5296.98583984375,304.1604309082031,0.967927098274231,0.3548649847507477,0.3372452557086944,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606541797518,-3398.75048828125,303.2853698730469,0.4905251562595367,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414620965719223,0.9282686710357666,0.9282686710357666,1.0,1.0,-1.0411670207977295,0.4464859664440155,0.5946810841560364,0.1960262656211853,0.0,0.0,0.2837731540203094,46.769039154052734,25.0,4.882497310638428,-6676.40771484375,146.88841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.150058165192604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020492553710937,0.2020536661148071,-4.404319497552933e-06,0.0,0.0001522899692645,0.0,0.0,9.842327117919922,0.0,0.0,0.0,0.2873475849628448,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169198177754879,-799.6259765625,304.1560974121094,0.5142856240272522,0.0547166094183921,0.050932839512825,293.59893798828125,297.1499938964844,293.1499938964844,0.0087947668507695,-600.5382080078125,301.3755798339844,0.4968300759792328,0.050000000745058,0.0488282404839992,293.21002197265625,297.1499938964844,293.1499938964844,0.1994564831256866,-3093.05224609375,304.157470703125,0.9001778364181519,0.2802686989307403,0.1969922035932541,293.2460327148437,297.1499938964844,293.1499938964844,0.2672160267829895,-5279.54736328125,304.1605529785156,0.9787041544914246,0.3538443446159363,0.3361669778823852,293.2504577636719,297.1499938964844,293.1499938964844,0.0120751755312085,-3385.51611328125,303.26708984375,0.4968300759792328,0.050000000745058,0.2316201478242874,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1839294433594,1.0,0.2372169643640518,0.9281794428825378,0.9281794428825378,1.0,1.0,-1.0375373363494873,0.444800853729248,0.5927364826202393,0.1953253448009491,0.0,0.0,0.2813809216022491,43.90877151489258,25.0,4.011947154998779,-6633.9931640625,140.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494713723659515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002294957637787,0.2002338916063308,-4.400347734190291e-06,0.0,0.0001516944466857,0.0,0.0,9.738938331604004,0.0,0.0,0.0,0.2869965136051178,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164714530110359,-788.34375,304.1557922363281,0.5182141661643982,0.0540236793458461,0.0502175278961658,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463624611496,-593.966552734375,301.2842102050781,0.5025620460510254,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.1987561732530594,-3084.41943359375,304.1573791503906,0.9101446866989136,0.2795906662940979,0.1964522898197174,293.2449951171875,297.1499938964844,293.1499938964844,0.2661495506763458,-5262.85986328125,304.1605834960937,0.9874067306518556,0.3528317511081695,0.3351186513900757,293.25079345703125,297.1499938964844,293.1499938964844,0.0119992299005389,-3373.88818359375,303.24884033203125,0.5025620460510254,0.050000000745058,0.2311852425336837,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,293.56219482421875,291.1844177246094,1.0,0.2334765046834945,0.9281097054481506,0.9281097054481506,1.0,1.0,-1.0341403484344482,0.4432274997234344,0.5909128189086914,0.1946630924940109,0.0,0.0,0.2790146172046661,41.548465728759766,25.0,2.4512598514556885,-6592.74072265625,135.8566131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.1488373726606369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984035074710846,0.1984079033136367,-4.396302756504156e-06,0.0,0.0001510510192019,0.0,0.0,9.635395050048828,0.0,0.0,0.0,0.2866448163986206,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156467743217945,-766.9581909179688,304.1552429199219,0.5243829488754272,0.0526678413152694,0.0488540492951869,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653144538402,-581.2891235351562,301.0981140136719,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974289864301681,-3068.08056640625,304.1571350097656,0.9285613298416138,0.2782329022884369,0.1954022198915481,293.2428283691406,297.1499938964844,293.1499938964844,0.2633412778377533,-5218.12353515625,304.16192626953125,0.9990000128746032,0.3508606851100921,0.3321893513202667,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667017668485,-3353.954833984375,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272648215293884,0.9279701709747314,0.9279701709747314,1.0,1.0,-1.0267852544784546,0.4398285150527954,0.5869567394256592,0.193217784166336,0.0,0.0,0.2745509445667267,37.86116409301758,25.0,-0.2146603018045425,-6514.53564453125,127.56137084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474361270666122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949524283409118,0.1949568092823028,-4.388447450764943e-06,0.0,0.0001496289332862,0.0,0.0,9.440155982971191,0.0,0.0,0.0,0.2859788835048675,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156467743217945,-766.9581909179688,304.1552429199219,0.5243829488754272,0.0526678413152694,0.0488540492951869,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653144538402,-581.2891235351562,301.0981140136719,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974289864301681,-3068.08056640625,304.1571350097656,0.9285613298416138,0.2782329022884369,0.1954022198915481,293.2428283691406,297.1499938964844,293.1499938964844,0.2633412778377533,-5218.12353515625,304.16192626953125,0.9990000128746032,0.3508606851100921,0.3321893513202667,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667017668485,-3353.954833984375,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272648215293884,0.9279701709747314,0.9279701709747314,1.0,1.0,-1.0267852544784546,0.4398285150527954,0.5869567394256592,0.193217784166336,0.0,0.0,0.2745509445667267,37.86116409301758,25.0,-0.2146603018045425,-6514.53564453125,127.56137084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474361270666122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949524283409118,0.1949568092823028,-4.388447450764943e-06,0.0,0.0001496289332862,0.0,0.0,9.440155982971191,0.0,0.0,0.0,0.2859788835048675,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.014889545738697,-746.314208984375,304.1547546386719,0.5263481140136719,0.0512869767844677,0.0475808754563331,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981459468603,-568.6543579101562,300.9105834960937,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.195965826511383,-3049.814453125,304.1572265625,0.9396357536315918,0.2768797874450683,0.1944010704755783,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229189872741,-5044.27685546875,304.1754150390625,0.9990000128746032,0.3508339524269104,0.3209052681922912,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479329928755,-3335.2109375,303.1754455566406,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220985293388366,0.927830696105957,0.927830696105957,1.0,1.0,-1.01033616065979,0.4322738647460937,0.5780622363090515,0.1899169534444809,0.0,0.0,0.2683028280735016,35.63584899902344,25.0,14.571619987487791,-6408.6669921875,119.7273178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458341479301452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190954715013504,0.190959095954895,-4.380731297715101e-06,0.0,0.0001480031205574,0.0,0.0,9.218276023864746,0.0,0.0,0.0,0.2852272689342499,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.014889545738697,-746.314208984375,304.1547546386719,0.5263481140136719,0.0512869767844677,0.0475808754563331,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981459468603,-568.6543579101562,300.9105834960937,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.195965826511383,-3049.814453125,304.1572265625,0.9396357536315918,0.2768797874450683,0.1944010704755783,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229189872741,-5044.27685546875,304.1754150390625,0.9990000128746032,0.3508339524269104,0.3209052681922912,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479329928755,-3335.2109375,303.1754455566406,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220985293388366,0.927830696105957,0.927830696105957,1.0,1.0,-1.01033616065979,0.4322738647460937,0.5780622363090515,0.1899169534444809,0.0,0.0,0.2683028280735016,35.63584899902344,25.0,14.571619987487791,-6408.6669921875,119.7273178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458341479301452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190954715013504,0.190959095954895,-4.380731297715101e-06,0.0,0.0001480031205574,0.0,0.0,9.218276023864746,0.0,0.0,0.0,0.2852272689342499,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847705140709,-721.0590209960938,304.1402282714844,0.525695264339447,0.050000000745058,0.0460619442164897,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416969627141,-556.2568359375,300.7177124023437,0.5254630446434021,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946237534284591,-3033.156005859375,304.15704345703125,0.9482858777046204,0.2755364179611206,0.1934169232845306,293.2105407714844,297.1499938964844,293.1499938964844,0.2434048056602478,-4896.43701171875,304.1822509765625,0.9990000128746032,0.3529601693153381,0.3116244971752167,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428257897496,-3319.193115234375,303.1383361816406,0.5254630446434021,0.050000000745058,0.2298350930213928,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177675366401672,0.927757978439331,0.927757978439331,1.0,1.0,-0.995351016521454,0.425400972366333,0.5699500441551208,0.1869342923164367,0.0,0.0,0.2610593736171722,33.90082550048828,25.0,5.231187343597412,-6287.521484375,113.36486053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439124941825866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855592131614685,0.1855635792016983,-4.369936505099759e-06,0.0,0.0001460528874304,0.0,0.0,8.92034912109375,0.0,0.0,0.0,0.2842366099357605,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847705140709,-721.0590209960938,304.1402282714844,0.525695264339447,0.050000000745058,0.0460619442164897,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416969627141,-556.2568359375,300.7177124023437,0.5254630446434021,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946237534284591,-3033.156005859375,304.15704345703125,0.9482858777046204,0.2755364179611206,0.1934169232845306,293.2105407714844,297.1499938964844,293.1499938964844,0.2434048056602478,-4896.43701171875,304.1822509765625,0.9990000128746032,0.3529601693153381,0.3116244971752167,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428257897496,-3319.193115234375,303.1383361816406,0.5254630446434021,0.050000000745058,0.2298350930213928,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177675366401672,0.927757978439331,0.927757978439331,1.0,1.0,-0.995351016521454,0.425400972366333,0.5699500441551208,0.1869342923164367,0.0,0.0,0.2610593736171722,33.90082550048828,25.0,5.231187343597412,-6287.521484375,113.36486053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439124941825866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855592131614685,0.1855635792016983,-4.369936505099759e-06,0.0,0.0001460528874304,0.0,0.0,8.92034912109375,0.0,0.0,0.0,0.2842366099357605,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151189312338,-717.085693359375,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943716801702,-544.0521240234375,300.5183410644531,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932643204927444,-3016.314697265625,304.156982421875,0.9555411338806152,0.273813784122467,0.1923111230134964,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057001113891,-4769.47314453125,304.1845703125,0.9990000128746032,0.3561484515666961,0.3034417331218719,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493144840002,-3305.654541015625,303.1005554199219,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141587883234024,0.9276852607727052,0.9276852607727052,1.0,1.0,-0.9837146997451782,0.4201073050498962,0.563607394695282,0.1845316588878631,0.0,0.0,0.2548142373561859,32.42631912231445,43.0,-1.1651198863983154,-6189.15576171875,108.2868194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416802555322647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810184866189956,0.1810228377580642,-4.359777449280955e-06,0.0,0.0001437874452676,0.0,0.0,8.669601440429688,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151189312338,-717.085693359375,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943716801702,-544.0521240234375,300.5183410644531,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932643204927444,-3016.314697265625,304.156982421875,0.9555411338806152,0.273813784122467,0.1923111230134964,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057001113891,-4769.47314453125,304.1845703125,0.9990000128746032,0.3561484515666961,0.3034417331218719,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493144840002,-3305.654541015625,303.1005554199219,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141587883234024,0.9276852607727052,0.9276852607727052,1.0,1.0,-0.9837146997451782,0.4201073050498962,0.563607394695282,0.1845316588878631,0.0,0.0,0.2548142373561859,32.42631912231445,43.0,-1.1651198863983154,-6189.15576171875,108.2868194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416802555322647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810184866189956,0.1810228377580642,-4.359777449280955e-06,0.0,0.0001437874452676,0.0,0.0,8.669601440429688,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718375772237,-716.3084716796875,304.0745544433594,0.5293000936508179,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803824536502,-538.3853759765625,300.4164123535156,0.5293000936508179,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923927664756775,-3005.468994140625,304.15728759765625,0.9515262842178344,0.2727153897285461,0.1915668845176696,293.178466796875,297.1499938964844,293.1499938964844,0.237436443567276,-4803.81298828125,304.1745910644531,0.9990000128746032,0.3574065566062927,0.3058014214038849,293.2541809082031,297.1499938964844,293.1499938964844,0.0115198139101266,-3302.1689453125,303.081298828125,0.5293000936508179,0.050000000745058,0.2296554893255233,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.5592346191406,291.1932983398437,1.0,0.2155188918113708,0.927648901939392,0.927648901939392,1.0,1.0,-0.9857682585716248,0.4211139380931854,0.5646542906761169,0.1847592890262603,0.0,0.0,0.2520539462566376,32.829193115234375,43.0,-10.428257942199709,-6159.90771484375,109.4155044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.623046875,18000.0,0.0,0.0,0.1404878795146942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789537072181701,0.1789580583572387,-4.35519405073137e-06,0.0,0.0001425773371011,0.0,0.0,8.556299209594727,0.0,0.0,0.0,0.2829980254173279,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137593699619174,-716.6135864257812,304.0532531738281,0.524625301361084,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073767411522567,-533.4191284179688,300.3100891113281,0.524625301361084,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.1917937099933624,-2998.255859375,304.15704345703125,0.9421461820602416,0.2717748582363128,0.1908981800079345,293.1777648925781,297.1499938964844,293.1499938964844,0.2440371364355087,-4914.8828125,304.1580505371094,0.9990000128746032,0.3571933209896087,0.3129269778728485,293.2547302246094,297.1499938964844,293.1499938964844,0.0115114208310842,-3303.487060546875,303.0606994628906,0.524625301361084,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.1772766113281,1.0,0.2186538577079773,0.9276270270347596,0.9276270270347596,1.0,1.0,-0.993887722492218,0.4249074757099151,0.5689802169799805,0.1861658692359924,0.0,0.0,0.2511546611785888,34.092098236083984,46.0,-31.13800811767578,-6153.82763671875,113.35884857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,305.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.1392964720726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775795221328735,0.1775838732719421,-4.351124971435638e-06,0.0,0.0001413682184647,0.0,0.0,8.47918701171875,0.0,0.0,0.0,0.2827334403991699,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365637347102,-717.3818359375,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712913922965,-523.4314575195312,300.09039306640625,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910338103771209,-2989.447509765625,304.1559753417969,0.9266358613967896,0.2703669667243957,0.1898375451564788,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970715522766,-5107.521484375,304.1362609863281,0.9990000128746032,0.3531437516212463,0.3248421549797058,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934286102652,-3306.511962890625,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559465169906,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.223392516374588,0.9275833368301392,0.9275833368301392,1.0,1.0,-1.0075615644454956,0.4312936663627624,0.5762678384780884,0.1885642111301422,0.0,0.0,0.254361093044281,36.267276763916016,49.0,-36.13410568237305,-6200.607421875,120.21109771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371641904115677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788551062345504,0.178859457373619,-4.349419668869814e-06,0.0,0.0001392042031511,0.0,0.0,8.540302276611328,0.0,0.0,0.0,0.2828842401504516,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365637347102,-717.3818359375,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712913922965,-523.4314575195312,300.09039306640625,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910338103771209,-2989.447509765625,304.1559753417969,0.9266358613967896,0.2703669667243957,0.1898375451564788,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970715522766,-5107.521484375,304.1362609863281,0.9990000128746032,0.3531437516212463,0.3248421549797058,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934286102652,-3306.511962890625,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559465169906,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.223392516374588,0.9275833368301392,0.9275833368301392,1.0,1.0,-1.0075615644454956,0.4312936663627624,0.5762678384780884,0.1885642111301422,0.0,0.0,0.254361093044281,36.267276763916016,49.0,-36.13410568237305,-6200.607421875,120.21109771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371641904115677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788551062345504,0.178859457373619,-4.349419668869814e-06,0.0,0.0001392042031511,0.0,0.0,8.540302276611328,0.0,0.0,0.0,0.2828842401504516,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140797451138,-717.6299438476562,303.9732971191406,0.5087904334068298,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626066833734,-512.4944458007812,299.8724975585937,0.5087904334068298,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905089020729065,-2983.254150390625,304.1548767089844,0.9095423221588136,0.2694825530052185,0.1892924904823303,293.2221374511719,297.1499938964844,293.1499938964844,0.2611345052719116,-5194.103515625,304.133056640625,0.9927480816841124,0.3464038670063019,0.3301064670085907,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589352160692,-3304.684326171875,302.9727783203125,0.5087904334068298,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283301353454589,0.9275396466255188,0.9275396466255188,1.0,1.0,-1.014119267463684,0.4344021379947662,0.5797170996665955,0.1896015256643295,0.0,0.0,0.2575737237930298,39.03767395019531,52.0,-14.397318840026855,-6237.85546875,126.53150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356641352176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811539232730865,0.1811582744121551,-4.3533545976970345e-06,0.0,0.0001376818545395,0.0,0.0,8.664058685302734,0.0,0.0,0.0,0.2832843959331512,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140797451138,-717.6299438476562,303.9732971191406,0.5087904334068298,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626066833734,-512.4944458007812,299.8724975585937,0.5087904334068298,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905089020729065,-2983.254150390625,304.1548767089844,0.9095423221588136,0.2694825530052185,0.1892924904823303,293.2221374511719,297.1499938964844,293.1499938964844,0.2611345052719116,-5194.103515625,304.133056640625,0.9927480816841124,0.3464038670063019,0.3301064670085907,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589352160692,-3304.684326171875,302.9727783203125,0.5087904334068298,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283301353454589,0.9275396466255188,0.9275396466255188,1.0,1.0,-1.014119267463684,0.4344021379947662,0.5797170996665955,0.1896015256643295,0.0,0.0,0.2575737237930298,39.03767395019531,52.0,-14.397318840026855,-6237.85546875,126.53150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356641352176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811539232730865,0.1811582744121551,-4.3533545976970345e-06,0.0,0.0001376818545395,0.0,0.0,8.664058685302734,0.0,0.0,0.0,0.2832843959331512,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763900518417,-716.8955688476562,303.941650390625,0.4992642700672149,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477324046194,-500.34271240234375,299.6593322753906,0.4992642700672149,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892617046833038,-2967.373779296875,304.15533447265625,0.8911462426185608,0.268153429031372,0.1885377913713455,293.2355041503906,297.1499938964844,293.1499938964844,0.2564518749713897,-5115.78173828125,304.146240234375,0.973134458065033,0.3418335020542145,0.3252637982368469,293.260986328125,297.1499938964844,293.1499938964844,0.0114066610112786,-3297.190185546875,302.92974853515625,0.4992642700672149,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329348623752594,0.927208125591278,0.927208125591278,1.0,1.0,-1.0085034370422363,0.4319296181201935,0.5765738487243652,0.1881711035966873,0.0,0.0,0.2566058337688446,42.53746032714844,55.0,15.202753067016602,-6209.0693359375,131.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.1347205936908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814842671155929,0.1814886331558227,-4.3563704821281135e-06,0.0,0.0001367242657579,0.0,0.0,8.68662166595459,0.0,0.0,0.0,0.283377081155777,4.0,0.0,1.0
