time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068577140569,-482.5144348144531,299.88397216796875,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.037912905216217,-928.0912475585938,304.1658020019531,0.65395188331604,0.0825415924191474,0.0590562410652637,293.2372741699219,297.1499938964844,293.1499938964844,0.1160672232508659,-2716.06005859375,304.1593933105469,0.8451113700866699,0.1812392324209213,0.1729137748479843,293.4062805175781,297.1499938964844,293.1499938964844,0.0044924803078174,-1676.655029296875,297.2408447265625,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1793212890625,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.66632080078125,291.1885986328125,1.0,0.1695909053087234,0.9300187230110168,0.9300187230110168,1.0,1.0,-0.6662338376045227,0.2875993847846985,0.3786344230175018,0.1012314483523368,0.0,0.0,0.009270479902625,26.14197540283203,25.0,53.704681396484375,-3300.489990234375,46.42103576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,301.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.0718729719519615,0.0,0.0,0.0,0.0,1.0,0.0046278894878923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675451830029487,0.0996595621109008,-0.0321143753826618,0.0,7.294192619156092e-05,0.0,0.0,4.473348140716553,0.0,0.0,0.0,0.2681900560855865,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068681016564369,-482.3039855957031,299.79248046875,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352722406387329,-895.5550537109375,304.16485595703125,0.6444582939147949,0.0789491310715675,0.0565466322004795,293.2364807128906,297.1499938964844,293.1499938964844,0.1154246404767036,-2706.008544921875,304.1571655273437,0.8418568968772888,0.1791833490133285,0.170961856842041,293.40753173828125,297.1499938964844,293.1499938964844,0.0044294204562902,-1661.1048583984375,297.1062316894531,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1006774902344,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0614624023437,1.0,0.1690394282341003,0.9302743673324584,0.9302743673324584,1.0,1.0,-0.6608907580375671,0.2853478789329529,0.3755428493022918,0.1000915914773941,0.0,0.0,0.0173304583877325,26.13054084777832,25.0,-139.4834747314453,-3211.898681640625,45.77004623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,299.8807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17936.755859375,18000.0,0.0,0.0,0.0709352046251297,0.0,0.0,0.0,0.0,1.0,0.005548738874495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628385171294212,0.1017936617136001,-0.0389551445841789,0.0,7.19902163837105e-05,0.0,0.0,4.543960571289063,0.0,0.0,0.0,0.2681602537631988,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068681016564369,-482.3039855957031,299.79248046875,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352722406387329,-895.5550537109375,304.16485595703125,0.6444582939147949,0.0789491310715675,0.0565466322004795,293.2364807128906,297.1499938964844,293.1499938964844,0.1154246404767036,-2706.008544921875,304.1571655273437,0.8418568968772888,0.1791833490133285,0.170961856842041,293.40753173828125,297.1499938964844,293.1499938964844,0.0044294204562902,-1661.1048583984375,297.1062316894531,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1006774902344,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0614624023437,1.0,0.1690394282341003,0.9302743673324584,0.9302743673324584,1.0,1.0,-0.6608907580375671,0.2853478789329529,0.3755428493022918,0.1000915914773941,0.0,0.0,0.0173304583877325,26.13054084777832,25.0,-139.4834747314453,-3211.898681640625,45.77004623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,299.8807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17936.755859375,18000.0,0.0,0.0,0.0709352046251297,0.0,0.0,0.0,0.0,1.0,0.005548738874495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628385171294212,0.1017936617136001,-0.0389551445841789,0.0,7.19902163837105e-05,0.0,0.0,4.543960571289063,0.0,0.0,0.0,0.2681602537631988,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.006778635084629,-476.02349853515625,299.7467956542969,0.543677806854248,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.543677806854248,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318612977862358,-850.4730224609375,304.1656494140625,0.635094165802002,0.0753885805606842,0.0540565215051174,293.23553466796875,297.1499938964844,293.1499938964844,0.1130034476518631,-2658.574462890625,304.1589660644531,0.8387113809585571,0.1771872043609619,0.1690672934055328,293.408447265625,297.1499938964844,293.1499938964844,0.0043517942540347,-1628.72900390625,297.044921875,0.543677806854248,0.050000000745058,0.2290693372488021,291.156982421875,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,294.6854858398437,291.1825256347656,1.0,0.1684945374727249,0.9305428266525269,0.9305428266525269,1.0,1.0,-0.6556388735771179,0.2831367552280426,0.3725021183490753,0.0989730507135391,0.0,0.0,0.017430180683732,26.1169376373291,25.0,108.3490753173828,-3380.550048828125,45.13399124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53125,18000.0,0.0,0.0,0.0703739300370216,0.0,0.0,0.0,0.0,1.0,0.004439050797373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727515965700149,0.1031712591648101,-0.0304196588695049,0.0,7.142059621401131e-05,0.0,0.0,4.637520790100098,0.0,0.0,0.0,0.268753707408905,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.006778635084629,-476.02349853515625,299.7467956542969,0.543677806854248,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.543677806854248,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318612977862358,-850.4730224609375,304.1656494140625,0.635094165802002,0.0753885805606842,0.0540565215051174,293.23553466796875,297.1499938964844,293.1499938964844,0.1130034476518631,-2658.574462890625,304.1589660644531,0.8387113809585571,0.1771872043609619,0.1690672934055328,293.408447265625,297.1499938964844,293.1499938964844,0.0043517942540347,-1628.72900390625,297.044921875,0.543677806854248,0.050000000745058,0.2290693372488021,291.156982421875,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,294.6854858398437,291.1825256347656,1.0,0.1684945374727249,0.9305428266525269,0.9305428266525269,1.0,1.0,-0.6556388735771179,0.2831367552280426,0.3725021183490753,0.0989730507135391,0.0,0.0,0.017430180683732,26.1169376373291,25.0,108.3490753173828,-3380.550048828125,45.13399124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53125,18000.0,0.0,0.0,0.0703739300370216,0.0,0.0,0.0,0.0,1.0,0.004439050797373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727515965700149,0.1031712591648101,-0.0304196588695049,0.0,7.142059621401131e-05,0.0,0.0,4.637520790100098,0.0,0.0,0.0,0.268753707408905,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066915056668221,-470.7394409179688,299.6999206542969,0.5435051321983337,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.5435051321983337,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.02867310680449,-810.6175537109375,304.16571044921875,0.6255198121070862,0.0717704072594642,0.0515396744012832,293.23468017578125,297.1499938964844,293.1499938964844,0.1110841259360313,-2621.651123046875,304.1590576171875,0.8355636596679688,0.1751926243305206,0.1671836376190185,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638638988137,-1595.7926025390625,296.9822692871094,0.5435051321983337,0.050000000745058,0.229075938463211,291.212158203125,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1915588378906,1.0,0.1679551154375076,0.9308112859725952,0.9308112859725952,1.0,1.0,-0.6503689289093018,0.2809192240238189,0.3694496750831604,0.0978529751300811,0.0,0.0,0.0034053404815495,26.10616874694824,25.0,-89.64409637451172,-2615.0703125,44.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,299.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18106.4296875,18000.0,0.0,0.0,0.0704898759722709,0.0,0.0,0.0,0.0,1.0,0.0067965360358357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378018617630004,0.0845046117901802,-0.0467027500271797,0.0,7.153826300054789e-05,0.0,0.0,3.765110492706299,0.0,0.0,0.0,0.2657212615013122,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066915056668221,-470.7394409179688,299.6999206542969,0.5435051321983337,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.5435051321983337,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.02867310680449,-810.6175537109375,304.16571044921875,0.6255198121070862,0.0717704072594642,0.0515396744012832,293.23468017578125,297.1499938964844,293.1499938964844,0.1110841259360313,-2621.651123046875,304.1590576171875,0.8355636596679688,0.1751926243305206,0.1671836376190185,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638638988137,-1595.7926025390625,296.9822692871094,0.5435051321983337,0.050000000745058,0.229075938463211,291.212158203125,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1915588378906,1.0,0.1679551154375076,0.9308112859725952,0.9308112859725952,1.0,1.0,-0.6503689289093018,0.2809192240238189,0.3694496750831604,0.0978529751300811,0.0,0.0,0.0034053404815495,26.10616874694824,25.0,-89.64409637451172,-2615.0703125,44.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,299.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18106.4296875,18000.0,0.0,0.0,0.0704898759722709,0.0,0.0,0.0,0.0,1.0,0.0067965360358357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378018617630004,0.0845046117901802,-0.0467027500271797,0.0,7.153826300054789e-05,0.0,0.0,3.765110492706299,0.0,0.0,0.0,0.2657212615013122,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067088641226291,-474.666259765625,299.619140625,0.5434161424636841,0.050000000745058,0.0458598285913467,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.5434161424636841,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.027620043605566,-799.0609741210938,304.1647033691406,0.6205299496650696,0.0699599012732505,0.0502711944282054,293.2342224121094,297.1499938964844,293.1499938964844,0.1119185015559196,-2640.75732421875,304.1558532714844,0.8339964151382446,0.1742132157087326,0.1662494391202926,293.4100952148437,297.1499938964844,293.1499938964844,0.0042472253553569,-1600.0447998046875,296.8582763671875,0.5434161424636841,0.050000000745058,0.2290793508291244,291.0718078613281,291.1499938964844,275.2357177734375,272.68609619140625,286.2965087890625,294.6981811523437,290.9903869628906,1.0,0.1676870435476303,0.9309455156326294,0.9309455156326294,1.0,1.0,-0.6477311849594116,0.2798098623752594,0.3679213225841522,0.0972929745912551,0.0,0.0,0.0215436406433582,26.101396560668945,25.0,-278.2027893066406,-3149.582763671875,44.193790435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,298.37091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.134765625,18000.0,0.0,0.0,0.0695447921752929,0.0,0.0,0.0,0.0,1.0,0.0061652511358261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603696778416633,0.1031939908862114,-0.042824313044548,0.0,7.057912443997338e-05,0.0,0.0,4.590954303741455,0.0,0.0,0.0,0.2682102620601654,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0066996463574469,-474.4642333984375,299.562255859375,0.5433380007743835,0.050000000745058,0.045860432088375,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5433380007743835,0.050000000745058,0.0482932403683662,293.28668212890625,297.1499938964844,293.1499938964844,0.0265544857829809,-780.1263427734375,304.1640014648437,0.61537104845047,0.0681829005479812,0.0490178801119327,293.2336120605469,297.1499938964844,293.1499938964844,0.1113347932696342,-2629.83544921875,304.1559753417969,0.8324787020683289,0.1732645034790039,0.1653399914503097,293.4100952148437,297.1499938964844,293.1499938964844,0.0042359293438494,-1597.0386962890625,296.7722473144531,0.5433380007743835,0.050000000745058,0.2290823459625244,290.9993896484375,291.1499938964844,275.2239685058594,272.6807861328125,286.2948608398437,294.70574951171875,291.0472412109375,1.0,0.167420744895935,0.9310867786407472,0.9310867786407472,1.0,1.0,-0.6451407074928284,0.2787210345268249,0.366419643163681,0.0967433303594589,0.0,0.0,0.0408458411693573,26.09490966796875,25.0,74.5392837524414,-3434.042724609375,43.88735580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,301.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.978515625,18000.0,0.0,0.0,0.0687318220734596,0.0,0.0,0.0,0.0,1.0,0.0047150501050055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762581452727317,0.1091111227869987,-0.0328529737889766,0.0,6.975405995035544e-05,0.0,0.0,4.901459217071533,0.0,0.0,0.0,0.2692582905292511,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065562319941818,-462.9620056152344,299.57525634765625,0.5431853532791138,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5431853532791138,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231938231736421,-728.3583374023438,304.16485595703125,0.6039910316467285,0.0645883381366729,0.0465214662253856,293.2325439453125,297.1499938964844,293.1499938964844,0.1078533008694648,-2559.6015625,304.1596069335937,0.829481840133667,0.1713615953922271,0.1635484397411346,293.4111633300781,297.1499938964844,293.1499938964844,0.004121568519622,-1544.0616455078125,296.8050537109375,0.5431853532791138,0.050000000745058,0.2290882170200348,291.2226257324219,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.7125549316406,291.24041748046875,1.0,0.1668933033943176,0.931369423866272,0.931369423866272,1.0,1.0,-0.640004575252533,0.2765630781650543,0.3634414970874786,0.0956555306911468,0.0,0.0,0.0141552975401282,26.081775665283203,25.0,142.5155487060547,-3345.968994140625,43.28400802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,302.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.501953125,18000.0,0.0,0.0,0.0692891255021095,0.0,0.0,0.0,0.0,1.0,0.0043245512060821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724684596061706,0.1018253043293953,-0.0293568391352891,0.0,7.031965651549399e-05,0.0,0.0,4.579648494720459,0.0,0.0,0.0,0.2686924636363983,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065562319941818,-462.9620056152344,299.57525634765625,0.5431853532791138,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5431853532791138,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231938231736421,-728.3583374023438,304.16485595703125,0.6039910316467285,0.0645883381366729,0.0465214662253856,293.2325439453125,297.1499938964844,293.1499938964844,0.1078533008694648,-2559.6015625,304.1596069335937,0.829481840133667,0.1713615953922271,0.1635484397411346,293.4111633300781,297.1499938964844,293.1499938964844,0.004121568519622,-1544.0616455078125,296.8050537109375,0.5431853532791138,0.050000000745058,0.2290882170200348,291.2226257324219,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.7125549316406,291.24041748046875,1.0,0.1668933033943176,0.931369423866272,0.931369423866272,1.0,1.0,-0.640004575252533,0.2765630781650543,0.3634414970874786,0.0956555306911468,0.0,0.0,0.0141552975401282,26.081775665283203,25.0,142.5155487060547,-3345.968994140625,43.28400802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,302.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.501953125,18000.0,0.0,0.0,0.0692891255021095,0.0,0.0,0.0,0.0,1.0,0.0043245512060821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724684596061706,0.1018253043293953,-0.0293568391352891,0.0,7.031965651549399e-05,0.0,0.0,4.579648494720459,0.0,0.0,0.0,0.2686924636363983,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064968420192599,-460.68060302734375,299.5033264160156,0.5430008769035339,0.050000000745058,0.0458630248904228,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.5430008769035339,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208119805902242,-691.1956176757812,304.163818359375,0.5911078453063965,0.0609058551490306,0.0439580343663692,293.231689453125,297.1499938964844,293.1499938964844,0.1068666204810142,-2541.982666015625,304.1578369140625,0.8264002203941345,0.1694460064172744,0.1617377251386642,293.4123840332031,297.1499938964844,293.1499938964844,0.004043533001095,-1519.53515625,296.70184326171875,0.5430008769035339,0.050000000745058,0.2290952950716018,291.2057189941406,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1207580566406,1.0,0.1663692891597747,0.9316520690917968,0.9316520690917968,1.0,1.0,-0.6347671151161194,0.2743635177612304,0.3604035973548889,0.0945485457777977,0.0,0.0,0.0040753777138888,26.074472427368164,25.0,-452.6104736328125,-1298.634033203125,42.68148040771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,297.5931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.751953125,18000.0,0.0,0.0,0.069447286427021,0.0,0.0,0.0,0.0,1.0,0.0093526979908347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121488403528928,0.0712133422493934,-0.0590645037591457,0.0,7.048016414046288e-05,0.0,0.0,3.1446921825408936,0.0,0.0,0.0,0.2637462317943573,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064968420192599,-460.68060302734375,299.5033264160156,0.5430008769035339,0.050000000745058,0.0458630248904228,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.5430008769035339,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208119805902242,-691.1956176757812,304.163818359375,0.5911078453063965,0.0609058551490306,0.0439580343663692,293.231689453125,297.1499938964844,293.1499938964844,0.1068666204810142,-2541.982666015625,304.1578369140625,0.8264002203941345,0.1694460064172744,0.1617377251386642,293.4123840332031,297.1499938964844,293.1499938964844,0.004043533001095,-1519.53515625,296.70184326171875,0.5430008769035339,0.050000000745058,0.2290952950716018,291.2057189941406,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1207580566406,1.0,0.1663692891597747,0.9316520690917968,0.9316520690917968,1.0,1.0,-0.6347671151161194,0.2743635177612304,0.3604035973548889,0.0945485457777977,0.0,0.0,0.0040753777138888,26.074472427368164,25.0,-452.6104736328125,-1298.634033203125,42.68148040771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,297.5931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.751953125,18000.0,0.0,0.0,0.069447286427021,0.0,0.0,0.0,0.0,1.0,0.0093526979908347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121488403528928,0.0712133422493934,-0.0590645037591457,0.0,7.048016414046288e-05,0.0,0.0,3.1446921825408936,0.0,0.0,0.0,0.2637462317943573,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065218745730817,-465.3257141113281,299.344482421875,0.5428503751754761,0.050000000745058,0.0458641871809959,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139709472656,0.5428503751754761,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189170259982347,-661.085205078125,304.16259765625,0.5773808360099792,0.0573443137109279,0.0414364598691463,293.2303161621094,297.1499938964844,293.1499938964844,0.1071962565183639,-2551.499755859375,304.1556091308594,0.8234644532203674,0.1676526665687561,0.160008355975151,293.41180419921875,297.1499938964844,293.1499938964844,0.0040354528464376,-1527.368896484375,296.4568786621094,0.5428503751754761,0.050000000745058,0.2291011065244674,290.9379577636719,291.1499938964844,275.1485290527344,272.6459045410156,286.27447509765625,294.7371826171875,291.0411376953125,1.0,0.1658507734537124,0.9319486618041992,0.9319486618041992,1.0,1.0,-0.6296752095222473,0.2722273170948028,0.3574479222297668,0.0934734493494033,0.0,0.0,0.066427543759346,26.061767578125,25.0,220.52491760253903,-3582.8154296875,42.095516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39312744140625,303.0354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.98828125,18000.0,0.0,0.0,0.0667815655469894,0.0,0.0,0.0,0.0,1.0,0.0040964405052363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863775163888931,0.1135228276252746,-0.0271453130990266,0.0,6.777479575248435e-05,0.0,0.0,5.121542453765869,0.0,0.0,0.0,0.2701477110385895,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065218745730817,-465.3257141113281,299.344482421875,0.5428503751754761,0.050000000745058,0.0458641871809959,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139709472656,0.5428503751754761,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189170259982347,-661.085205078125,304.16259765625,0.5773808360099792,0.0573443137109279,0.0414364598691463,293.2303161621094,297.1499938964844,293.1499938964844,0.1071962565183639,-2551.499755859375,304.1556091308594,0.8234644532203674,0.1676526665687561,0.160008355975151,293.41180419921875,297.1499938964844,293.1499938964844,0.0040354528464376,-1527.368896484375,296.4568786621094,0.5428503751754761,0.050000000745058,0.2291011065244674,290.9379577636719,291.1499938964844,275.1485290527344,272.6459045410156,286.27447509765625,294.7371826171875,291.0411376953125,1.0,0.1658507734537124,0.9319486618041992,0.9319486618041992,1.0,1.0,-0.6296752095222473,0.2722273170948028,0.3574479222297668,0.0934734493494033,0.0,0.0,0.066427543759346,26.061767578125,25.0,220.52491760253903,-3582.8154296875,42.095516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39312744140625,303.0354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.98828125,18000.0,0.0,0.0,0.0667815655469894,0.0,0.0,0.0,0.0,1.0,0.0040964405052363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863775163888931,0.1135228276252746,-0.0271453130990266,0.0,6.777479575248435e-05,0.0,0.0,5.121542453765869,0.0,0.0,0.0,0.2701477110385895,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063472730107605,-450.5357971191406,299.4007873535156,0.5427061915397644,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258544921875,0.5427061915397644,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.01623404212296,-607.0770874023438,304.1628112792969,0.5627685785293579,0.0537174232304096,0.0389350987970829,293.2292175292969,297.1499938964844,293.1499938964844,0.103130005300045,-2468.050048828125,304.1602478027344,0.8205702304840088,0.1658433973789215,0.1583191156387329,293.4130554199219,297.1499938964844,293.1499938964844,0.0038998713716864,-1462.08544921875,296.5582580566406,0.5427061915397644,0.050000000745058,0.2291066795587539,291.2720642089844,291.1499938964844,275.1222229003906,272.63348388671875,286.2626953125,294.7403259277344,291.29351806640625,1.0,0.1653397679328918,0.9322453141212464,0.9322453141212464,1.0,1.0,-0.624655544757843,0.2701223492622375,0.3545331954956054,0.0924163460731506,0.0,0.0,0.0228255111724138,26.04863739013672,25.0,214.1373443603516,-3376.662109375,41.522857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,302.7568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.400390625,18000.0,0.0,0.0,0.0681819915771484,0.0,0.0,0.0,0.0,1.0,0.003933179192245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758334919810295,0.101353034377098,-0.0255195423960685,0.0,6.919605220900849e-05,0.0,0.0,4.566446781158447,0.0,0.0,0.0,0.2688561975955963,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063472730107605,-450.5357971191406,299.4007873535156,0.5427061915397644,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258544921875,0.5427061915397644,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.01623404212296,-607.0770874023438,304.1628112792969,0.5627685785293579,0.0537174232304096,0.0389350987970829,293.2292175292969,297.1499938964844,293.1499938964844,0.103130005300045,-2468.050048828125,304.1602478027344,0.8205702304840088,0.1658433973789215,0.1583191156387329,293.4130554199219,297.1499938964844,293.1499938964844,0.0038998713716864,-1462.08544921875,296.5582580566406,0.5427061915397644,0.050000000745058,0.2291066795587539,291.2720642089844,291.1499938964844,275.1222229003906,272.63348388671875,286.2626953125,294.7403259277344,291.29351806640625,1.0,0.1653397679328918,0.9322453141212464,0.9322453141212464,1.0,1.0,-0.624655544757843,0.2701223492622375,0.3545331954956054,0.0924163460731506,0.0,0.0,0.0228255111724138,26.04863739013672,25.0,214.1373443603516,-3376.662109375,41.522857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,302.7568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.400390625,18000.0,0.0,0.0,0.0681819915771484,0.0,0.0,0.0,0.0,1.0,0.003933179192245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758334919810295,0.101353034377098,-0.0255195423960685,0.0,6.919605220900849e-05,0.0,0.0,4.566446781158447,0.0,0.0,0.0,0.2688561975955963,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.00630325358361,-447.6008605957031,299.3807067871094,0.5426103472709656,0.050000000745058,0.0458660423755645,294.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033142089844,0.5426103472709656,0.050000000745058,0.0482991524040699,293.2897644042969,297.1499938964844,293.1499938964844,0.0152015835046768,-585.5431518554688,304.162353515625,0.5548179149627686,0.0518444702029228,0.0376365482807159,293.22882080078125,297.1499938964844,293.1499938964844,0.1021724566817283,-2449.15869140625,304.1600952148437,0.819038987159729,0.1649174094200134,0.1574489176273346,293.4138488769531,297.1499938964844,293.1499938964844,0.0038561606779694,-1444.8748779296875,296.5321044921875,0.5426103472709656,0.050000000745058,0.22911037504673,291.30767822265625,291.1499938964844,275.1089782714844,272.627197265625,286.2569580078125,294.7420349121094,291.31378173828125,1.0,0.1650848984718322,0.9323936104774476,0.9323936104774476,1.0,1.0,-0.6220590472221375,0.2690337300300598,0.3530253469944,0.091870442032814,0.0,0.0,0.0085225142538547,26.046255111694336,25.0,132.8192138671875,-3284.439208984375,41.23350143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,302.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.13671875,18000.0,0.0,0.0,0.0688520893454551,0.0,0.0,0.0,0.0,1.0,0.0041759852319955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710301250219345,0.0989431738853454,-0.0279130525887012,0.0,6.987612141529098e-05,0.0,0.0,4.447432518005371,0.0,0.0,0.0,0.2683793306350708,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062697948887944,-445.8104553222656,299.3488464355469,0.5425097346305847,0.050000000745058,0.0458668209612369,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.5425097346305847,0.050000000745058,0.0482999682426452,293.2903137207031,297.1499938964844,293.1499938964844,0.0143008194863796,-565.9187622070312,304.1612243652344,0.5465883612632751,0.050000000745058,0.0363240912556648,293.2284240722656,297.1499938964844,293.1499938964844,0.1015078723430633,-2436.5126953125,304.1594543457031,0.8174837231636047,0.1639930456876754,0.1565749496221542,293.4145812988281,297.1499938964844,293.1499938964844,0.0038173361681401,-1431.202880859375,296.4870910644531,0.5425097346305847,0.050000000745058,0.2291142642498016,291.3111877441406,291.1499938964844,275.095703125,272.620849609375,286.2515563964844,294.7445373535156,291.290283203125,1.0,0.164830282330513,0.9325485229492188,0.9325485229492188,1.0,1.0,-0.6194416880607605,0.2679368257522583,0.3515048623085022,0.0913206562399864,0.0,0.0,0.0,26.044734954833984,25.0,-116.28976440429688,-1904.65185546875,40.9442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09405517578125,299.5721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18189.05078125,18000.0,0.0,0.0,0.0692719593644142,0.0,0.0,0.0,0.0,1.0,0.0077990544959902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0208075270056724,0.0729382783174514,-0.0521307550370693,0.0,7.030223059700802e-05,0.0,0.0,3.2414534091949463,0.0,0.0,0.0,0.2640771567821502,4.0,0.0,1.0
826620,293.3343200683594,297.1499938964844,293.1499938964844,0.006427667569369,-465.8404541015625,299.0263366699219,0.5428773760795593,0.050000000745058,0.0458640344440937,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6464233398437,0.5428773760795593,0.050000000745058,0.0482970364391803,293.2920227050781,297.1499938964844,293.1499938964844,0.0145460702478885,-580.7804565429688,304.1013488769531,0.5428855419158936,0.050000000745058,0.0356733240187168,293.22711181640625,297.1499938964844,293.1499938964844,0.1058852672576904,-2532.58642578125,304.14947509765625,0.8151189684867859,0.1622695028781891,0.1548900753259658,293.4134216308594,297.1499938964844,293.1499938964844,0.0038645225577056,-1483.8651123046875,295.9810485839844,0.5428773760795593,0.050000000745058,0.2291003465652465,290.6184387207031,291.1499938964844,275.0692749023437,272.6080627441406,286.256591796875,294.77471923828125,290.7122497558594,1.0,0.1643643677234649,0.9328582286834716,0.9328582286834716,1.0,1.0,-0.6166144013404846,0.2667616605758667,0.3498527109622955,0.0907159224152565,0.0,0.0,0.1116985976696014,25.94617462158203,25.0,40.895389556884766,-3648.020751953125,40.53175735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069274902344,302.6792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17850.0625,18000.0,0.0,0.0,0.0646172761917114,0.0,0.0,0.0,0.0,1.0,0.0044104508124291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905817151069641,0.1206979677081108,-0.0301162526011466,0.0,6.557832239195704e-05,0.0,0.0,5.434670448303223,0.0,0.0,0.0,0.270741194486618,4.0,0.0,1.0
826680,293.3343200683594,297.1499938964844,293.1499938964844,0.006427667569369,-465.8404541015625,299.0263366699219,0.5428773760795593,0.050000000745058,0.0458640344440937,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6464233398437,0.5428773760795593,0.050000000745058,0.0482970364391803,293.2920227050781,297.1499938964844,293.1499938964844,0.0145460702478885,-580.7804565429688,304.1013488769531,0.5428855419158936,0.050000000745058,0.0356733240187168,293.22711181640625,297.1499938964844,293.1499938964844,0.1058852672576904,-2532.58642578125,304.14947509765625,0.8151189684867859,0.1622695028781891,0.1548900753259658,293.4134216308594,297.1499938964844,293.1499938964844,0.0038645225577056,-1483.8651123046875,295.9810485839844,0.5428773760795593,0.050000000745058,0.2291003465652465,290.6184387207031,291.1499938964844,275.0692749023437,272.6080627441406,286.256591796875,294.77471923828125,290.7122497558594,1.0,0.1643643677234649,0.9328582286834716,0.9328582286834716,1.0,1.0,-0.6166144013404846,0.2667616605758667,0.3498527109622955,0.0907159224152565,0.0,0.0,0.1116985976696014,25.94617462158203,25.0,40.895389556884766,-3648.020751953125,40.53175735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069274902344,302.6792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17850.0625,18000.0,0.0,0.0,0.0646172761917114,0.0,0.0,0.0,0.0,1.0,0.0044104508124291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905817151069641,0.1206979677081108,-0.0301162526011466,0.0,6.557832239195704e-05,0.0,0.0,5.434670448303223,0.0,0.0,0.0,0.270741194486618,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061688809655606,-440.5364074707031,299.1996459960937,0.5433534979820251,0.050000000745058,0.045860432088375,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.5433534979820251,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.0135258864611387,-550.9384765625,304.0448608398437,0.5433534979820251,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0991895422339439,-2391.814208984375,304.160400390625,0.8130703568458557,0.1606158763170242,0.1533432453870773,293.4140319824219,297.1499938964844,293.1499938964844,0.0036979515571147,-1389.4945068359375,296.2663879394531,0.5433534979820251,0.050000000745058,0.2290823608636856,291.2434997558594,291.1499938964844,275.0431213378906,272.5952453613281,286.2615051269531,294.80615234375,291.308837890625,1.0,0.16395865380764,0.9331679344177246,0.9331679344177246,1.0,1.0,-0.6147226691246033,0.2659780085086822,0.3487446308135986,0.0903131440281868,0.0,0.0,0.0551596693694591,25.83401298522949,25.0,408.0524291992188,-3572.389404296875,40.20890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462463378906,303.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.119140625,18000.0,0.0,0.0,0.0662440359592437,0.0,0.0,0.0,0.0,1.0,0.003031586529687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886172726750373,0.1050349995493888,-0.0164177268743515,0.0,6.722927355440333e-05,0.0,0.0,4.7593207359313965,0.0,0.0,0.0,0.2698285579681396,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061688809655606,-440.5364074707031,299.1996459960937,0.5433534979820251,0.050000000745058,0.045860432088375,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.5433534979820251,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.0135258864611387,-550.9384765625,304.0448608398437,0.5433534979820251,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0991895422339439,-2391.814208984375,304.160400390625,0.8130703568458557,0.1606158763170242,0.1533432453870773,293.4140319824219,297.1499938964844,293.1499938964844,0.0036979515571147,-1389.4945068359375,296.2663879394531,0.5433534979820251,0.050000000745058,0.2290823608636856,291.2434997558594,291.1499938964844,275.0431213378906,272.5952453613281,286.2615051269531,294.80615234375,291.308837890625,1.0,0.16395865380764,0.9331679344177246,0.9331679344177246,1.0,1.0,-0.6147226691246033,0.2659780085086822,0.3487446308135986,0.0903131440281868,0.0,0.0,0.0551596693694591,25.83401298522949,25.0,408.0524291992188,-3572.389404296875,40.20890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462463378906,303.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.119140625,18000.0,0.0,0.0,0.0662440359592437,0.0,0.0,0.0,0.0,1.0,0.003031586529687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886172726750373,0.1050349995493888,-0.0164177268743515,0.0,6.722927355440333e-05,0.0,0.0,4.7593207359313965,0.0,0.0,0.0,0.2698285579681396,4.0,0.0,1.0
826860,293.336181640625,297.1499938964844,293.1499938964844,0.006061231251806,-432.5618591308594,299.185791015625,0.5436908006668091,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.5436908006668091,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.0132177965715527,-543.3659057617188,303.9801025390625,0.5436908006668091,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969126522541046,-2345.7783203125,304.1606140136719,0.8105922937393188,0.1588291823863983,0.151674672961235,293.41619873046875,297.1499938964844,293.1499938964844,0.0035971098113805,-1347.2684326171875,296.2558288574219,0.5436908006668091,0.050000000745058,0.2290696948766708,291.3829345703125,291.1499938964844,275.0174865722656,272.58251953125,286.2669372558594,294.8370361328125,291.387451171875,1.0,0.1635941863059997,0.9334664344787598,0.9334664344787598,1.0,1.0,-0.6126964092254639,0.265139102935791,0.3475573062896728,0.0898789688944816,0.0,0.0,0.0112264808267354,25.74908828735352,25.0,157.1036376953125,-3282.191650390625,39.90141296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398254394531,302.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.455078125,18000.0,0.0,0.0,0.0683891922235488,0.0,0.0,0.0,0.0,1.0,0.003850813023746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072443701326847,0.0971001759171485,-0.0246564708650112,0.0,6.9406334660016e-05,0.0,0.0,4.366814613342285,0.0,0.0,0.0,0.2682826220989227,4.0,0.0,1.0
826920,293.336181640625,297.1499938964844,293.1499938964844,0.006061231251806,-432.5618591308594,299.185791015625,0.5436908006668091,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.5436908006668091,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.0132177965715527,-543.3659057617188,303.9801025390625,0.5436908006668091,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969126522541046,-2345.7783203125,304.1606140136719,0.8105922937393188,0.1588291823863983,0.151674672961235,293.41619873046875,297.1499938964844,293.1499938964844,0.0035971098113805,-1347.2684326171875,296.2558288574219,0.5436908006668091,0.050000000745058,0.2290696948766708,291.3829345703125,291.1499938964844,275.0174865722656,272.58251953125,286.2669372558594,294.8370361328125,291.387451171875,1.0,0.1635941863059997,0.9334664344787598,0.9334664344787598,1.0,1.0,-0.6126964092254639,0.265139102935791,0.3475573062896728,0.0898789688944816,0.0,0.0,0.0112264808267354,25.74908828735352,25.0,157.1036376953125,-3282.191650390625,39.90141296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398254394531,302.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.455078125,18000.0,0.0,0.0,0.0683891922235488,0.0,0.0,0.0,0.0,1.0,0.003850813023746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072443701326847,0.0971001759171485,-0.0246564708650112,0.0,6.9406334660016e-05,0.0,0.0,4.366814613342285,0.0,0.0,0.0,0.2682826220989227,4.0,0.0,1.0
826980,293.3371276855469,297.1499938964844,293.1499938964844,0.006063160020858,-437.9270935058594,299.0349426269531,0.5439395308494568,0.050000000745058,0.0458560362458229,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178039550781,0.5439395308494568,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.013449084945023,-554.02734375,303.90704345703125,0.5439395308494568,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0982114896178245,-2377.17822265625,304.1543273925781,0.8078809380531311,0.1570469737052917,0.1499759703874588,293.4176025390625,297.1499938964844,293.1499938964844,0.0035322727635502,-1339.7203369140625,296.0268859863281,0.5439395308494568,0.050000000745058,0.2290603965520858,291.168212890625,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,294.876953125,290.89520263671875,1.0,0.1632621437311172,0.93376487493515,0.93376487493515,1.0,1.0,-0.610640287399292,0.2642919719219208,0.3463482856750488,0.0894292816519737,0.0,0.0,0.0122681064531207,25.681774139404297,25.0,-1226.294677734375,-351.3192749023437,39.61045455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,298.3672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.60546875,18000.0,0.0,0.0,0.0682798847556114,0.0,0.0,0.0,0.0,1.0,0.011051750741899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031139168422669,0.0678686201572418,-0.0647547021508216,0.0,6.929540541023016e-05,0.0,0.0,2.975314140319824,0.0,0.0,0.0,0.2630050182342529,4.0,0.0,1.0
827040,293.3371276855469,297.1499938964844,293.1499938964844,0.006063160020858,-437.9270935058594,299.0349426269531,0.5439395308494568,0.050000000745058,0.0458560362458229,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178039550781,0.5439395308494568,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.013449084945023,-554.02734375,303.90704345703125,0.5439395308494568,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0982114896178245,-2377.17822265625,304.1543273925781,0.8078809380531311,0.1570469737052917,0.1499759703874588,293.4176025390625,297.1499938964844,293.1499938964844,0.0035322727635502,-1339.7203369140625,296.0268859863281,0.5439395308494568,0.050000000745058,0.2290603965520858,291.168212890625,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,294.876953125,290.89520263671875,1.0,0.1632621437311172,0.93376487493515,0.93376487493515,1.0,1.0,-0.610640287399292,0.2642919719219208,0.3463482856750488,0.0894292816519737,0.0,0.0,0.0122681064531207,25.681774139404297,25.0,-1226.294677734375,-351.3192749023437,39.61045455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,298.3672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.60546875,18000.0,0.0,0.0,0.0682798847556114,0.0,0.0,0.0,0.0,1.0,0.011051750741899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031139168422669,0.0678686201572418,-0.0647547021508216,0.0,6.929540541023016e-05,0.0,0.0,2.975314140319824,0.0,0.0,0.0,0.2630050182342529,4.0,0.0,1.0
827100,293.33563232421875,297.1499938964844,293.1499938964844,0.0062157469801604,-455.4816284179688,298.7638244628906,0.5440539121627808,0.050000000745058,0.0458551831543445,294.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62261962890625,0.5440539121627808,0.050000000745058,0.0482877157628536,293.3086853027344,297.1499938964844,293.1499938964844,0.0140390116721391,-574.923095703125,303.859619140625,0.5440539121627808,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.1019546091556549,-2458.864501953125,304.14703369140625,0.8065741062164307,0.156250312924385,0.1491778641939163,293.4163818359375,297.1499938964844,293.1499938964844,0.003605444682762,-1393.3348388671875,295.5987548828125,0.5440539121627808,0.050000000745058,0.2290561348199844,290.5563049316406,291.1499938964844,274.9805908203125,272.5637512207031,286.27392578125,294.8823547363281,290.562744140625,1.0,0.163107231259346,0.9339141249656676,0.9339141249656676,1.0,1.0,-0.6096743941307068,0.2638961374759674,0.3457782566547394,0.0892141386866569,0.0,0.0,0.1157815232872963,25.65064239501953,25.0,-173.490966796875,-3569.426025390625,39.474754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4918212890625,302.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17814.013671875,18000.0,0.0,0.0,0.0640485808253288,0.0,0.0,0.0,0.0,1.0,0.0049464893527328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864249467849731,0.1211177110671997,-0.0346927642822265,0.0,6.500116433016956e-05,0.0,0.0,5.43546724319458,0.0,0.0,0.0,0.2704512178897857,4.0,0.0,1.0
827160,293.3348693847656,297.1499938964844,293.1499938964844,0.0060984240844845,-441.9696350097656,298.8517761230469,0.5441731214523315,0.050000000745058,0.0458542928099632,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.803466796875,0.5441731214523315,0.050000000745058,0.0482867807149887,293.3103942871094,297.1499938964844,293.1499938964844,0.0134474206715822,-556.4909057617188,303.8340759277344,0.5441731214523315,0.050000000745058,0.0356644503772258,293.2227783203125,297.1499938964844,293.1499938964844,0.09804168343544,-2375.409423828125,304.1547241210937,0.8053855299949646,0.1554949730634689,0.1484516412019729,293.416015625,297.1499938964844,293.1499938964844,0.0035524424165487,-1353.2398681640625,295.74078369140625,0.5441731214523315,0.050000000745058,0.2290516942739486,290.8555603027344,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,294.8840026855469,291.0339050292969,1.0,0.1629600524902343,0.9340607523918152,0.9340607523918152,1.0,1.0,-0.6087945103645325,0.2635369002819061,0.3452575802803039,0.0890158787369728,0.0,0.0,0.1085572093725204,25.619293212890625,25.0,435.1872253417969,-3840.487060546875,39.34829330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4290771484375,304.4603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.6328125,18000.0,0.0,0.0,0.0640104711055755,0.0,0.0,0.0,0.0,1.0,0.0028540682978928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051273047924041,0.1198320016264915,-0.0147046949714422,0.0,6.496249261545017e-05,0.0,0.0,5.447223663330078,0.0,0.0,0.0,0.2715889513492584,4.0,0.0,1.0
