time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828960,293.3450622558594,297.1499938964844,293.1499938964844,0.0050518661737442,-370.5441589355469,298.0439147949219,0.5444930195808411,0.050000000745058,0.0458520017564296,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.5444930195808411,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104589648544788,-485.7261352539063,302.6418151855469,0.5444930195808411,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0767031162977218,-1951.96826171875,304.1595153808594,0.7624875903129578,0.1319763660430908,0.1261933147907257,293.43701171875,297.1499938964844,293.1499938964844,0.0023720061872154,-892.5097045898438,294.5780029296875,0.5444930195808411,0.050000000745058,0.2290402501821518,291.350830078125,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.9774169921875,291.41412353515625,1.0,0.1598590463399887,0.9386451840400696,0.9386451840400696,1.0,1.0,-0.582060694694519,0.2523151636123657,0.3297455012798309,0.083745390176773,0.0,0.0,0.0473248064517974,25.33926773071289,25.0,455.3697814941406,-3481.47802734375,36.29183197021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,303.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.2421875,18000.0,0.0,0.0,0.064147837460041,0.0,0.0,0.0,0.0,1.0,0.0029063269030302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871786773204803,0.1023865863680839,-0.015207914635539,0.0,6.510190723929554e-05,0.0,0.0,4.63973331451416,0.0,0.0,0.0,0.269591212272644,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.004959765356034,-363.2771606445313,298.0299072265625,0.5444421172142029,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4711608886719,0.5444421172142029,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102192172780632,-478.0453186035156,302.5623779296875,0.5444421172142029,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748978033661842,-1916.0887451171875,304.1592712402344,0.7595943808555603,0.1304469406604766,0.1247760877013206,293.44012451171875,297.1499938964844,293.1499938964844,0.0022730468772351,-852.3926391601562,294.56451416015625,0.5444421172142029,0.050000000745058,0.2290421724319458,291.4737243652344,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.4752197265625,1.0,0.159694954752922,0.938967227935791,0.938967227935791,1.0,1.0,-0.5803635120391846,0.2515713572502136,0.3287921249866485,0.0834862440824508,0.0,0.0,0.0,25.336902618408203,25.0,123.01142120361328,-2625.552734375,36.11870956420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657592773437,301.54840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.23046875,18000.0,0.0,0.0,0.0665903761982917,0.0,0.0,0.0,0.0,1.0,0.0056849373504519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0414369367063045,0.0814030021429061,-0.0399660691618919,0.0,6.758076779078692e-05,0.0,0.0,3.6430823802948,0.0,0.0,0.0,0.2653794884681701,4.0,0.0,1.0
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.004959765356034,-363.2771606445313,298.0299072265625,0.5444421172142029,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4711608886719,0.5444421172142029,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102192172780632,-478.0453186035156,302.5623779296875,0.5444421172142029,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748978033661842,-1916.0887451171875,304.1592712402344,0.7595943808555603,0.1304469406604766,0.1247760877013206,293.44012451171875,297.1499938964844,293.1499938964844,0.0022730468772351,-852.3926391601562,294.56451416015625,0.5444421172142029,0.050000000745058,0.2290421724319458,291.4737243652344,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.4752197265625,1.0,0.159694954752922,0.938967227935791,0.938967227935791,1.0,1.0,-0.5803635120391846,0.2515713572502136,0.3287921249866485,0.0834862440824508,0.0,0.0,0.0,25.336902618408203,25.0,123.01142120361328,-2625.552734375,36.11870956420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657592773437,301.54840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.23046875,18000.0,0.0,0.0,0.0665903761982917,0.0,0.0,0.0,0.0,1.0,0.0056849373504519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0414369367063045,0.0814030021429061,-0.0399660691618919,0.0,6.758076779078692e-05,0.0,0.0,3.6430823802948,0.0,0.0,0.0,0.2653794884681701,4.0,0.0,1.0
829140,293.3468322753906,297.1499938964844,293.1499938964844,0.0050792135298252,-384.112060546875,297.5679016113281,0.5443892478942871,0.050000000745058,0.0458527877926826,294.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.75762939453125,0.5443892478942871,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107663460075855,-508.8112182617188,302.36260986328125,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801657363772392,-2032.5927734375,304.1468200683594,0.756679892539978,0.1289896219968795,0.1233495473861694,293.4400329589844,297.1499938964844,293.1499938964844,0.0022374822292476,-868.6314697265625,293.84552001953125,0.5443892478942871,0.050000000745058,0.2290441691875457,290.6611022949219,291.1499938964844,274.8482360839844,272.4169311523437,286.264404296875,294.9891052246094,290.4347839355469,1.0,0.1595312505960464,0.9392892718315125,0.9392892718315125,1.0,1.0,-0.5786552429199219,0.2508179247379303,0.3278373479843139,0.0832362920045852,0.0,0.0,0.0885942727327346,25.33503532409668,25.0,-650.1336059570312,-3352.744384765625,35.94554901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581604003906,300.5751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17768.138671875,18000.0,0.0,0.0,0.0619192644953727,0.0,0.0,0.0,0.0,1.0,0.0062771309167146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758890658617019,0.1193785294890403,-0.0434894636273384,0.0,6.284018309088424e-05,0.0,0.0,5.322459697723389,0.0,0.0,0.0,0.269492357969284,4.0,0.0,1.0
829200,293.3468322753906,297.1499938964844,293.1499938964844,0.0050792135298252,-384.112060546875,297.5679016113281,0.5443892478942871,0.050000000745058,0.0458527877926826,294.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.75762939453125,0.5443892478942871,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107663460075855,-508.8112182617188,302.36260986328125,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801657363772392,-2032.5927734375,304.1468200683594,0.756679892539978,0.1289896219968795,0.1233495473861694,293.4400329589844,297.1499938964844,293.1499938964844,0.0022374822292476,-868.6314697265625,293.84552001953125,0.5443892478942871,0.050000000745058,0.2290441691875457,290.6611022949219,291.1499938964844,274.8482360839844,272.4169311523437,286.264404296875,294.9891052246094,290.4347839355469,1.0,0.1595312505960464,0.9392892718315125,0.9392892718315125,1.0,1.0,-0.5786552429199219,0.2508179247379303,0.3278373479843139,0.0832362920045852,0.0,0.0,0.0885942727327346,25.33503532409668,25.0,-650.1336059570312,-3352.744384765625,35.94554901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581604003906,300.5751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17768.138671875,18000.0,0.0,0.0,0.0619192644953727,0.0,0.0,0.0,0.0,1.0,0.0062771309167146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758890658617019,0.1193785294890403,-0.0434894636273384,0.0,6.284018309088424e-05,0.0,0.0,5.322459697723389,0.0,0.0,0.0,0.269492357969284,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049378266558051,-365.7740173339844,297.725341796875,0.5444110035896301,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.5444110035896301,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101580675691366,-481.6601867675781,302.3382263183594,0.5444110035896301,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748374164104461,-1919.2584228515625,304.15704345703125,0.7544131278991699,0.1278157085180282,0.1222046241164207,293.4388427734375,297.1499938964844,293.1499938964844,0.0021835621446371,-827.7716064453125,294.0928649902344,0.5444110035896301,0.050000000745058,0.2290433794260025,291.1123046875,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896850585937,291.2621154785156,1.0,0.1593743562698364,0.9396160244941713,0.9396160244941713,1.0,1.0,-0.5772796869277954,0.2501990497112274,0.327080637216568,0.0830665528774261,0.0,0.0,0.0848964750766754,25.321189880371094,25.0,576.0857543945312,-3704.126953125,35.7944221496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.458984375,18000.0,0.0,0.0,0.0617656745016574,0.0,0.0,0.0,0.0,1.0,0.0025270946789532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014204025268554,0.1131687685847282,-0.0117483669891953,0.0,6.268430297495797e-05,0.0,0.0,5.152407169342041,0.0,0.0,0.0,0.2710792422294616,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049378266558051,-365.7740173339844,297.725341796875,0.5444110035896301,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.5444110035896301,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101580675691366,-481.6601867675781,302.3382263183594,0.5444110035896301,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748374164104461,-1919.2584228515625,304.15704345703125,0.7544131278991699,0.1278157085180282,0.1222046241164207,293.4388427734375,297.1499938964844,293.1499938964844,0.0021835621446371,-827.7716064453125,294.0928649902344,0.5444110035896301,0.050000000745058,0.2290433794260025,291.1123046875,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896850585937,291.2621154785156,1.0,0.1593743562698364,0.9396160244941713,0.9396160244941713,1.0,1.0,-0.5772796869277954,0.2501990497112274,0.327080637216568,0.0830665528774261,0.0,0.0,0.0848964750766754,25.321189880371094,25.0,576.0857543945312,-3704.126953125,35.7944221496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.458984375,18000.0,0.0,0.0,0.0617656745016574,0.0,0.0,0.0,0.0,1.0,0.0025270946789532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014204025268554,0.1131687685847282,-0.0117483669891953,0.0,6.268430297495797e-05,0.0,0.0,5.152407169342041,0.0,0.0,0.0,0.2710792422294616,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047951149754226,-352.4110107421875,297.82879638671875,0.5443968176841736,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571838378906,0.5443968176841736,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097889825701713,-466.7449951171875,302.2988586425781,0.5443968176841736,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718292668461799,-1857.6556396484373,304.1594543457031,0.7519399523735046,0.1264702975749969,0.1209769248962402,293.4414367675781,297.1499938964844,293.1499938964844,0.0020557853858917,-770.9586791992188,294.2621154785156,0.5443968176841736,0.050000000745058,0.2290439307689666,291.4673156738281,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.48358154296875,1.0,0.159221664071083,0.9399427771568298,0.9399427771568298,1.0,1.0,-0.5758074522018433,0.2495353370904922,0.3262721002101898,0.0828865841031074,0.0,0.0,0.0114399660378694,25.31387710571289,25.0,281.9540405273437,-3251.147705078125,35.640499114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345153808594,302.9210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.2734375,18000.0,0.0,0.0,0.0647301971912384,0.0,0.0,0.0,0.0,1.0,0.0036241286434233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742673054337501,0.0966254025697708,-0.0223580934107303,0.0,6.569291872438043e-05,0.0,0.0,4.352683544158936,0.0,0.0,0.0,0.2684113681316376,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047951149754226,-352.4110107421875,297.82879638671875,0.5443968176841736,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571838378906,0.5443968176841736,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097889825701713,-466.7449951171875,302.2988586425781,0.5443968176841736,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718292668461799,-1857.6556396484373,304.1594543457031,0.7519399523735046,0.1264702975749969,0.1209769248962402,293.4414367675781,297.1499938964844,293.1499938964844,0.0020557853858917,-770.9586791992188,294.2621154785156,0.5443968176841736,0.050000000745058,0.2290439307689666,291.4673156738281,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.48358154296875,1.0,0.159221664071083,0.9399427771568298,0.9399427771568298,1.0,1.0,-0.5758074522018433,0.2495353370904922,0.3262721002101898,0.0828865841031074,0.0,0.0,0.0114399660378694,25.31387710571289,25.0,281.9540405273437,-3251.147705078125,35.640499114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345153808594,302.9210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.2734375,18000.0,0.0,0.0,0.0647301971912384,0.0,0.0,0.0,0.0,1.0,0.0036241286434233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742673054337501,0.0966254025697708,-0.0223580934107303,0.0,6.569291872438043e-05,0.0,0.0,4.352683544158936,0.0,0.0,0.0,0.2684113681316376,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047603626735508,-349.938232421875,297.8039855957031,0.544375479221344,0.050000000745058,0.0458529032766819,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867858886719,0.544375479221344,0.050000000745058,0.0482853129506111,293.396728515625,297.1499938964844,293.1499938964844,0.0097070457413792,-464.30908203125,302.2568359375,0.544375479221344,0.050000000745058,0.0356633700430393,293.2081604003906,297.1499938964844,293.1499938964844,0.0712014958262443,-1845.677001953125,304.15887451171875,0.7505985498428345,0.1257715374231338,0.1203185617923736,293.4425354003906,297.1499938964844,293.1499938964844,0.0020127359312027,-754.4771728515625,294.226806640625,0.544375479221344,0.050000000745058,0.2290447503328323,291.48883056640625,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,294.9976806640625,291.4824523925781,1.0,0.1591455638408661,0.9401061534881592,0.9401061534881592,1.0,1.0,-0.5750188827514648,0.2491805404424667,0.3258383274078369,0.0827879607677459,0.0,0.0,0.0,25.31266975402832,25.0,28.52144241333008,-1950.2901611328125,35.56089401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,300.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.873046875,18000.0,0.0,0.0,0.065777838230133,0.0,0.0,0.0,0.0,1.0,0.0072005353868007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0222473423928022,0.0712466314435005,-0.0489992871880531,0.0,6.675613985862583e-05,0.0,0.0,3.1709704399108887,0.0,0.0,0.0,0.2640421986579895,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047720628790557,-355.03289794921875,297.6614990234375,0.544355034828186,0.050000000745058,0.0458530560135841,294.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183898925781,0.544355034828186,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.009847467765212,-473.8644714355469,302.1788024902344,0.544355034828186,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0728560760617256,-1882.318359375,304.15411376953125,0.7492673993110657,0.1250939667224884,0.1196646839380264,293.4429016113281,297.1499938964844,293.1499938964844,0.0019594302866607,-743.5400390625,294.0066223144531,0.544355034828186,0.050000000745058,0.2290455102920532,291.273193359375,291.1499938964844,274.86676025390625,272.3954162597656,286.28076171875,294.9993896484375,290.9869689941406,1.0,0.1590697765350341,0.9407504200935364,0.9407504200935364,1.0,1.0,-0.5742356181144714,0.2488360553979873,0.3253995478153229,0.0826997533440589,0.0,0.0,0.0,25.311336517333984,25.0,-1207.9442138671875,-0.0,35.48181915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.065673828125,298.8819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.296875,18000.0,0.0,0.0,0.0650617405772209,0.0,0.0,0.0,0.0,1.0,0.0113135622814297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001021667048917,0.0656179711222648,-0.0655158013105392,0.0,6.602939538424835e-05,0.0,0.0,2.8779451847076416,0.0,0.0,0.0,0.2624478638172149,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048534208908677,-364.9143981933594,297.3313293457031,0.5443735122680664,0.050000000745058,0.0458529256284236,294.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.5443735122680664,0.050000000745058,0.0482853353023529,293.3965759277344,297.1499938964844,293.1499938964844,0.0099805472418665,-483.2931823730469,302.01055908203125,0.5443735122680664,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742073580622673,-1912.7578125,304.15185546875,0.7471156120300293,0.1240487471222877,0.1185795441269874,293.43896484375,297.1499938964844,293.1499938964844,0.0019995886832475,-768.0776977539062,293.4875183105469,0.5443735122680664,0.050000000745058,0.2290448546409607,290.73321533203125,291.1499938964844,274.8733215332031,272.3883056640625,286.2825012207031,294.9967956542969,290.9496154785156,1.0,0.1589231789112091,0.9420389533042908,0.9420389533042908,1.0,1.0,-0.5729320049285889,0.2482579052448272,0.3246740698814392,0.0825793370604515,0.0,0.0,0.123281255364418,25.299007415771484,25.0,442.4422302246094,-3808.479248046875,35.34062957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022277832031,304.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.388671875,18000.0,0.0,0.0,0.05961524695158,0.0,0.0,0.0,0.0,1.0,0.0030476667452603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077287644147872,0.1242947801947593,-0.0165660139173269,0.0,6.050189767847769e-05,0.0,0.0,5.650097846984863,0.0,0.0,0.0,0.2720385789871216,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048534208908677,-364.9143981933594,297.3313293457031,0.5443735122680664,0.050000000745058,0.0458529256284236,294.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.5443735122680664,0.050000000745058,0.0482853353023529,293.3965759277344,297.1499938964844,293.1499938964844,0.0099805472418665,-483.2931823730469,302.01055908203125,0.5443735122680664,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742073580622673,-1912.7578125,304.15185546875,0.7471156120300293,0.1240487471222877,0.1185795441269874,293.43896484375,297.1499938964844,293.1499938964844,0.0019995886832475,-768.0776977539062,293.4875183105469,0.5443735122680664,0.050000000745058,0.2290448546409607,290.73321533203125,291.1499938964844,274.8733215332031,272.3883056640625,286.2825012207031,294.9967956542969,290.9496154785156,1.0,0.1589231789112091,0.9420389533042908,0.9420389533042908,1.0,1.0,-0.5729320049285889,0.2482579052448272,0.3246740698814392,0.0825793370604515,0.0,0.0,0.123281255364418,25.299007415771484,25.0,442.4422302246094,-3808.479248046875,35.34062957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022277832031,304.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.388671875,18000.0,0.0,0.0,0.05961524695158,0.0,0.0,0.0,0.0,1.0,0.0030476667452603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077287644147872,0.1242947801947593,-0.0165660139173269,0.0,6.050189767847769e-05,0.0,0.0,5.650097846984863,0.0,0.0,0.0,0.2720385789871216,4.0,0.0,1.0
829740,293.3441467285156,297.1499938964844,293.1499938964844,0.0046508237719535,-343.29638671875,297.6069030761719,0.5444096326828003,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3817138671875,0.5444096326828003,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094215627759695,-457.292236328125,302.0327453613281,0.5444096326828003,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693728849291801,-1811.963134765625,304.1589050292969,0.7452256083488464,0.1229763254523277,0.1176160722970962,293.4401550292969,297.1499938964844,293.1499938964844,0.0018505803309381,-695.1167602539062,293.9223022460937,0.5444096326828003,0.050000000745058,0.2290435135364532,291.4075012207031,291.1499938964844,274.8797607421875,272.3812866210937,286.2874755859375,294.999267578125,291.4588928222656,1.0,0.1587849855422973,0.94332754611969,0.94332754611969,1.0,1.0,-0.5717732906341553,0.247740238904953,0.3240330219268799,0.0824884995818138,0.0,0.0,0.03485569357872,25.284343719482425,25.0,433.1920776367188,-3388.554931640625,35.21184539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,303.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0625,18000.0,0.0,0.0,0.0627264305949211,0.0,0.0,0.0,0.0,1.0,0.0031323835719376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829846709966659,0.1003900319337844,-0.0174053609371185,0.0,6.36593540548347e-05,0.0,0.0,4.54191780090332,0.0,0.0,0.0,0.269225925207138,4.0,0.0,1.0
829800,293.3441467285156,297.1499938964844,293.1499938964844,0.0046508237719535,-343.29638671875,297.6069030761719,0.5444096326828003,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3817138671875,0.5444096326828003,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094215627759695,-457.292236328125,302.0327453613281,0.5444096326828003,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693728849291801,-1811.963134765625,304.1589050292969,0.7452256083488464,0.1229763254523277,0.1176160722970962,293.4401550292969,297.1499938964844,293.1499938964844,0.0018505803309381,-695.1167602539062,293.9223022460937,0.5444096326828003,0.050000000745058,0.2290435135364532,291.4075012207031,291.1499938964844,274.8797607421875,272.3812866210937,286.2874755859375,294.999267578125,291.4588928222656,1.0,0.1587849855422973,0.94332754611969,0.94332754611969,1.0,1.0,-0.5717732906341553,0.247740238904953,0.3240330219268799,0.0824884995818138,0.0,0.0,0.03485569357872,25.284343719482425,25.0,433.1920776367188,-3388.554931640625,35.21184539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,303.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0625,18000.0,0.0,0.0,0.0627264305949211,0.0,0.0,0.0,0.0,1.0,0.0031323835719376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829846709966659,0.1003900319337844,-0.0174053609371185,0.0,6.36593540548347e-05,0.0,0.0,4.54191780090332,0.0,0.0,0.0,0.269225925207138,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045731696300208,-337.40447998046875,297.58233642578125,0.5443840026855469,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.5443840026855469,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092461640015244,-451.3966979980469,301.9567565917969,0.5443840026855469,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680741071701049,-1787.0537109375,304.1579895019531,0.7429024577140808,0.1217411532998085,0.1164701581001281,293.4419860839844,297.1499938964844,293.1499938964844,0.0017561577260494,-658.4143676757812,293.8893127441406,0.5443840026855469,0.050000000745058,0.229044497013092,291.4946594238281,291.1499938964844,274.8859558105469,272.3743591308594,286.2940979003906,295.0035095214844,291.4569702148437,1.0,0.1586485505104065,0.9426998496055604,0.9426998496055604,1.0,1.0,-0.5703999400138855,0.2471006065607071,0.3232993185520172,0.0823146477341651,0.0,0.0,0.0,25.2801570892334,25.0,-219.45684814453125,-774.8822631835938,35.07244110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,299.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18207.287109375,18000.0,0.0,0.0,0.0650535449385643,0.0,0.0,0.0,0.0,1.0,0.0088048735633492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069915503263473,0.0638169348239898,-0.0568253807723522,0.0,6.602107896469533e-05,0.0,0.0,2.8233182430267334,0.0,0.0,0.0,0.2629643976688385,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045731696300208,-337.40447998046875,297.58233642578125,0.5443840026855469,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.5443840026855469,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092461640015244,-451.3966979980469,301.9567565917969,0.5443840026855469,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680741071701049,-1787.0537109375,304.1579895019531,0.7429024577140808,0.1217411532998085,0.1164701581001281,293.4419860839844,297.1499938964844,293.1499938964844,0.0017561577260494,-658.4143676757812,293.8893127441406,0.5443840026855469,0.050000000745058,0.229044497013092,291.4946594238281,291.1499938964844,274.8859558105469,272.3743591308594,286.2940979003906,295.0035095214844,291.4569702148437,1.0,0.1586485505104065,0.9426998496055604,0.9426998496055604,1.0,1.0,-0.5703999400138855,0.2471006065607071,0.3232993185520172,0.0823146477341651,0.0,0.0,0.0,25.2801570892334,25.0,-219.45684814453125,-774.8822631835938,35.07244110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,299.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18207.287109375,18000.0,0.0,0.0,0.0650535449385643,0.0,0.0,0.0,0.0,1.0,0.0088048735633492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069915503263473,0.0638169348239898,-0.0568253807723522,0.0,6.602107896469533e-05,0.0,0.0,2.8233182430267334,0.0,0.0,0.0,0.2629643976688385,4.0,0.0,1.0
829980,293.3418884277344,297.1499938964844,293.1499938964844,0.0047258338890969,-360.7257690429688,297.00506591796875,0.5443716049194336,0.050000000745058,0.0458529479801654,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5574035644531,0.5443716049194336,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097543476149439,-483.13079833984375,301.69219970703125,0.5443716049194336,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0737009644508361,-1908.5477294921875,304.1462097167969,0.7407078146934509,0.1206770986318588,0.1153821274638176,293.4388732910156,297.1499938964844,293.1499938964844,0.001756819197908,-683.3679809570312,292.9855651855469,0.5443716049194336,0.050000000745058,0.2290449738502502,290.5003967285156,291.1499938964844,274.8916931152344,272.3675231933594,286.2976989746094,295.0029296875,290.53045654296875,1.0,0.158514454960823,0.9420722126960754,0.9420722126960754,1.0,1.0,-0.5690950155258179,0.2464909553527832,0.322604089975357,0.0821485519409179,0.0,0.0,0.1245441883802414,25.273832321166992,25.0,-111.33161926269533,-3540.185791015625,34.938072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584411621094,302.6005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17796.7421875,18000.0,0.0,0.0,0.0587575137615203,0.0,0.0,0.0,0.0,1.0,0.005065209697932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891753435134887,0.1247899532318115,-0.0356146022677421,0.0,5.96314093854744e-05,0.0,0.0,5.605068206787109,0.0,0.0,0.0,0.2708924114704132,4.0,0.0,1.0
830040,293.3418884277344,297.1499938964844,293.1499938964844,0.0047258338890969,-360.7257690429688,297.00506591796875,0.5443716049194336,0.050000000745058,0.0458529479801654,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5574035644531,0.5443716049194336,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097543476149439,-483.13079833984375,301.69219970703125,0.5443716049194336,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0737009644508361,-1908.5477294921875,304.1462097167969,0.7407078146934509,0.1206770986318588,0.1153821274638176,293.4388732910156,297.1499938964844,293.1499938964844,0.001756819197908,-683.3679809570312,292.9855651855469,0.5443716049194336,0.050000000745058,0.2290449738502502,290.5003967285156,291.1499938964844,274.8916931152344,272.3675231933594,286.2976989746094,295.0029296875,290.53045654296875,1.0,0.158514454960823,0.9420722126960754,0.9420722126960754,1.0,1.0,-0.5690950155258179,0.2464909553527832,0.322604089975357,0.0821485519409179,0.0,0.0,0.1245441883802414,25.273832321166992,25.0,-111.33161926269533,-3540.185791015625,34.938072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584411621094,302.6005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17796.7421875,18000.0,0.0,0.0,0.0587575137615203,0.0,0.0,0.0,0.0,1.0,0.005065209697932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891753435134887,0.1247899532318115,-0.0356146022677421,0.0,5.96314093854744e-05,0.0,0.0,5.605068206787109,0.0,0.0,0.0,0.2708924114704132,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046440628357231,-349.1711730957031,297.1553649902344,0.5444019436836243,0.050000000745058,0.0458527244627475,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.78955078125,0.5444019436836243,0.050000000745058,0.0482851266860961,293.3990173339844,297.1499938964844,293.1499938964844,0.0094233341515064,-465.7881774902344,301.7127380371094,0.5444019436836243,0.050000000745058,0.0356632322072982,293.2006530761719,297.1499938964844,293.1499938964844,0.070430964231491,-1839.315673828125,304.1528625488281,0.7399347424507141,0.1202796846628189,0.1149808838963508,293.4373779296875,297.1499938964844,293.1499938964844,0.0017361391801387,-664.1776733398438,293.2183532714844,0.5444019436836243,0.050000000745058,0.2290438562631607,290.8426513671875,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,295.0011901855469,291.0550842285156,1.0,0.1584509462118148,0.9417583346366882,0.9417583346366882,1.0,1.0,-0.5686113834381104,0.2462570965290069,0.3223542869091034,0.0820998102426529,0.0,0.0,0.1139101833105087,25.264753341674805,25.0,529.2454833984375,-3794.082275390625,34.88184356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.450439453125,304.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.33203125,18000.0,0.0,0.0,0.0590846948325634,0.0,0.0,0.0,0.0,1.0,0.0027840032707899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081631183624267,0.1222216635942459,-0.014058543369174,0.0,5.996345498715528e-05,0.0,0.0,5.564853191375732,0.0,0.0,0.0,0.2719732522964477,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045328275300562,-336.8793029785156,297.33673095703125,0.5444282293319702,0.050000000745058,0.045852530747652,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030029296875,0.5444282293319702,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.0091236997395753,-450.7708129882813,301.7445373535156,0.5444282293319702,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677019357681274,-1782.5694580078125,304.1572570800781,0.7391639947891235,0.1198297068476677,0.1145831942558288,293.437744140625,297.1499938964844,293.1499938964844,0.0016585912089794,-625.952880859375,293.5027160644531,0.5444282293319702,0.050000000745058,0.2290428876876831,291.25,291.1499938964844,274.8968505859375,272.3608093261719,286.30108642578125,295.0018920898437,291.36627197265625,1.0,0.1583894491195678,0.9419264793395996,0.9419264793395996,1.0,1.0,-0.5681322813034058,0.2460332214832306,0.3220990598201751,0.0820608958601951,0.0,0.0,0.0653187930583953,25.256521224975582,25.0,569.9942626953125,-3570.052978515625,34.82693862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,304.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5078125,18000.0,0.0,0.0,0.0607482120394706,0.0,0.0,0.0,0.0,1.0,0.0026935851201415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947773531079292,0.1080124899744987,-0.0132351368665695,0.0,6.165171362226829e-05,0.0,0.0,4.909597396850586,0.0,0.0,0.0,0.2704178988933563,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228108599781,-326.86138916015625,297.401611328125,0.5444222092628479,0.050000000745058,0.0458525791764259,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49542236328125,0.5444222092628479,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088631613180041,-439.5874328613281,301.7015991210937,0.5444222092628479,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655697435140609,-1740.103759765625,304.1582336425781,0.7372051477432251,0.1187518239021301,0.1136121898889541,293.439697265625,297.1499938964844,293.1499938964844,0.0015485400799661,-580.0775756835938,293.6083374023437,0.5444222092628479,0.050000000745058,0.2290431261062622,291.5018310546875,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5118408203125,1.0,0.1582679152488708,0.9422626495361328,0.9422626495361328,1.0,1.0,-0.5669674873352051,0.2455003708600998,0.3214671313762665,0.0819408744573593,0.0,0.0,0.0,25.250057220458984,25.0,235.4857788085937,-3068.545654296875,34.70676040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,302.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.435546875,18000.0,0.0,0.0,0.0638150125741958,0.0,0.0,0.0,0.0,1.0,0.0042185368947684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646933317184448,0.0930567681789398,-0.0283634327352046,0.0,6.476412818301469e-05,0.0,0.0,4.1853437423706055,0.0,0.0,0.0,0.2673488855361938,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228108599781,-326.86138916015625,297.401611328125,0.5444222092628479,0.050000000745058,0.0458525791764259,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49542236328125,0.5444222092628479,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088631613180041,-439.5874328613281,301.7015991210937,0.5444222092628479,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655697435140609,-1740.103759765625,304.1582336425781,0.7372051477432251,0.1187518239021301,0.1136121898889541,293.439697265625,297.1499938964844,293.1499938964844,0.0015485400799661,-580.0775756835938,293.6083374023437,0.5444222092628479,0.050000000745058,0.2290431261062622,291.5018310546875,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5118408203125,1.0,0.1582679152488708,0.9422626495361328,0.9422626495361328,1.0,1.0,-0.5669674873352051,0.2455003708600998,0.3214671313762665,0.0819408744573593,0.0,0.0,0.0,25.250057220458984,25.0,235.4857788085937,-3068.545654296875,34.70676040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,302.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.435546875,18000.0,0.0,0.0,0.0638150125741958,0.0,0.0,0.0,0.0,1.0,0.0042185368947684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646933317184448,0.0930567681789398,-0.0283634327352046,0.0,6.476412818301469e-05,0.0,0.0,4.1853437423706055,0.0,0.0,0.0,0.2673488855361938,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044746357016265,-339.92254638671875,297.0162658691406,0.5443914532661438,0.050000000745058,0.0458528101444244,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99041748046875,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091554401442408,-461.26507568359375,301.491455078125,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695957764983177,-1827.048583984375,304.1480712890625,0.7350619435310364,0.1176770478487014,0.1125648915767669,293.43914794921875,297.1499938964844,293.1499938964844,0.0014589390484616,-562.2481689453125,293.0074768066406,0.5443914532661438,0.050000000745058,0.2290442883968353,290.90216064453125,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0078430175781,290.5462951660156,1.0,0.158146932721138,0.942598819732666,0.942598819732666,1.0,1.0,-0.5657128095626831,0.2449307888746261,0.3207820355892181,0.0818002894520759,0.0,0.0,0.0459547862410545,25.24775695800781,25.0,-1237.4986572265625,-2992.390625,34.58211898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,298.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17650.99609375,18000.0,0.0,0.0,0.0613721758127212,0.0,0.0,0.0,0.0,1.0,0.0081140324473381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571747981011867,0.1104079559445381,-0.0532331615686416,0.0,6.22849547653459e-05,0.0,0.0,4.850953102111816,0.0,0.0,0.0,0.2691229581832886,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044746357016265,-339.92254638671875,297.0162658691406,0.5443914532661438,0.050000000745058,0.0458528101444244,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99041748046875,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091554401442408,-461.26507568359375,301.491455078125,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695957764983177,-1827.048583984375,304.1480712890625,0.7350619435310364,0.1176770478487014,0.1125648915767669,293.43914794921875,297.1499938964844,293.1499938964844,0.0014589390484616,-562.2481689453125,293.0074768066406,0.5443914532661438,0.050000000745058,0.2290442883968353,290.90216064453125,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0078430175781,290.5462951660156,1.0,0.158146932721138,0.942598819732666,0.942598819732666,1.0,1.0,-0.5657128095626831,0.2449307888746261,0.3207820355892181,0.0818002894520759,0.0,0.0,0.0459547862410545,25.24775695800781,25.0,-1237.4986572265625,-2992.390625,34.58211898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,298.5044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17650.99609375,18000.0,0.0,0.0,0.0613721758127212,0.0,0.0,0.0,0.0,1.0,0.0081140324473381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0571747981011867,0.1104079559445381,-0.0532331615686416,0.0,6.22849547653459e-05,0.0,0.0,4.850953102111816,0.0,0.0,0.0,0.2691229581832886,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044412426650524,-333.6331481933594,296.9977722167969,0.5444387793540955,0.050000000745058,0.0458524599671363,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9095458984375,0.5444387793540955,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089011769741773,-448.14642333984375,301.4220275878906,0.5444387793540955,0.050000000745058,0.0356630235910415,293.19549560546875,297.1499938964844,293.1499938964844,0.0669735819101333,-1772.6922607421875,304.1539306640625,0.7336005568504333,0.1169640272855758,0.1118176281452179,293.4351501464844,297.1499938964844,293.1499938964844,0.0014743023784831,-561.5391845703125,292.97222900390625,0.5444387793540955,0.050000000745058,0.2290425449609756,290.9676818847656,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.16217041015625,1.0,0.1580328494310379,0.9429368376731871,0.9429368376731871,1.0,1.0,-0.5648126602172852,0.2445103675127029,0.3203023374080658,0.0817314237356185,0.0,0.0,0.1012300550937652,25.23276138305664,25.0,588.182861328125,-3745.883544921875,34.480072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812866210937,304.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.265625,18000.0,0.0,0.0,0.0589233487844467,0.0,0.0,0.0,0.0,1.0,0.0026256181299686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062329187989234,0.1188527569174766,-0.0126198409125208,0.0,5.979970592306927e-05,0.0,0.0,5.415177345275879,0.0,0.0,0.0,0.2716987431049347,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044412426650524,-333.6331481933594,296.9977722167969,0.5444387793540955,0.050000000745058,0.0458524599671363,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9095458984375,0.5444387793540955,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089011769741773,-448.14642333984375,301.4220275878906,0.5444387793540955,0.050000000745058,0.0356630235910415,293.19549560546875,297.1499938964844,293.1499938964844,0.0669735819101333,-1772.6922607421875,304.1539306640625,0.7336005568504333,0.1169640272855758,0.1118176281452179,293.4351501464844,297.1499938964844,293.1499938964844,0.0014743023784831,-561.5391845703125,292.97222900390625,0.5444387793540955,0.050000000745058,0.2290425449609756,290.9676818847656,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.16217041015625,1.0,0.1580328494310379,0.9429368376731871,0.9429368376731871,1.0,1.0,-0.5648126602172852,0.2445103675127029,0.3203023374080658,0.0817314237356185,0.0,0.0,0.1012300550937652,25.23276138305664,25.0,588.182861328125,-3745.883544921875,34.480072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812866210937,304.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.265625,18000.0,0.0,0.0,0.0589233487844467,0.0,0.0,0.0,0.0,1.0,0.0026256181299686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062329187989234,0.1188527569174766,-0.0126198409125208,0.0,5.979970592306927e-05,0.0,0.0,5.415177345275879,0.0,0.0,0.0,0.2716987431049347,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042854701168835,-317.63006591796875,297.2051086425781,0.5444632768630981,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4547119140625,0.5444632768630981,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.008522730320692,-429.2480773925781,301.43780517578125,0.5444632768630981,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635732561349868,-1703.5928955078125,304.1579895019531,0.7320663928985596,0.1160834655165672,0.1110487133264541,293.4367370605469,297.1499938964844,293.1499938964844,0.0013442566851153,-503.9438781738281,293.29833984375,0.5444632768630981,0.050000000745058,0.2290416359901428,291.47076416015625,291.1499938964844,274.9080505371094,272.3353881835937,286.3131408691406,295.0066833496094,291.5009765625,1.0,0.1579250991344452,0.9432749152183532,0.9432749152183532,1.0,1.0,-0.5638883113861084,0.2440805733203888,0.3198077380657196,0.0816557481884956,0.0,0.0,0.0159438196569681,25.22209548950196,25.0,359.28729248046875,-3258.961181640625,34.3800163269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235595703125,303.2190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.44140625,18000.0,0.0,0.0,0.0623535178601741,0.0,0.0,0.0,0.0,1.0,0.0035081743262708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764836892485618,0.0976694747805595,-0.0211857855319976,0.0,6.328089511953294e-05,0.0,0.0,4.405995845794678,0.0,0.0,0.0,0.2686541676521301,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042854701168835,-317.63006591796875,297.2051086425781,0.5444632768630981,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4547119140625,0.5444632768630981,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.008522730320692,-429.2480773925781,301.43780517578125,0.5444632768630981,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635732561349868,-1703.5928955078125,304.1579895019531,0.7320663928985596,0.1160834655165672,0.1110487133264541,293.4367370605469,297.1499938964844,293.1499938964844,0.0013442566851153,-503.9438781738281,293.29833984375,0.5444632768630981,0.050000000745058,0.2290416359901428,291.47076416015625,291.1499938964844,274.9080505371094,272.3353881835937,286.3131408691406,295.0066833496094,291.5009765625,1.0,0.1579250991344452,0.9432749152183532,0.9432749152183532,1.0,1.0,-0.5638883113861084,0.2440805733203888,0.3198077380657196,0.0816557481884956,0.0,0.0,0.0159438196569681,25.22209548950196,25.0,359.28729248046875,-3258.961181640625,34.3800163269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235595703125,303.2190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.44140625,18000.0,0.0,0.0,0.0623535178601741,0.0,0.0,0.0,0.0,1.0,0.0035081743262708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764836892485618,0.0976694747805595,-0.0211857855319976,0.0,6.328089511953294e-05,0.0,0.0,4.405995845794678,0.0,0.0,0.0,0.2686541676521301,4.0,0.0,1.0
