time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.2969970703125,-1000.7882690429688,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,3552.772705078125,18000.0,0.0,0.0,0.0055302623659372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440827459096908,0.0440836101770401,-8.622481004749716e-07,0.0,5.612513177766232e-06,0.0,0.0,0.5383186936378479,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.2969970703125,-1000.7882690429688,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,3552.772705078125,18000.0,0.0,0.0,0.0055302623659372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440827459096908,0.0440836101770401,-8.622481004749716e-07,0.0,5.612513177766232e-06,0.0,0.0,0.5383186936378479,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417592996731,-145.1363983154297,289.1235046386719,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5690002441406,297.1499938964844,293.1499938964844,0.0017737345770001,-165.1207275390625,289.3109436035156,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337396275252,-119.20789337158205,289.27008056640625,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114998238161,-168.635986328125,289.38775634765625,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712932027876,-517.2341918945312,288.42108154296875,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6902160644531,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8056945800781,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,153.7541961669922,-2550.386474609375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07623291015625,292.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,9131.642578125,19080.0,0.0,0.0,0.0866963341832161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970496416091919,0.9705042243003844,-7.784572517266497e-06,0.0,8.79857616382651e-05,0.0,0.0,145.2864990234375,0.0,0.0,0.0,0.5616361498832703,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417592996731,-145.1363983154297,289.1235046386719,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5690002441406,297.1499938964844,293.1499938964844,0.0017737345770001,-165.1207275390625,289.3109436035156,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337396275252,-119.20789337158205,289.27008056640625,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114998238161,-168.635986328125,289.38775634765625,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712932027876,-517.2341918945312,288.42108154296875,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6902160644531,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8056945800781,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,153.7541961669922,-2550.386474609375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07623291015625,292.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,9131.642578125,19080.0,0.0,0.0,0.0866963341832161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970496416091919,0.9705042243003844,-7.784572517266497e-06,0.0,8.79857616382651e-05,0.0,0.0,145.2864990234375,0.0,0.0,0.0,0.5616361498832703,4.0,0.0,1.0
281460,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139581222087,-184.99989318847656,290.1833801269531,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023277688305824,-214.49679565429688,290.4947204589844,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030903492122,-149.950927734375,290.3221740722656,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008179850876,-212.01690673828125,290.46881103515625,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982293359935,-654.9862670898438,289.2624816894531,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0272827148437,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.09234619140625,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.3020324707031,-2927.82470703125,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1764221191406,293.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8662109375,19080.0,0.0,0.0,0.1541556566953659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287939190864563,1.287952899932861,-1.36992484840448e-05,0.0,0.0001564483973197,0.0,0.0,339.3466186523437,0.0,0.0,0.0,0.7082445621490479,4.0,0.0,1.0
281520,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139581222087,-184.99989318847656,290.1833801269531,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023277688305824,-214.49679565429688,290.4947204589844,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030903492122,-149.950927734375,290.3221740722656,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008179850876,-212.01690673828125,290.46881103515625,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982293359935,-654.9862670898438,289.2624816894531,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0272827148437,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.09234619140625,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.3020324707031,-2927.82470703125,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1764221191406,293.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8662109375,19080.0,0.0,0.0,0.1541556566953659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287939190864563,1.287952899932861,-1.36992484840448e-05,0.0,0.0001564483973197,0.0,0.0,339.3466186523437,0.0,0.0,0.0,0.7082445621490479,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303189177066,-218.9218139648437,291.12139892578125,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028251733165234,-257.267822265625,291.5521545410156,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189722120761,-176.217529296875,291.25701904296875,0.4839413166046142,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365526184439,-249.2454376220703,291.431884765625,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836757469922,-771.1275024414062,290.0072326660156,0.4839413166046142,0.050000000745058,0.232754960656166,287.3539428710937,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4610900878906,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71964645385742,36.0,667.4598388671875,-3470.635009765625,44.72044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1907043457031,295.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18208.984375,19080.0,0.0,0.0,0.2061218172311782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724801540374756,1.3724956512451172,-1.555671406094916e-05,0.0,0.0002091874339384,0.0,0.0,410.6538696289063,0.0,0.0,0.0,0.7506847977638245,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303189177066,-218.9218139648437,291.12139892578125,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028251733165234,-257.267822265625,291.5521545410156,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189722120761,-176.217529296875,291.25701904296875,0.4839413166046142,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365526184439,-249.2454376220703,291.431884765625,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836757469922,-771.1275024414062,290.0072326660156,0.4839413166046142,0.050000000745058,0.232754960656166,287.3539428710937,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4610900878906,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71964645385742,36.0,667.4598388671875,-3470.635009765625,44.72044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1907043457031,295.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18208.984375,19080.0,0.0,0.0,0.2061218172311782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724801540374756,1.3724956512451172,-1.555671406094916e-05,0.0,0.0002091874339384,0.0,0.0,410.6538696289063,0.0,0.0,0.0,0.7506847977638245,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027124336920678,-232.7207794189453,291.6103820800781,0.4851526319980621,0.050000000745058,0.0465733148157596,291.5989074707031,297.1499938964844,293.1499938964844,0.0030475512612611,-275.0971374511719,292.0976257324219,0.4851526319980621,0.050000000745058,0.049043945968151,291.8490295410156,297.1499938964844,293.1499938964844,0.0028015144634991,-186.91542053222656,291.74517822265625,0.4851526319980621,0.050000000745058,0.0362236909568309,291.7940368652344,297.1499938964844,293.1499938964844,0.0029288686346262,-264.4858703613281,291.93310546875,0.4851526319980621,0.050000000745058,0.049043945968151,292.2746887207031,297.1499938964844,293.1499938964844,0.0019064476946368,-817.5455322265625,290.412841796875,0.4851526319980621,0.050000000745058,0.2326433509588241,287.590087890625,291.1499938964844,269.91534423828125,269.3661499023437,282.8354187011719,292.2727355957031,287.7236633300781,1.0,0.1877357959747314,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12145614624024,36.0,794.558837890625,-3793.533203125,44.18745422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4289855957031,296.77691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18619.728515625,20160.0,0.0,0.0,0.2264380306005478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878734111785889,1.387889385223389,-1.590762985870242e-05,0.0,0.0002298058097949,0.0,0.0,424.6268310546875,0.0,0.0,0.0,0.7734084129333496,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028770880308002,-244.3194122314453,292.1159362792969,0.4876591861248016,0.050000000745058,0.0465276129543781,291.6072692871094,297.1499938964844,293.1499938964844,0.003252375870943,-290.4305419921875,292.65704345703125,0.4876591861248016,0.050000000745058,0.0489958152174949,291.8573303222656,297.1499938964844,293.1499938964844,0.0029669934883713,-195.9135589599609,292.2502136230469,0.4876591861248016,0.050000000745058,0.036188144236803,291.8015441894531,297.1499938964844,293.1499938964844,0.0031040150206536,-277.36627197265625,292.4503479003906,0.4876591861248016,0.050000000745058,0.0489958152174949,292.2821044921875,297.1499938964844,293.1499938964844,0.0020158481784164,-855.9073486328125,290.8445739746094,0.4876591861248016,0.050000000745058,0.2324150502681732,287.8793334960937,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.27978515625,288.0393371582031,1.0,0.1854577362537384,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957630038261413,0.2097333073616027,0.2860296964645386,0.0828811600804328,0.0,0.0,1.0,42.89850616455078,25.0,927.8755493164062,-4146.23779296875,43.09931182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7675170898437,298.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,19578.341796875,20160.0,0.0,0.0,0.2431658953428268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231514930725098,1.4231683015823364,-1.672661346674431e-05,0.0,0.000246782467002,0.0,0.0,457.8376159667969,0.0,0.0,0.0,0.7778541445732117,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031543867662549,-260.9381408691406,293.1692199707031,0.4958309829235077,0.050000000745058,0.0463869459927082,291.6258239746094,297.1499938964844,293.1499938964844,0.0036092810332775,-313.5416564941406,293.8088684082031,0.4958309829235077,0.050000000745058,0.0488476902246475,291.877197265625,297.1499938964844,293.1499938964844,0.0032469420693814,-208.8168792724609,293.30328369140625,0.4958309829235077,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034028296358883,-296.0373229980469,293.52496337890625,0.4958309829235077,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952055394649,-908.7782592773438,291.7802429199219,0.4958309829235077,0.050000000745058,0.2317124158143997,288.6101989746094,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81787109375,1.0,0.1784973591566085,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13536071777344,25.0,1181.1639404296875,-4872.1171875,39.76388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004333496094,300.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.25390625,20160.0,0.0,0.0,0.2667371332645416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384762048721311,1.438493251800537,-1.7088781532947905e-05,0.0,0.0002707042731344,0.0,0.0,472.7876586914063,0.0,0.0,0.0,0.7855314612388611,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031543867662549,-260.9381408691406,293.1692199707031,0.4958309829235077,0.050000000745058,0.0463869459927082,291.6258239746094,297.1499938964844,293.1499938964844,0.0036092810332775,-313.5416564941406,293.8088684082031,0.4958309829235077,0.050000000745058,0.0488476902246475,291.877197265625,297.1499938964844,293.1499938964844,0.0032469420693814,-208.8168792724609,293.30328369140625,0.4958309829235077,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034028296358883,-296.0373229980469,293.52496337890625,0.4958309829235077,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952055394649,-908.7782592773438,291.7802429199219,0.4958309829235077,0.050000000745058,0.2317124158143997,288.6101989746094,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81787109375,1.0,0.1784973591566085,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13536071777344,25.0,1181.1639404296875,-4872.1171875,39.76388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004333496094,300.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.25390625,20160.0,0.0,0.0,0.2667371332645416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384762048721311,1.438493251800537,-1.7088781532947905e-05,0.0,0.0002707042731344,0.0,0.0,472.7876586914063,0.0,0.0,0.0,0.7855314612388611,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033691085409373,-269.6903381347656,294.2533569335937,0.5031996965408325,0.050000000745058,0.0462746396660804,291.6466369628906,297.1499938964844,293.1499938964844,0.003901821328327,-327.4609069824219,294.9766540527344,0.5031996965408325,0.050000000745058,0.0487294234335422,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654454793781,-215.62551879882807,294.3877258300781,0.5031996965408325,0.050000000745058,0.0359913855791091,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394486669451,-306.19970703125,294.6266174316406,0.5031996965408325,0.050000000745058,0.0487294234335422,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275564890354,-933.388671875,292.7866516113281,0.5031996965408325,0.050000000745058,0.2311514019966125,289.5130310058594,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.7585144042969,1.0,0.1731152534484863,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.13044738769531,25.0,1391.2242431640625,-5597.36474609375,37.11457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4492492675781,303.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.39453125,21240.0,0.0,0.0,0.2787142097949981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426103830337524,1.4426275491714478,-1.7187148841912858e-05,0.0,0.0002828594879247,0.0,0.0,476.8758239746094,0.0,0.0,0.0,0.8026024699211121,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033691085409373,-269.6903381347656,294.2533569335937,0.5031996965408325,0.050000000745058,0.0462746396660804,291.6466369628906,297.1499938964844,293.1499938964844,0.003901821328327,-327.4609069824219,294.9766540527344,0.5031996965408325,0.050000000745058,0.0487294234335422,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654454793781,-215.62551879882807,294.3877258300781,0.5031996965408325,0.050000000745058,0.0359913855791091,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394486669451,-306.19970703125,294.6266174316406,0.5031996965408325,0.050000000745058,0.0487294234335422,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275564890354,-933.388671875,292.7866516113281,0.5031996965408325,0.050000000745058,0.2311514019966125,289.5130310058594,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.7585144042969,1.0,0.1731152534484863,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.13044738769531,25.0,1391.2242431640625,-5597.36474609375,37.11457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4492492675781,303.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.39453125,21240.0,0.0,0.0,0.2787142097949981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426103830337524,1.4426275491714478,-1.7187148841912858e-05,0.0,0.0002828594879247,0.0,0.0,476.8758239746094,0.0,0.0,0.0,0.8026024699211121,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207530017942,-271.2121276855469,295.3385925292969,0.5095013380050659,0.050000000745058,0.0461898669600486,291.66943359375,297.1499938964844,293.1499938964844,0.0041260453872382,-332.677978515625,296.1277160644531,0.5095013380050659,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213628482073,-216.8036956787109,295.47314453125,0.5095013380050659,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118851371109,-308.4499816894531,295.7244567871094,0.5095013380050659,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141431786119,-932.5192260742188,293.8326416015625,0.5095013380050659,0.050000000745058,0.2307279556989669,290.5472412109375,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.3432922363281,290.8199462890625,1.0,0.1688159108161926,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.283816933631897,0.081931322813034,0.0,0.0,1.0,33.86201477050781,25.0,1544.2764892578125,-6289.92822265625,35.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1291198730469,306.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,21058.552734375,21240.0,0.0,0.0,0.2812713980674743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.7991222193813883e-05,0.0,0.0002854547346942,0.0,0.0,510.7292175292969,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207530017942,-271.2121276855469,295.3385925292969,0.5095013380050659,0.050000000745058,0.0461898669600486,291.66943359375,297.1499938964844,293.1499938964844,0.0041260453872382,-332.677978515625,296.1277160644531,0.5095013380050659,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213628482073,-216.8036956787109,295.47314453125,0.5095013380050659,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118851371109,-308.4499816894531,295.7244567871094,0.5095013380050659,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141431786119,-932.5192260742188,293.8326416015625,0.5095013380050659,0.050000000745058,0.2307279556989669,290.5472412109375,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.3432922363281,290.8199462890625,1.0,0.1688159108161926,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.283816933631897,0.081931322813034,0.0,0.0,1.0,33.86201477050781,25.0,1544.2764892578125,-6289.92822265625,35.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1291198730469,306.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,21058.552734375,21240.0,0.0,0.0,0.2812713980674743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.7991222193813883e-05,0.0,0.0002854547346942,0.0,0.0,510.7292175292969,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109883803874,-266.6173095703125,296.393310546875,0.5149821639060974,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810253798961,-330.3638000488281,297.2294616699219,0.5149821639060974,0.050000000745058,0.0485704690217971,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158580962568,-213.20123291015625,296.52752685546875,0.5149821639060974,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206854999065,-303.94854736328125,296.7863464355469,0.5149821639060974,0.050000000745058,0.0485704690217971,292.3749389648437,297.1499938964844,293.1499938964844,0.002457361202687,-910.4131469726562,294.8829650878906,0.5149821639060974,0.050000000745058,0.2303973883390426,291.66326904296875,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.94854736328125,1.0,0.1653744280338287,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.0817094817757606,0.0,0.0,0.9029544591903688,32.090904235839844,25.0,1618.699951171875,-6883.1640625,33.57276153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5147399902344,308.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,21954.224609375,21240.0,0.0,0.0,0.2766133248806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450947642326355,1.4509652853012085,-1.7749041944625787e-05,0.0,0.0002807273413054,0.0,0.0,492.0056762695313,0.0,0.0,0.0,0.7919356226921082,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109883803874,-266.6173095703125,296.393310546875,0.5149821639060974,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810253798961,-330.3638000488281,297.2294616699219,0.5149821639060974,0.050000000745058,0.0485704690217971,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158580962568,-213.20123291015625,296.52752685546875,0.5149821639060974,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206854999065,-303.94854736328125,296.7863464355469,0.5149821639060974,0.050000000745058,0.0485704690217971,292.3749389648437,297.1499938964844,293.1499938964844,0.002457361202687,-910.4131469726562,294.8829650878906,0.5149821639060974,0.050000000745058,0.2303973883390426,291.66326904296875,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.94854736328125,1.0,0.1653744280338287,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.0817094817757606,0.0,0.0,0.9029544591903688,32.090904235839844,25.0,1618.699951171875,-6883.1640625,33.57276153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5147399902344,308.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,21954.224609375,21240.0,0.0,0.0,0.2766133248806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450947642326355,1.4509652853012085,-1.7749041944625787e-05,0.0,0.0002807273413054,0.0,0.0,492.0056762695313,0.0,0.0,0.0,0.7919356226921082,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036345536354929,-262.50927734375,296.8982849121094,0.5174329876899719,0.050000000745058,0.0460961163043975,291.70623779296875,297.1499938964844,293.1499938964844,0.0043333685025572,-326.9222412109375,297.7513122558594,0.5174329876899719,0.050000000745058,0.0485414303839206,291.9718322753906,297.1499938964844,293.1499938964844,0.0037414180114865,-209.98098754882807,297.03204345703125,0.5174329876899719,0.050000000745058,0.0358525365591049,291.9054870605469,297.1499938964844,293.1499938964844,0.0039524626918137,-299.6856994628906,297.2929992675781,0.5174329876899719,0.050000000745058,0.0485414303839206,292.38946533203125,297.1499938964844,293.1499938964844,0.0024640474002808,-893.1666870117188,295.396728515625,0.5174329876899719,0.050000000745058,0.2302596569061279,292.23272705078125,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.385009765625,292.5166931152344,1.0,0.1639169454574585,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911650419235229,0.2079933434724807,0.283171683549881,0.0816110745072364,0.0,0.0,0.7737753987312317,31.352827072143555,25.0,1612.7633056640625,-7089.974609375,32.92806625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5758972167969,309.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23950.46484375,20160.0,0.0,0.0,0.2721941769123077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275963068008425,1.3276124000549316,-1.6119223801069893e-05,0.0,0.0002762424701359,0.0,0.0,398.5449523925781,0.0,0.0,0.0,0.7158945202827454,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036467048339545,-257.7069396972656,297.37841796875,0.5197014808654785,0.050000000745058,0.0460716038942337,291.7188720703125,297.1499938964844,293.1499938964844,0.0043722912669181,-322.5832214355469,298.2449035644531,0.5197014808654785,0.050000000745058,0.0485156178474426,291.9873352050781,297.1499938964844,293.1499938964844,0.0037554968148469,-206.219467163086,297.5116577148437,0.5197014808654785,0.050000000745058,0.0358334705233573,291.9195251464844,297.1499938964844,293.1499938964844,0.0039722812362015,-294.65582275390625,297.77392578125,0.5197014808654785,0.050000000745058,0.0485156178474426,292.404296875,297.1499938964844,293.1499938964844,0.0024626068770885,-873.4879760742188,295.8905029296875,0.5197014808654785,0.050000000745058,0.2301371991634369,292.7914428710937,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.39971923828125,293.06182861328125,1.0,0.162609115242958,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.4909037947654724,0.2079050093889236,0.2829988002777099,0.0815203040838241,0.0,0.0,0.608343243598938,30.69661903381348,25.0,1542.1033935546875,-7118.46142578125,32.35552215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5536499023437,309.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,26274.59375,20160.0,0.0,0.0,0.2665745615959167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144447088241575,1.014456868171692,-1.2191175301268233e-05,0.0,0.0002705392835196,0.0,0.0,214.324462890625,0.0,0.0,0.0,0.5861941576004028,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036764789838343,-250.9609832763672,298.17059326171875,0.5237256288528442,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044605983421206,-317.51617431640625,299.0682678222656,0.5237256288528442,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901303730905,-201.01612854003903,298.30419921875,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040201218798756,-287.9568176269531,298.5712280273437,0.5237256288528442,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580929894,-842.4114379882812,296.6987609863281,0.5237256288528442,0.050000000745058,0.229930967092514,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.83331298828125,1.0,0.1603797972202301,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2021240592002868,29.5913143157959,25.0,839.6190795898438,-5683.83056640625,31.392478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,308.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,24856.455078125,20160.0,0.0,0.0,0.2511909902095794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614628672599792,0.2614689767360687,-6.101810413383646e-06,0.0,0.0002549269120208,0.0,0.0,21.58673477172852,0.0,0.0,0.0,0.3334503471851349,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036764789838343,-250.9609832763672,298.17059326171875,0.5237256288528442,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044605983421206,-317.51617431640625,299.0682678222656,0.5237256288528442,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901303730905,-201.01612854003903,298.30419921875,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040201218798756,-287.9568176269531,298.5712280273437,0.5237256288528442,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580929894,-842.4114379882812,296.6987609863281,0.5237256288528442,0.050000000745058,0.229930967092514,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.83331298828125,1.0,0.1603797972202301,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2021240592002868,29.5913143157959,25.0,839.6190795898438,-5683.83056640625,31.392478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,308.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,24856.455078125,20160.0,0.0,0.0,0.2511909902095794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614628672599792,0.2614689767360687,-6.101810413383646e-06,0.0,0.0002549269120208,0.0,0.0,21.58673477172852,0.0,0.0,0.0,0.3334503471851349,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035845547914,-268.28643798828125,298.380126953125,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077120445668,-343.1441955566406,299.3852233886719,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291589684784,-215.0707397460937,298.5247497558594,0.5271279811859131,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042894217185676,-308.9200439453125,298.8193664550781,0.5271279811859131,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025709071196615,-888.9522094726562,296.7947692871094,0.5271279811859131,0.050000000745058,0.2297665923833847,293.6286926269531,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4385986328125,1.0,0.1585780084133148,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710208892822266,25.0,-673.9284057617188,-3266.460205078125,30.62599372863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2389831542969,303.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21131.857421875,19080.0,0.0,0.0,0.2279918640851974,0.0,0.0,0.0,0.0,1.0,0.0042979144491255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483591929078102,0.0805633664131164,-0.0322041697800159,0.0,0.0002313827571924,0.0,0.0,5.084989547729492,0.0,0.0,0.0,0.2696934640407562,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035845547914,-268.28643798828125,298.380126953125,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077120445668,-343.1441955566406,299.3852233886719,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291589684784,-215.0707397460937,298.5247497558594,0.5271279811859131,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042894217185676,-308.9200439453125,298.8193664550781,0.5271279811859131,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025709071196615,-888.9522094726562,296.7947692871094,0.5271279811859131,0.050000000745058,0.2297665923833847,293.6286926269531,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4385986328125,1.0,0.1585780084133148,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710208892822266,25.0,-673.9284057617188,-3266.460205078125,30.62599372863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2389831542969,303.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21131.857421875,19080.0,0.0,0.0,0.2279918640851974,0.0,0.0,0.0,0.0,1.0,0.0042979144491255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483591929078102,0.0805633664131164,-0.0322041697800159,0.0,0.0002313827571924,0.0,0.0,5.084989547729492,0.0,0.0,0.0,0.2696934640407562,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782697223126,-326.3924560546875,297.8656311035156,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056264004670083,-420.888916015625,299.1223449707031,0.5299851298332214,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046269763261079,-261.6117248535156,298.03814697265625,0.5299851298332214,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049493028782308,-376.4630432128906,298.40142822265625,0.5299851298332214,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967501129955,-1069.88916015625,295.93609619140625,0.5299851298332214,0.050000000745058,0.2296349555253982,292.13287353515625,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5181579589844,1.0,0.1571186631917953,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00459289550781,25.0,-2782.147216796875,-0.0,30.0129451751709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9293518066406,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.916015625,19080.0,0.0,0.0,0.1881139576435089,0.0,0.0,0.0,0.0,1.0,0.0122467847540974,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585380550764968e-05,0.0699060931801796,-0.0698955059051513,0.0,0.0001909117563627,0.0,0.0,3.960404634475708,0.0,0.0,0.0,0.2707981765270233,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782697223126,-326.3924560546875,297.8656311035156,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056264004670083,-420.888916015625,299.1223449707031,0.5299851298332214,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046269763261079,-261.6117248535156,298.03814697265625,0.5299851298332214,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049493028782308,-376.4630432128906,298.40142822265625,0.5299851298332214,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967501129955,-1069.88916015625,295.93609619140625,0.5299851298332214,0.050000000745058,0.2296349555253982,292.13287353515625,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5181579589844,1.0,0.1571186631917953,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00459289550781,25.0,-2782.147216796875,-0.0,30.0129451751709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9293518066406,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.916015625,19080.0,0.0,0.0,0.1881139576435089,0.0,0.0,0.0,0.0,1.0,0.0122467847540974,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585380550764968e-05,0.0699060931801796,-0.0698955059051513,0.0,0.0001909117563627,0.0,0.0,3.960404634475708,0.0,0.0,0.0,0.2707981765270233,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025686018168,-400.1199035644531,297.22637939453125,0.532371461391449,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066620698198676,-516.477783203125,298.80255126953125,0.532371461391449,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744325414299,-320.1239929199219,297.4286193847656,0.532371461391449,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716653682291,-460.4530944824219,297.8775939941406,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033339187502861,-1316.22705078125,294.8385925292969,0.532371461391449,0.050000000745058,0.2295291572809219,290.1596069335937,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095397949219,1.0,0.1559347063302993,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0811206400394439,27.43741226196289,25.0,-1853.0234375,-4515.49951171875,29.52066802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5822448730469,301.72467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18760.95703125,19080.0,0.0,0.0,0.1252400279045105,0.0,0.0,0.0,0.0,1.0,0.0096540432423353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740525349974632,0.1359545588493347,-0.061902031302452,0.0,0.00012710269948,0.0,0.0,7.7791337966918945,0.0,0.0,0.0,0.277688205242157,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025686018168,-400.1199035644531,297.22637939453125,0.532371461391449,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066620698198676,-516.477783203125,298.80255126953125,0.532371461391449,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744325414299,-320.1239929199219,297.4286193847656,0.532371461391449,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716653682291,-460.4530944824219,297.8775939941406,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033339187502861,-1316.22705078125,294.8385925292969,0.532371461391449,0.050000000745058,0.2295291572809219,290.1596069335937,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095397949219,1.0,0.1559347063302993,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0811206400394439,27.43741226196289,25.0,-1853.0234375,-4515.49951171875,29.52066802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5822448730469,301.72467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18760.95703125,19080.0,0.0,0.0,0.1252400279045105,0.0,0.0,0.0,0.0,1.0,0.0096540432423353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740525349974632,0.1359545588493347,-0.061902031302452,0.0,0.00012710269948,0.0,0.0,7.7791337966918945,0.0,0.0,0.0,0.277688205242157,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054062958806753,-412.9762878417969,297.3217468261719,0.5334100127220154,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069503500126302,-532.3461303710938,298.9798278808594,0.5334100127220154,0.050000000745058,0.0483779609203338,292.0683898925781,297.1499938964844,293.1499938964844,0.0055818534456193,-330.092529296875,297.5281982421875,0.5334100127220154,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059967190027236,-474.3897705078125,297.9967346191406,0.5334100127220154,0.050000000745058,0.0483779609203338,292.473876953125,297.1499938964844,293.1499938964844,0.0034754986409097,-1368.542724609375,294.8252868652344,0.5334100127220154,0.050000000745058,0.2294842153787613,289.94219970703125,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.21337890625,1.0,0.155428871512413,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1904387772083282,27.196533203125,25.0,216.1357269287109,-5457.98291015625,29.31173324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3876647949219,310.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18849.025390625,18000.0,0.0,0.0,0.099196583032608,0.0,0.0,0.0,0.0,1.0,0.0040427176281809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210920512676239,0.148946925997734,-0.0278548691421747,0.0,0.0001006719176075,0.0,0.0,8.728699684143066,0.0,0.0,0.0,0.2673408091068268,4.0,0.0,1.0
