time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.0054102479480206,-402.7273559570313,297.8197021484375,0.5343563556671143,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069706253707408,-519.9292602539062,299.4613037109375,0.5343563556671143,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055845184251666,-321.8280334472656,298.0200500488281,0.5343563556671143,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060002356767654,-462.5456237792969,298.48046875,0.5343563556671143,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034810518845915,-1335.830078125,295.3706359863281,0.5343563556671143,0.050000000745058,0.2294438183307647,290.593505859375,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.47491455078125,290.93218994140625,1.0,0.1549727916717529,1.0,1.0,0.9984758496284484,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1637911647558212,26.98008918762207,25.0,977.289794921875,-5669.07373046875,29.124059677124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2253112792969,312.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18078.84765625,18000.0,0.0,0.0,0.0824456438422203,0.0,0.0,0.0,0.0,1.0,0.0008938865503296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352628618478775,0.1368923485279083,-0.0016294814413413,0.0,8.367184636881575e-05,0.0,0.0,7.7326812744140625,0.0,0.0,0.0,0.275758683681488,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935128428041,-396.9363708496094,298.5509033203125,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071596316993236,-515.8408813476562,300.2074890136719,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056742429733276,-317.3135681152344,298.74835205078125,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061105079948902,-456.6619262695313,299.20709228515625,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056637134402,-1308.4732666015625,296.1352844238281,0.5360020399093628,0.050000000745058,0.2293748259544372,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302124023437,1.0,0.1541903913021087,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527030229568481,26.610427856445312,25.0,672.8888549804688,-4757.6025390625,28.803682327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47271728515625,309.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.951171875,18000.0,0.0,0.0,0.0551235787570476,0.0,0.0,0.0,0.0,1.0,0.001836224575527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908180549740791,0.0972113534808158,-0.0063932961784303,0.0,5.59434229217004e-05,0.0,0.0,5.371463775634766,0.0,0.0,0.0,0.2696073353290558,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935128428041,-396.9363708496094,298.5509033203125,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071596316993236,-515.8408813476562,300.2074890136719,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056742429733276,-317.3135681152344,298.74835205078125,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061105079948902,-456.6619262695313,299.20709228515625,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056637134402,-1308.4732666015625,296.1352844238281,0.5360020399093628,0.050000000745058,0.2293748259544372,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302124023437,1.0,0.1541903913021087,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527030229568481,26.610427856445312,25.0,672.8888549804688,-4757.6025390625,28.803682327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47271728515625,309.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.951171875,18000.0,0.0,0.0,0.0551235787570476,0.0,0.0,0.0,0.0,1.0,0.001836224575527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908180549740791,0.0972113534808158,-0.0063932961784303,0.0,5.59434229217004e-05,0.0,0.0,5.371463775634766,0.0,0.0,0.0,0.2696073353290558,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645211927592,-412.79595947265625,298.9045104980469,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076393941417336,-539.443603515625,300.6708984375,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607517905533,-330.06744384765625,299.1107482910156,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414921216666,-475.5190734863281,299.594482421875,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405755672603,-1355.4378662109375,296.38433837890625,0.5373629927635193,0.050000000745058,0.2293189018964767,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.525634765625,1.0,0.1535534560680389,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311017990112305,25.0,112.11559295654295,-3445.41748046875,28.544321060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18184.958984375,18000.0,0.0,0.0,0.0327031761407852,0.0,0.0,0.0,0.0,1.0,0.0054619731381535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388916581869125,0.0773775279521942,-0.0384858697652816,0.0,3.318956805742346e-05,0.0,0.0,4.201402187347412,0.0,0.0,0.0,0.2649459838867187,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645211927592,-412.79595947265625,298.9045104980469,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076393941417336,-539.443603515625,300.6708984375,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607517905533,-330.06744384765625,299.1107482910156,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414921216666,-475.5190734863281,299.594482421875,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405755672603,-1355.4378662109375,296.38433837890625,0.5373629927635193,0.050000000745058,0.2293189018964767,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.525634765625,1.0,0.1535534560680389,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311017990112305,25.0,112.11559295654295,-3445.41748046875,28.544321060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18184.958984375,18000.0,0.0,0.0,0.0327031761407852,0.0,0.0,0.0,0.0,1.0,0.0054619731381535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388916581869125,0.0773775279521942,-0.0384858697652816,0.0,3.318956805742346e-05,0.0,0.0,4.201402187347412,0.0,0.0,0.0,0.2649459838867187,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.006400722078979,-469.5191345214844,298.8388366699219,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087666297331452,-617.248046875,300.869384765625,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066338721662759,-375.4705200195313,299.0702819824219,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072204424068331,-541.5494384765625,299.6200866699219,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039455657824873,-1530.463134765625,295.9926452636719,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5544738769531,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.131591796875,1.0,0.1530344933271408,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1074624136090278,26.06808853149414,25.0,-1043.2254638671875,-4342.61083984375,28.333969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1384582519531,303.6956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17761.48046875,18000.0,0.0,0.0,0.0083569074049592,0.0,0.0,0.0,0.0,1.0,0.0059508625417947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775303244590759,0.1189960464835167,-0.0414657182991504,0.0,8.48119907459477e-06,0.0,0.0,6.443119049072266,0.0,0.0,0.0,0.2695233523845672,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.006400722078979,-469.5191345214844,298.8388366699219,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087666297331452,-617.248046875,300.869384765625,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066338721662759,-375.4705200195313,299.0702819824219,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072204424068331,-541.5494384765625,299.6200866699219,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039455657824873,-1530.463134765625,295.9926452636719,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5544738769531,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.131591796875,1.0,0.1530344933271408,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1074624136090278,26.06808853149414,25.0,-1043.2254638671875,-4342.61083984375,28.333969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1384582519531,303.6956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17761.48046875,18000.0,0.0,0.0,0.0083569074049592,0.0,0.0,0.0,0.0,1.0,0.0059508625417947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775303244590759,0.1189960464835167,-0.0414657182991504,0.0,8.48119907459477e-06,0.0,0.0,6.443119049072266,0.0,0.0,0.0,0.2695233523845672,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066283266060054,-480.5019836425781,298.9742431640625,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091481413692235,-631.0138549804688,301.1096496582031,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068704988807439,-384.0462036132813,299.2137451171875,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074860900640487,-553.5020141601562,299.78765869140625,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040919524617493,-1578.1141357421875,296.00653076171875,0.5390636324882507,0.050000000745058,0.2292504161596298,290.3487548828125,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,292.50372314453125,290.6001892089844,1.0,0.1527703702449798,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2028502523899078,25.94480323791504,25.0,426.9839782714844,-5187.9384765625,28.22724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.24560546875,309.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17802.025390625,18000.0,0.0,0.0,0.0014341736678034,0.0,0.0,0.0,0.0,1.0,0.0009172157733701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341815441846847,0.1358669251203537,-0.0016853861743584,0.0,1.4555039342667442e-06,0.0,0.0,7.559424877166748,0.0,0.0,0.0,0.2744311094284057,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.00662601320073,-472.8832702636719,299.2650756835937,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091666989028453,-621.9288940429688,301.3868408203125,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068685067817568,-377.975830078125,299.50146484375,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074854716658592,-544.8392333984375,300.0689697265625,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.004089465830475,-1552.6204833984375,296.33575439453125,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7632141113281,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.0165405273437,1.0,0.1526114046573639,1.0,1.0,0.9967551231384276,1.0,-0.4889824390411377,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1794982850551605,25.8707218170166,25.0,758.0436401367188,-5170.98095703125,28.16311836242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4007263183594,309.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17906.37890625,18000.0,0.0,0.0,0.0007985360571183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412598192691803,0.1412640810012817,-4.25770531364833e-06,0.0,8.104125868158008e-07,0.0,0.0,7.936157703399658,0.0,0.0,0.0,0.2756366729736328,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066525572910904,-467.7764892578125,299.579833984375,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092555340379476,-616.8703002929688,301.6972045898437,0.5398126244544983,0.050000000745058,0.0483224131166935,292.11669921875,297.1499938964844,293.1499938964844,0.0068987845443189,-373.9789123535156,299.8143920898437,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075254114344716,-539.3223266601562,300.3774108886719,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040923976339399,-1532.19677734375,296.68218994140625,0.5398126244544983,0.050000000745058,0.2292207330465316,291.1875915527344,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.3290710449219,1.0,0.1524300873279571,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1333796083927154,25.78632545471192,25.0,683.6128540039062,-4751.7607421875,28.09007453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4015808105469,308.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.634765625,18000.0,0.0,0.0,0.0013098106719553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231500655412674,0.1231543272733688,-4.262925358489156e-06,0.0,1.329291308138636e-06,0.0,0.0,6.898031234741211,0.0,0.0,0.0,0.2734729945659637,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067515117116272,-470.43359375,299.8046569824219,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094778919592499,-622.0639038085938,301.9520874023437,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070062652230262,-376.1949462890625,300.0414733886719,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076553896069526,-542.7689208984375,300.6092529296875,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041304379701614,-1537.0584716796875,296.8914489746094,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3861083984375,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155334472656,291.42547607421875,1.0,0.1522663235664367,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0966129824519157,25.71019172668457,25.0,407.6149291992188,-4341.92236328125,28.024188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5199584960937,306.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.822265625,18000.0,0.0,0.0,0.0025210010353475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046598926186561,0.1046641319990158,-4.2422511796758045e-06,0.0,2.5584954528312664e-06,0.0,0.0,5.813176155090332,0.0,0.0,0.0,0.270889550447464,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917694829404,-488.8151245117188,300.1090087890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.010195018723607,-649.26123046875,302.38201904296875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725348338484,-391.0299072265625,300.3573913574219,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.008091420866549,-564.5140380859375,300.9515075683594,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042803944088518,-1592.1375732421875,297.0750427246094,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.34783935546875,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633506327867508,25.57950210571289,25.0,-18.906709671020508,-3866.866943359375,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393920898437,304.4311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.716796875,18000.0,0.0,0.0,0.0080583300441503,0.0,0.0,0.0,0.0,1.0,0.0017666044877842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874002501368522,0.0932986959815025,-0.0058984421193599,0.0,8.17818090581568e-06,0.0,0.0,5.120855331420898,0.0,0.0,0.0,0.2686326503753662,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917694829404,-488.8151245117188,300.1090087890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.010195018723607,-649.26123046875,302.38201904296875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725348338484,-391.0299072265625,300.3573913574219,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.008091420866549,-564.5140380859375,300.9515075683594,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042803944088518,-1592.1375732421875,297.0750427246094,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.34783935546875,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633506327867508,25.57950210571289,25.0,-18.906709671020508,-3866.866943359375,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393920898437,304.4311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.716796875,18000.0,0.0,0.0,0.0080583300441503,0.0,0.0,0.0,0.0,1.0,0.0017666044877842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874002501368522,0.0932986959815025,-0.0058984421193599,0.0,8.17818090581568e-06,0.0,0.0,5.120855331420898,0.0,0.0,0.0,0.2686326503753662,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.00749535812065,-511.4171142578125,300.3733215332031,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110765807330608,-681.860595703125,302.79541015625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078876249492,-409.2200622558594,300.6356811523437,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115822196006,-590.96533203125,301.2608947753906,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572534970939,-1662.2598876953125,297.18682861328125,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2384338378906,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.060492169111967,25.473024368286133,25.0,-190.8994598388672,-3649.668701171875,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5366516113281,303.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0178104992955923,0.0,0.0,0.0,0.0,1.0,0.0025727360043674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841722339391708,0.0962416753172874,-0.0120694460347294,0.0,1.807539229048416e-05,0.0,0.0,5.267551898956299,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.00749535812065,-511.4171142578125,300.3733215332031,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110765807330608,-681.860595703125,302.79541015625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078876249492,-409.2200622558594,300.6356811523437,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115822196006,-590.96533203125,301.2608947753906,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572534970939,-1662.2598876953125,297.18682861328125,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2384338378906,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.060492169111967,25.473024368286133,25.0,-190.8994598388672,-3649.668701171875,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5366516113281,303.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0178104992955923,0.0,0.0,0.0,0.0,1.0,0.0025727360043674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841722339391708,0.0962416753172874,-0.0120694460347294,0.0,1.807539229048416e-05,0.0,0.0,5.267551898956299,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079298289492726,-534.77392578125,300.63824462890625,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120852440595626,-715.46630859375,303.2141418457031,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082789566367864,-428.0176696777344,300.9151916503906,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091795763000845,-618.2159423828125,301.5712890625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403403393924,-1734.9639892578125,297.2933654785156,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452575683594,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798421576619148,25.386219024658203,25.0,-226.3843688964844,-3583.881103515625,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3902893066406,302.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.0301074665039777,0.0,0.0,0.0,0.0,1.0,0.0025078367907553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888256877660751,0.1003373637795448,-0.0115116760134696,0.0,3.0555249395547435e-05,0.0,0.0,5.500496864318848,0.0,0.0,0.0,0.2691637277603149,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079298289492726,-534.77392578125,300.63824462890625,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120852440595626,-715.46630859375,303.2141418457031,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082789566367864,-428.0176696777344,300.9151916503906,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091795763000845,-618.2159423828125,301.5712890625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403403393924,-1734.9639892578125,297.2933654785156,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452575683594,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798421576619148,25.386219024658203,25.0,-226.3843688964844,-3583.881103515625,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3902893066406,302.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.0301074665039777,0.0,0.0,0.0,0.0,1.0,0.0025078367907553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888256877660751,0.1003373637795448,-0.0115116760134696,0.0,3.0555249395547435e-05,0.0,0.0,5.500496864318848,0.0,0.0,0.0,0.2691637277603149,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793820813298,-557.2238159179688,300.9139709472656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132049266248941,-747.875732421875,303.6409912109375,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087694227695465,-446.10009765625,301.2054138183594,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097785480320453,-644.4190673828125,301.8912353515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215482383966,-1804.8065185546875,297.4149169921875,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9255676269531,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155908331274986,25.315412521362305,25.0,-173.6795654296875,-3642.124755859375,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5002136230469,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.0439052544534206,0.0,0.0,0.0,0.0,1.0,0.0015156986191868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006945818662643,0.1050899699330329,-0.0043953866697847,0.0,4.455825182958506e-05,0.0,0.0,5.787138938903809,0.0,0.0,0.0,0.2701850235462188,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793820813298,-557.2238159179688,300.9139709472656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132049266248941,-747.875732421875,303.6409912109375,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087694227695465,-446.10009765625,301.2054138183594,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097785480320453,-644.4190673828125,301.8912353515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215482383966,-1804.8065185546875,297.4149169921875,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9255676269531,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155908331274986,25.315412521362305,25.0,-173.6795654296875,-3642.124755859375,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5002136230469,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.0439052544534206,0.0,0.0,0.0,0.0,1.0,0.0015156986191868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006945818662643,0.1050899699330329,-0.0043953866697847,0.0,4.455825182958506e-05,0.0,0.0,5.787138938903809,0.0,0.0,0.0,0.2701850235462188,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086041139438748,-567.5860595703125,301.0579528808594,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137971714138984,-762.9256591796875,303.8567810058594,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090159075334668,-454.4566345214844,301.3563232421875,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100826965644955,-656.5316772460938,302.0560913085937,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049089561216533,-1836.946533203125,297.4868469238281,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9067077636719,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.889892578125,1.0,0.1513481140136718,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1363607048988342,25.285062789916992,25.0,-125.40592956542967,-3706.074951171875,27.656354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1423034667969,302.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.26171875,18000.0,0.0,0.0,0.0511506274342536,0.0,0.0,0.0,0.0,1.0,0.0004056779143866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088713183999061,0.109243556857109,-0.0003722366818692,0.0,5.191138188820332e-05,0.0,0.0,6.035171031951904,0.0,0.0,0.0,0.2709943652153015,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088240914046764,-577.0890502929688,301.2061767578125,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144016072154045,-776.8473510742188,304.0731811523437,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092582013458013,-462.1323852539063,301.51123046875,0.5423779487609863,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103840120136737,-667.6693725585938,302.2240295410156,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049921944737434,-1866.232177734375,297.5678100585937,0.5423779487609863,0.050000000745058,0.2291211485862732,290.880615234375,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8736877441406,1.0,0.1512886881828308,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1570325344800949,25.257646560668945,25.0,-68.80814361572266,-3794.202392578125,27.63263511657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83544921875,303.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.404296875,18000.0,0.0,0.0,0.0585501454770565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179872155189514,0.1179914399981498,-4.225821612635627e-06,0.0,5.942095231148414e-05,0.0,0.0,6.545046329498291,0.0,0.0,0.0,0.272306740283966,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394575476646,-593.1399536132812,301.51220703125,0.5466499328613281,0.050000000745058,0.0458363145589828,291.8791198730469,297.1499938964844,293.1499938964844,0.0250735580921173,-1031.0269775390625,304.1276550292969,0.6118139624595642,0.0734883025288581,0.0642647147178649,292.1839904785156,297.1499938964844,293.1499938964844,0.009718993678689,-475.1397399902344,301.8297119140625,0.5466499328613281,0.050000000745058,0.0356504693627357,292.1123046875,297.1499938964844,293.1499938964844,0.0109642064198851,-686.5831298828125,302.5657958984375,0.5466499328613281,0.050000000745058,0.0482678487896919,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413550972938,-1914.673095703125,297.7544860839844,0.5466499328613281,0.050000000745058,0.2289618849754333,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.89208984375,1.0,0.1514515578746795,1.0,1.0,0.9937431812286376,1.0,-0.5075889229774475,0.2148715853691101,0.292717307806015,0.08527622371912,0.0,0.0,0.1928043663501739,24.55821228027344,25.0,20.43964195251465,-4012.468994140625,28.6359977722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3833312988281,303.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6328125,18000.0,0.0,0.0,0.073305957019329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366423368453979,0.1366465985774994,-4.254805844539078e-06,0.0,7.439623004756868e-05,0.0,0.0,7.662901401519775,0.0,0.0,0.0,0.2752604484558105,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394575476646,-593.1399536132812,301.51220703125,0.5466499328613281,0.050000000745058,0.0458363145589828,291.8791198730469,297.1499938964844,293.1499938964844,0.0250735580921173,-1031.0269775390625,304.1276550292969,0.6118139624595642,0.0734883025288581,0.0642647147178649,292.1839904785156,297.1499938964844,293.1499938964844,0.009718993678689,-475.1397399902344,301.8297119140625,0.5466499328613281,0.050000000745058,0.0356504693627357,292.1123046875,297.1499938964844,293.1499938964844,0.0109642064198851,-686.5831298828125,302.5657958984375,0.5466499328613281,0.050000000745058,0.0482678487896919,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413550972938,-1914.673095703125,297.7544860839844,0.5466499328613281,0.050000000745058,0.2289618849754333,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.89208984375,1.0,0.1514515578746795,1.0,1.0,0.9937431812286376,1.0,-0.5075889229774475,0.2148715853691101,0.292717307806015,0.08527622371912,0.0,0.0,0.1928043663501739,24.55821228027344,25.0,20.43964195251465,-4012.468994140625,28.6359977722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3833312988281,303.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6328125,18000.0,0.0,0.0,0.073305957019329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366423368453979,0.1366465985774994,-4.254805844539078e-06,0.0,7.439623004756868e-05,0.0,0.0,7.662901401519775,0.0,0.0,0.0,0.2752604484558105,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096546579152345,-607.8136596679688,301.8168640136719,0.5516881942749023,0.050000000745058,0.0458006635308265,291.9388427734375,297.1499938964844,293.1499938964844,0.043496087193489,-1359.5579833984375,304.1048889160156,0.6762354969978333,0.093629352748394,0.0850584730505943,292.1943359375,297.1499938964844,293.1499938964844,0.0101836239919066,-487.0715942382813,302.1466369628906,0.5516881942749023,0.050000000745058,0.035622738301754,292.12310791015625,297.1499938964844,293.1499938964844,0.0115596754476428,-704.0135498046875,302.905029296875,0.5516881942749023,0.050000000745058,0.048230305314064,292.580322265625,297.1499938964844,293.1499938964844,0.0052760909311473,-1956.2479248046875,297.94244384765625,0.5516881942749023,0.050000000745058,0.2287838011980056,290.9147644042969,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.92340087890625,1.0,0.1520505249500274,1.0,1.0,0.993312656879425,1.0,-0.5322093367576599,0.225113034248352,0.3070963025093078,0.0905618146061897,0.0,0.0,0.2222328633069992,23.808109283447266,25.0,54.96998596191406,-4261.5126953125,30.11898803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1207580566406,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.951171875,18000.0,0.0,0.0,0.0875802487134933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539205908775329,0.1539248675107956,-4.286122020857874e-06,0.0,8.888282172847539e-05,0.0,0.0,8.733000755310059,0.0,0.0,0.0,0.278177946805954,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096546579152345,-607.8136596679688,301.8168640136719,0.5516881942749023,0.050000000745058,0.0458006635308265,291.9388427734375,297.1499938964844,293.1499938964844,0.043496087193489,-1359.5579833984375,304.1048889160156,0.6762354969978333,0.093629352748394,0.0850584730505943,292.1943359375,297.1499938964844,293.1499938964844,0.0101836239919066,-487.0715942382813,302.1466369628906,0.5516881942749023,0.050000000745058,0.035622738301754,292.12310791015625,297.1499938964844,293.1499938964844,0.0115596754476428,-704.0135498046875,302.905029296875,0.5516881942749023,0.050000000745058,0.048230305314064,292.580322265625,297.1499938964844,293.1499938964844,0.0052760909311473,-1956.2479248046875,297.94244384765625,0.5516881942749023,0.050000000745058,0.2287838011980056,290.9147644042969,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.92340087890625,1.0,0.1520505249500274,1.0,1.0,0.993312656879425,1.0,-0.5322093367576599,0.225113034248352,0.3070963025093078,0.0905618146061897,0.0,0.0,0.2222328633069992,23.808109283447266,25.0,54.96998596191406,-4261.5126953125,30.11898803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1207580566406,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.951171875,18000.0,0.0,0.0,0.0875802487134933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539205908775329,0.1539248675107956,-4.286122020857874e-06,0.0,8.888282172847539e-05,0.0,0.0,8.733000755310059,0.0,0.0,0.0,0.278177946805954,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100686205551028,-621.0120849609375,302.1158752441406,0.5549911856651306,0.050000000745058,0.0457783378660678,292.0106506347656,297.1499938964844,293.1499938964844,0.0576007664203643,-1606.959228515625,304.0967102050781,0.7215026617050171,0.1097672656178474,0.1010179817676544,292.2060852050781,297.1499938964844,293.1499938964844,0.0106505071744322,-497.83538818359375,302.4574890136719,0.5549911856651306,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.0121691729873418,-719.8338623046875,303.23779296875,0.5549911856651306,0.050000000745058,0.0482067912817001,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980713710188,-1991.2069091796875,298.126708984375,0.5549911856651306,0.050000000745058,0.2286722660064697,290.9670715332031,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827575683594,1.0,0.1528545916080474,1.0,1.0,0.9930948615074158,1.0,-0.5511536002159119,0.2330379635095596,0.3181156516075134,0.0945993959903717,0.0,0.0,0.2435103207826614,23.368724822998047,25.0,93.8135986328125,-4485.2568359375,31.420917510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253295898437,303.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.595703125,18000.0,0.0,0.0,0.1008956655859947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688842922449112,0.1688886135816574,-4.31703756476054e-06,0.0,0.0001023962759063,0.0,0.0,9.69123649597168,0.0,0.0,0.0,0.2808308899402618,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100686205551028,-621.0120849609375,302.1158752441406,0.5549911856651306,0.050000000745058,0.0457783378660678,292.0106506347656,297.1499938964844,293.1499938964844,0.0576007664203643,-1606.959228515625,304.0967102050781,0.7215026617050171,0.1097672656178474,0.1010179817676544,292.2060852050781,297.1499938964844,293.1499938964844,0.0106505071744322,-497.83538818359375,302.4574890136719,0.5549911856651306,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.0121691729873418,-719.8338623046875,303.23779296875,0.5549911856651306,0.050000000745058,0.0482067912817001,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980713710188,-1991.2069091796875,298.126708984375,0.5549911856651306,0.050000000745058,0.2286722660064697,290.9670715332031,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827575683594,1.0,0.1528545916080474,1.0,1.0,0.9930948615074158,1.0,-0.5511536002159119,0.2330379635095596,0.3181156516075134,0.0945993959903717,0.0,0.0,0.2435103207826614,23.368724822998047,25.0,93.8135986328125,-4485.2568359375,31.420917510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253295898437,303.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.595703125,18000.0,0.0,0.0,0.1008956655859947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688842922449112,0.1688886135816574,-4.31703756476054e-06,0.0,0.0001023962759063,0.0,0.0,9.69123649597168,0.0,0.0,0.0,0.2808308899402618,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104739740490913,-632.625,302.4068298339844,0.5573878288269043,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689882636070251,-1815.9166259765625,304.0956115722656,0.7535338401794434,0.1239358633756637,0.1148262917995452,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118974164128,-507.3501586914063,302.759765625,0.5573878288269043,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127844009548425,-733.9500122070312,303.5614318847656,0.5573878288269043,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056451819837,-2019.4510498046875,298.3085021972656,0.5573878288269043,0.050000000745058,0.2285936921834945,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0591125488281,1.0,0.1537933647632599,1.0,1.0,0.9928770065307616,1.0,-0.5675774812698364,0.2399394661188125,0.327638030052185,0.0980853736400604,0.0,0.0,0.2528824508190155,23.085840225219727,25.0,108.3403091430664,-4649.201171875,32.67578887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863647460937,303.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.39453125,18000.0,0.0,0.0,0.1127114593982696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772690862417221,0.1772734224796295,-4.339933639130322e-06,0.0,0.0001143878034781,0.0,0.0,10.251457214355469,0.0,0.0,0.0,0.2824490964412689,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104739740490913,-632.625,302.4068298339844,0.5573878288269043,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689882636070251,-1815.9166259765625,304.0956115722656,0.7535338401794434,0.1239358633756637,0.1148262917995452,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118974164128,-507.3501586914063,302.759765625,0.5573878288269043,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127844009548425,-733.9500122070312,303.5614318847656,0.5573878288269043,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056451819837,-2019.4510498046875,298.3085021972656,0.5573878288269043,0.050000000745058,0.2285936921834945,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0591125488281,1.0,0.1537933647632599,1.0,1.0,0.9928770065307616,1.0,-0.5675774812698364,0.2399394661188125,0.327638030052185,0.0980853736400604,0.0,0.0,0.2528824508190155,23.085840225219727,25.0,108.3403091430664,-4649.201171875,32.67578887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863647460937,303.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.39453125,18000.0,0.0,0.0,0.1127114593982696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772690862417221,0.1772734224796295,-4.339933639130322e-06,0.0,0.0001143878034781,0.0,0.0,10.251457214355469,0.0,0.0,0.0,0.2824490964412689,4.0,0.0,1.0
