time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106796948239207,-638.2818603515625,302.5477600097656,0.5583342909812927,0.050000000745058,0.045756496489048,292.1188049316406,297.1499938964844,293.1499938964844,0.0740100443363189,-1910.78271484375,304.09637451171875,0.7680325508117676,0.1304439306259155,0.1211531013250351,292.2266540527344,297.1499938964844,293.1499938964844,0.01134764123708,-511.9967956542969,302.90643310546875,0.5583342909812927,0.050000000745058,0.0355883873999118,292.15478515625,297.1499938964844,293.1499938964844,0.013103537261486,-740.8800659179688,303.71905517578125,0.5583342909812927,0.050000000745058,0.0481837950646877,292.6204528808594,297.1499938964844,293.1499938964844,0.0055566877126693,-2032.6395263671875,298.3947448730469,0.5583342909812927,0.050000000745058,0.2285631746053695,291.07940673828125,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.09423828125,1.0,0.1542973220348358,1.0,1.0,0.9927681088447572,1.0,-0.57511305809021,0.2431155890226364,0.3319974541664123,0.0996805503964424,0.0,0.0,0.2538734376430511,22.986003875732425,25.0,102.95791625976562,-4708.68994140625,33.29290008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1727294921875,303.885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.958984375,18000.0,0.0,0.0,0.1178934499621391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788075119256973,0.1788118481636047,-4.346376499597682e-06,0.0,0.0001196468583657,0.0,0.0,10.360404014587402,0.0,0.0,0.0,0.2827920019626617,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108912903815507,-644.0399780273438,302.6853942871094,0.5591356158256531,0.050000000745058,0.045751366764307,292.1539306640625,297.1499938964844,293.1499938964844,0.0786935240030288,-2000.5101318359373,304.0976257324219,0.7816137671470642,0.1366027295589447,0.127137616276741,292.23406982421875,297.1499938964844,293.1499938964844,0.0115911932662129,-516.7315063476562,303.0499572753906,0.5591356158256531,0.050000000745058,0.0355843976140022,292.16192626953125,297.1499938964844,293.1499938964844,0.0134362112730741,-747.9512329101562,303.8738708496094,0.5591356158256531,0.050000000745058,0.0481783933937549,292.62957763671875,297.1499938964844,293.1499938964844,0.0056074159219861,-2045.949951171875,298.4765625,0.5591356158256531,0.050000000745058,0.2285375595092773,291.1119384765625,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1243591308594,1.0,0.1548171490430832,1.0,1.0,0.9926905035972596,1.0,-0.5822470188140869,0.2461274713277816,0.336119532585144,0.1011878997087478,0.0,0.0,0.2531206011772156,22.909168243408203,25.0,91.54548645019533,-4756.99365234375,33.90251159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2936096191406,303.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1225218251347541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789483875036239,0.1789527386426925,-4.349547452875413e-06,0.0,0.0001243440783582,0.0,0.0,10.376380920410156,0.0,0.0,0.0,0.2828737199306488,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361673429608,-656.0335693359375,302.9514465332031,0.5604564547538757,0.050000000745058,0.0457429960370063,292.2212829589844,297.1499938964844,293.1499938964844,0.087367944419384,-2169.009033203125,304.1006164550781,0.8061076998710632,0.1481779366731643,0.1383014172315597,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065564453601,-526.6010131835938,303.3285217285156,0.5604564547538757,0.050000000745058,0.0355778858065605,292.17657470703125,297.1499938964844,293.1499938964844,0.0140084186568856,-760.2692260742188,304.14703369140625,0.5611565113067627,0.052163079380989,0.048315268009901,292.6481018066406,297.1499938964844,293.1499938964844,0.005709150340408,-2073.596923828125,298.6264038085937,0.5604564547538757,0.050000000745058,0.2284957319498062,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558910459280014,1.0,1.0,0.9925353527069092,1.0,-0.5957402586936951,0.2518434226512909,0.3438968360424042,0.1040219962596893,0.0,0.0,0.2483339011669159,22.7998104095459,25.0,60.13710021972656,-4833.34228515625,35.1146125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6255798339844,304.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.025390625,18000.0,0.0,0.0,0.1299972385168075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764416247606277,0.1764459609985351,-4.348341008153511e-06,0.0,0.0001319306757068,0.0,0.0,10.220147132873535,0.0,0.0,0.0,0.2824952900409698,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361673429608,-656.0335693359375,302.9514465332031,0.5604564547538757,0.050000000745058,0.0457429960370063,292.2212829589844,297.1499938964844,293.1499938964844,0.087367944419384,-2169.009033203125,304.1006164550781,0.8061076998710632,0.1481779366731643,0.1383014172315597,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065564453601,-526.6010131835938,303.3285217285156,0.5604564547538757,0.050000000745058,0.0355778858065605,292.17657470703125,297.1499938964844,293.1499938964844,0.0140084186568856,-760.2692260742188,304.14703369140625,0.5611565113067627,0.052163079380989,0.048315268009901,292.6481018066406,297.1499938964844,293.1499938964844,0.005709150340408,-2073.596923828125,298.6264038085937,0.5604564547538757,0.050000000745058,0.2284957319498062,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558910459280014,1.0,1.0,0.9925353527069092,1.0,-0.5957402586936951,0.2518434226512909,0.3438968360424042,0.1040219962596893,0.0,0.0,0.2483339011669159,22.7998104095459,25.0,60.13710021972656,-4833.34228515625,35.1146125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6255798339844,304.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.025390625,18000.0,0.0,0.0,0.1299972385168075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764416247606277,0.1764459609985351,-4.348341008153511e-06,0.0,0.0001319306757068,0.0,0.0,10.220147132873535,0.0,0.0,0.0,0.2824952900409698,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118138808757066,-668.888427734375,303.20684814453125,0.5666835308074951,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952537283301353,-2323.389404296875,304.1039428710937,0.8313848972320557,0.1582414358854293,0.1482404917478561,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632694154977,-537.147705078125,303.59686279296875,0.5666835308074951,0.050000000745058,0.0355483852326869,292.2045593261719,297.1499938964844,293.1499938964844,0.0240539275109767,-1005.9230346679688,304.1309509277344,0.6291779279708862,0.071215733885765,0.0640596598386764,292.6669921875,297.1499938964844,293.1499938964844,0.0058089727535843,-2102.757568359375,298.7547912597656,0.5666835308074951,0.050000000745058,0.2283062785863876,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.17266845703125,1.0,0.157323732972145,1.0,1.0,0.9923802018165588,1.0,-0.6262515783309937,0.2649077773094177,0.3613438010215759,0.1102303862571716,0.0,0.0,0.2431601583957672,22.046545028686523,25.0,-2.904247283935547,-4962.00390625,37.43547439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0415344238281,304.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0546875,18000.0,0.0,0.0,0.1351201385259628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725760102272033,0.1725803464651107,-4.341447493061423e-06,0.0,0.0001371297548757,0.0,0.0,9.96882438659668,0.0,0.0,0.0,0.2818262875080108,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118138808757066,-668.888427734375,303.20684814453125,0.5666835308074951,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952537283301353,-2323.389404296875,304.1039428710937,0.8313848972320557,0.1582414358854293,0.1482404917478561,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632694154977,-537.147705078125,303.59686279296875,0.5666835308074951,0.050000000745058,0.0355483852326869,292.2045593261719,297.1499938964844,293.1499938964844,0.0240539275109767,-1005.9230346679688,304.1309509277344,0.6291779279708862,0.071215733885765,0.0640596598386764,292.6669921875,297.1499938964844,293.1499938964844,0.0058089727535843,-2102.757568359375,298.7547912597656,0.5666835308074951,0.050000000745058,0.2283062785863876,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.17266845703125,1.0,0.157323732972145,1.0,1.0,0.9923802018165588,1.0,-0.6262515783309937,0.2649077773094177,0.3613438010215759,0.1102303862571716,0.0,0.0,0.2431601583957672,22.046545028686523,25.0,-2.904247283935547,-4962.00390625,37.43547439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0415344238281,304.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0546875,18000.0,0.0,0.0,0.1351201385259628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725760102272033,0.1725803464651107,-4.341447493061423e-06,0.0,0.0001371297548757,0.0,0.0,9.96882438659668,0.0,0.0,0.0,0.2818262875080108,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123652033507823,-684.0640258789062,303.45294189453125,0.5713360905647278,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.1022510081529617,-2459.984619140625,304.1076354980469,0.8512442708015442,0.166643813252449,0.1564735025167465,292.28179931640625,297.1499938964844,293.1499938964844,0.0133079653605818,-549.5320434570312,303.8565979003906,0.5713360905647278,0.050000000745058,0.0355274118483066,292.2528076171875,297.1499938964844,293.1499938964844,0.0363908074796199,-1233.4708251953125,304.1169128417969,0.6776448488235474,0.0854059755802154,0.0783891528844833,292.6869812011719,297.1499938964844,293.1499938964844,0.005916844587773,-2137.721923828125,298.8525390625,0.5713360905647278,0.050000000745058,0.2281715869903564,291.141845703125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1350402832031,1.0,0.1590156257152557,1.0,1.0,0.9923115372657776,1.0,-0.6531113386154175,0.276486724615097,0.3766246438026428,0.1156563460826873,0.0,0.0,0.2463155090808868,21.55887794494629,25.0,-43.03290557861328,-5134.6767578125,39.77238464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4831848144531,304.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.265625,18000.0,0.0,0.0,0.1382529139518737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730938851833343,0.1730982214212417,-4.338010967330774e-06,0.0,0.0001403091300744,0.0,0.0,9.992632865905762,0.0,0.0,0.0,0.2818487882614136,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123652033507823,-684.0640258789062,303.45294189453125,0.5713360905647278,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.1022510081529617,-2459.984619140625,304.1076354980469,0.8512442708015442,0.166643813252449,0.1564735025167465,292.28179931640625,297.1499938964844,293.1499938964844,0.0133079653605818,-549.5320434570312,303.8565979003906,0.5713360905647278,0.050000000745058,0.0355274118483066,292.2528076171875,297.1499938964844,293.1499938964844,0.0363908074796199,-1233.4708251953125,304.1169128417969,0.6776448488235474,0.0854059755802154,0.0783891528844833,292.6869812011719,297.1499938964844,293.1499938964844,0.005916844587773,-2137.721923828125,298.8525390625,0.5713360905647278,0.050000000745058,0.2281715869903564,291.141845703125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1350402832031,1.0,0.1590156257152557,1.0,1.0,0.9923115372657776,1.0,-0.6531113386154175,0.276486724615097,0.3766246438026428,0.1156563460826873,0.0,0.0,0.2463155090808868,21.55887794494629,25.0,-43.03290557861328,-5134.6767578125,39.77238464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4831848144531,304.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.265625,18000.0,0.0,0.0,0.1382529139518737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730938851833343,0.1730982214212417,-4.338010967330774e-06,0.0,0.0001403091300744,0.0,0.0,9.992632865905762,0.0,0.0,0.0,0.2818487882614136,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129306716844439,-698.35009765625,303.6938781738281,0.5742959380149841,0.050000000745058,0.0456614941358566,292.4166259765625,297.1499938964844,293.1499938964844,0.1084433645009994,-2579.01416015625,304.1114501953125,0.8677449822425842,0.1741114556789398,0.1637178212404251,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751639217138,-561.2098388671875,304.1109924316406,0.5742959380149841,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470643378794193,-1418.124755859375,304.1103210449219,0.7147799730300903,0.0972404778003692,0.090035080909729,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162926092743,-2168.771728515625,298.94488525390625,0.5742959380149841,0.050000000745058,0.2280886173248291,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1155700683594,1.0,0.1608213186264038,1.0,1.0,0.9922428727149964,1.0,-0.6756475567817688,0.2862686216831207,0.389378935098648,0.1201596483588218,0.0,0.0,0.2526054978370666,21.3126277923584,25.0,-27.34067344665528,-5337.54931640625,42.00942611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8987731933594,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.328125,18000.0,0.0,0.0,0.139916643500328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771481335163116,0.177152469754219,-4.343516138760606e-06,0.0,0.0001419976033503,0.0,0.0,10.252288818359377,0.0,0.0,0.0,0.2825226783752441,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129306716844439,-698.35009765625,303.6938781738281,0.5742959380149841,0.050000000745058,0.0456614941358566,292.4166259765625,297.1499938964844,293.1499938964844,0.1084433645009994,-2579.01416015625,304.1114501953125,0.8677449822425842,0.1741114556789398,0.1637178212404251,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751639217138,-561.2098388671875,304.1109924316406,0.5742959380149841,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470643378794193,-1418.124755859375,304.1103210449219,0.7147799730300903,0.0972404778003692,0.090035080909729,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162926092743,-2168.771728515625,298.94488525390625,0.5742959380149841,0.050000000745058,0.2280886173248291,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1155700683594,1.0,0.1608213186264038,1.0,1.0,0.9922428727149964,1.0,-0.6756475567817688,0.2862686216831207,0.389378935098648,0.1201596483588218,0.0,0.0,0.2526054978370666,21.3126277923584,25.0,-27.34067344665528,-5337.54931640625,42.00942611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8987731933594,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.328125,18000.0,0.0,0.0,0.139916643500328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771481335163116,0.177152469754219,-4.343516138760606e-06,0.0,0.0001419976033503,0.0,0.0,10.252288818359377,0.0,0.0,0.0,0.2825226783752441,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132095962762832,-704.8426513671875,303.812255859375,0.5761356353759766,0.050000000745058,0.0456513948738575,292.4465637207031,297.1499938964844,293.1499938964844,0.1112489178776741,-2632.2919921875,304.11334228515625,0.8760424256324768,0.1775221973657608,0.1670443415641784,292.3074951171875,297.1499938964844,293.1499938964844,0.0152113083750009,-588.4324340820312,304.1452331542969,0.5872611403465271,0.0564069859683513,0.0372627414762973,292.3334655761719,297.1499938964844,293.1499938964844,0.0517972521483898,-1500.8499755859375,304.10894775390625,0.7294734120368958,0.1026449352502822,0.0952782556414604,292.7188720703125,297.1499938964844,293.1499938964844,0.0060600023716688,-2181.72021484375,298.99139404296875,0.5761356353759766,0.050000000745058,0.2280381619930267,291.1141662597656,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.11383056640625,1.0,0.1617743968963623,1.0,1.0,0.9922085404396056,1.0,-0.6879553198814392,0.2916489541530609,0.3963063657283783,0.1225707456469535,0.0,0.0,0.255335658788681,21.151023864746094,25.0,-16.69413948059082,-5439.31396484375,43.24066925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08563232421875,304.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.939453125,18000.0,0.0,0.0,0.1403594017028808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791479438543319,0.1791522949934005,-4.347523827163968e-06,0.0,0.0001424469519406,0.0,0.0,10.383919715881348,0.0,0.0,0.0,0.2828834056854248,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.013490917161107,-711.169189453125,303.9289245605469,0.579266369342804,0.050000000745058,0.0456345714628696,292.4766845703125,297.1499938964844,293.1499938964844,0.1138249039649963,-2680.91845703125,304.1153259277344,0.8855834007263184,0.1805165559053421,0.1700650006532669,292.3221435546875,297.1499938964844,293.1499938964844,0.0197304990142583,-674.3055419921875,304.1378479003906,0.6199936866760254,0.0642097890377044,0.0427078232169151,292.3598022460937,297.1499938964844,293.1499938964844,0.0562385395169258,-1579.69189453125,304.1083374023437,0.7443257570266724,0.1078172624111175,0.1002641320228576,292.7298278808594,297.1499938964844,293.1499938964844,0.006100385915488,-2193.657470703125,299.0357971191406,0.579266369342804,0.050000000745058,0.2279541343450546,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1097717285156,1.0,0.1628262847661972,1.0,1.0,0.9922384023666382,1.0,-0.703977644443512,0.2986719310283661,0.4053056836128235,0.1257026344537735,0.0,0.0,0.2581123411655426,20.84407424926757,25.0,-18.89727210998535,-5548.42724609375,44.770774841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2548522949219,304.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.26171875,18000.0,0.0,0.0,0.1406230628490448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181009292602539,0.1810136437416076,-4.351436473370995e-06,0.0,0.0001427145325578,0.0,0.0,10.507256507873535,0.0,0.0,0.0,0.2832286059856415,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140359448269009,-723.3475952148438,304.1473693847656,0.5839487910270691,0.0507071353495121,0.0456305854022502,292.5364990234375,297.1499938964844,293.1499938964844,0.1182408854365348,-2763.798095703125,304.1195373535156,0.9006150364875793,0.1854479312896728,0.1750079542398452,292.3646545410156,297.1499938964844,293.1499938964844,0.0295220352709293,-821.3212890625,304.1257019042969,0.6653633713722229,0.0765862390398979,0.0519906766712665,292.41033935546875,297.1499938964844,293.1499938964844,0.0645050406455993,-1730.351806640625,304.1084899902344,0.7715572118759155,0.1175855547189712,0.1096625700592994,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796614900231,-2218.040771484375,299.1112670898437,0.5838484168052673,0.050000000745058,0.2278347760438919,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650526970624923,1.0,1.0,0.9922981262207032,1.0,-0.7321828007698059,0.3110985457897186,0.4210842251777649,0.1311808228492736,0.0,0.0,0.2668921053409576,20.459793090820312,25.0,-23.122234344482425,-5768.97314453125,47.76822662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53204345703125,305.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.11328125,18000.0,0.0,0.0,0.140849232673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864507496356964,0.1864551156759262,-4.360755156085361e-06,0.0,0.0001429440744686,0.0,0.0,10.864934921264648,0.0,0.0,0.0,0.2842097580432892,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140359448269009,-723.3475952148438,304.1473693847656,0.5839487910270691,0.0507071353495121,0.0456305854022502,292.5364990234375,297.1499938964844,293.1499938964844,0.1182408854365348,-2763.798095703125,304.1195373535156,0.9006150364875793,0.1854479312896728,0.1750079542398452,292.3646545410156,297.1499938964844,293.1499938964844,0.0295220352709293,-821.3212890625,304.1257019042969,0.6653633713722229,0.0765862390398979,0.0519906766712665,292.41033935546875,297.1499938964844,293.1499938964844,0.0645050406455993,-1730.351806640625,304.1084899902344,0.7715572118759155,0.1175855547189712,0.1096625700592994,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796614900231,-2218.040771484375,299.1112670898437,0.5838484168052673,0.050000000745058,0.2278347760438919,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650526970624923,1.0,1.0,0.9922981262207032,1.0,-0.7321828007698059,0.3110985457897186,0.4210842251777649,0.1311808228492736,0.0,0.0,0.2668921053409576,20.459793090820312,25.0,-23.122234344482425,-5768.97314453125,47.76822662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53204345703125,305.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.11328125,18000.0,0.0,0.0,0.140849232673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864507496356964,0.1864551156759262,-4.360755156085361e-06,0.0,0.0001429440744686,0.0,0.0,10.864934921264648,0.0,0.0,0.0,0.2842097580432892,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204993728548288,-884.2515258789062,304.13720703125,0.6342296004295349,0.0644648149609565,0.0558570213615894,292.59375,297.1499938964844,293.1499938964844,0.1217125505208969,-2828.290283203125,304.1239013671875,0.9193513989448548,0.18937349319458,0.1788198202848434,292.41131591796875,297.1499938964844,293.1499938964844,0.0386831164360046,-940.8989868164062,304.1186218261719,0.7065930962562561,0.0870234370231628,0.059515755623579,292.4581298828125,297.1499938964844,293.1499938964844,0.0719320178031921,-1869.8380126953125,304.1099548339844,0.8013497591018677,0.1266294568777084,0.1183479875326156,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450529076159,-2237.903076171875,299.1769104003906,0.5915831923484802,0.050000000745058,0.2276428937911987,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.0738830566406,1.0,0.1675998121500015,1.0,1.0,0.9923577904701232,1.0,-0.7682523727416992,0.3271284103393554,0.4411239624023437,0.1380733102560043,0.0,0.0,0.2774746119976043,19.76400756835937,25.0,-27.959482192993164,-6026.83935546875,51.57078170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166442871094,305.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.306640625,18000.0,0.0,0.0,0.1410715132951736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193797618150711,0.1938019841909408,-4.374755917524453e-06,0.0,0.0001431696582585,0.0,0.0,11.356270790100098,0.0,0.0,0.0,0.2855643928050995,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204993728548288,-884.2515258789062,304.13720703125,0.6342296004295349,0.0644648149609565,0.0558570213615894,292.59375,297.1499938964844,293.1499938964844,0.1217125505208969,-2828.290283203125,304.1239013671875,0.9193513989448548,0.18937349319458,0.1788198202848434,292.41131591796875,297.1499938964844,293.1499938964844,0.0386831164360046,-940.8989868164062,304.1186218261719,0.7065930962562561,0.0870234370231628,0.059515755623579,292.4581298828125,297.1499938964844,293.1499938964844,0.0719320178031921,-1869.8380126953125,304.1099548339844,0.8013497591018677,0.1266294568777084,0.1183479875326156,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450529076159,-2237.903076171875,299.1769104003906,0.5915831923484802,0.050000000745058,0.2276428937911987,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.0738830566406,1.0,0.1675998121500015,1.0,1.0,0.9923577904701232,1.0,-0.7682523727416992,0.3271284103393554,0.4411239624023437,0.1380733102560043,0.0,0.0,0.2774746119976043,19.76400756835937,25.0,-27.959482192993164,-6026.83935546875,51.57078170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166442871094,305.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.306640625,18000.0,0.0,0.0,0.1410715132951736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193797618150711,0.1938019841909408,-4.374755917524453e-06,0.0,0.0001431696582585,0.0,0.0,11.356270790100098,0.0,0.0,0.0,0.2855643928050995,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0277607068419456,-1030.16259765625,304.1295471191406,0.6735692620277405,0.0738158896565437,0.064945675432682,292.6387023925781,297.1499938964844,293.1499938964844,0.1257257312536239,-2902.94921875,304.1258544921875,0.9385517239570618,0.1943349689245224,0.183183267712593,292.4571228027344,297.1499938964844,293.1499938964844,0.0471522435545921,-1048.89404296875,304.11505126953125,0.7380090951919556,0.0964499861001968,0.0662435665726661,292.5032958984375,297.1499938964844,293.1499938964844,0.0787440463900566,-2000.841064453125,304.1119689941406,0.826373815536499,0.1349974870681762,0.1263910830020904,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037662766873,-2256.43798828125,299.2272644042969,0.5980054140090942,0.050000000745058,0.2274914383888244,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704040020704269,1.0,1.0,0.9925954341888428,1.0,-0.8019434213638306,0.3421925604343414,0.4597508609294891,0.1444926112890243,0.0,0.0,0.2920581102371216,19.27014541625977,25.0,-26.086647033691406,-6301.525390625,55.56498336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987365722656,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.654296875,18000.0,0.0,0.0,0.1417871713638305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041720300912857,0.2041764259338379,-4.394271400087746e-06,0.0,0.0001438959443476,0.0,0.0,12.059531211853027,0.0,0.0,0.0,0.2875081896781921,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0277607068419456,-1030.16259765625,304.1295471191406,0.6735692620277405,0.0738158896565437,0.064945675432682,292.6387023925781,297.1499938964844,293.1499938964844,0.1257257312536239,-2902.94921875,304.1258544921875,0.9385517239570618,0.1943349689245224,0.183183267712593,292.4571228027344,297.1499938964844,293.1499938964844,0.0471522435545921,-1048.89404296875,304.11505126953125,0.7380090951919556,0.0964499861001968,0.0662435665726661,292.5032958984375,297.1499938964844,293.1499938964844,0.0787440463900566,-2000.841064453125,304.1119689941406,0.826373815536499,0.1349974870681762,0.1263910830020904,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037662766873,-2256.43798828125,299.2272644042969,0.5980054140090942,0.050000000745058,0.2274914383888244,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704040020704269,1.0,1.0,0.9925954341888428,1.0,-0.8019434213638306,0.3421925604343414,0.4597508609294891,0.1444926112890243,0.0,0.0,0.2920581102371216,19.27014541625977,25.0,-26.086647033691406,-6301.525390625,55.56498336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987365722656,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.654296875,18000.0,0.0,0.0,0.1417871713638305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041720300912857,0.2041764259338379,-4.394271400087746e-06,0.0,0.0001438959443476,0.0,0.0,12.059531211853027,0.0,0.0,0.0,0.2875081896781921,4.0,0.0,1.0
285780,292.4958190917969,297.1499938964844,293.1499938964844,0.0343491025269031,-1141.0244140625,304.1256103515625,0.7051008343696594,0.0816326811909675,0.0722134485840797,292.676513671875,297.1499938964844,293.1499938964844,0.1300713121891021,-2983.097900390625,304.12664794921875,0.9559788107872008,0.1996111720800399,0.1881335079669952,292.5011291503906,297.1499938964844,293.1499938964844,0.0546985641121864,-1146.747802734375,304.1141967773437,0.7649378180503845,0.1050762310624122,0.0723904445767402,292.5460205078125,297.1499938964844,293.1499938964844,0.0848635137081146,-2119.9677734375,304.1144714355469,0.8473616242408752,0.1427205801010131,0.1338223814964294,292.82818603515625,297.1499938964844,293.1499938964844,0.006348555907607,-2269.563232421875,299.2729187011719,0.6029597520828247,0.050000000745058,0.2273789793252945,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.173354685306549,1.0,1.0,0.9928330779075624,1.0,-0.8327685594558716,0.3560510873794555,0.476717472076416,0.1503597795963287,0.0,0.0,0.3066716194152832,18.96430969238281,25.0,-9.731014251708984,-6567.376953125,59.64772415161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78436279296875,305.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.734375,18000.0,0.0,0.0,0.1433364897966385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160741984844207,0.2160786241292953,-4.42034888692433e-06,0.0,0.0001454683224437,0.0,0.0,12.891579627990724,0.0,0.0,0.0,0.2898406386375427,4.0,0.0,1.0
285840,292.4958190917969,297.1499938964844,293.1499938964844,0.0343491025269031,-1141.0244140625,304.1256103515625,0.7051008343696594,0.0816326811909675,0.0722134485840797,292.676513671875,297.1499938964844,293.1499938964844,0.1300713121891021,-2983.097900390625,304.12664794921875,0.9559788107872008,0.1996111720800399,0.1881335079669952,292.5011291503906,297.1499938964844,293.1499938964844,0.0546985641121864,-1146.747802734375,304.1141967773437,0.7649378180503845,0.1050762310624122,0.0723904445767402,292.5460205078125,297.1499938964844,293.1499938964844,0.0848635137081146,-2119.9677734375,304.1144714355469,0.8473616242408752,0.1427205801010131,0.1338223814964294,292.82818603515625,297.1499938964844,293.1499938964844,0.006348555907607,-2269.563232421875,299.2729187011719,0.6029597520828247,0.050000000745058,0.2273789793252945,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.173354685306549,1.0,1.0,0.9928330779075624,1.0,-0.8327685594558716,0.3560510873794555,0.476717472076416,0.1503597795963287,0.0,0.0,0.3066716194152832,18.96430969238281,25.0,-9.731014251708984,-6567.376953125,59.64772415161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78436279296875,305.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.734375,18000.0,0.0,0.0,0.1433364897966385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160741984844207,0.2160786241292953,-4.42034888692433e-06,0.0,0.0001454683224437,0.0,0.0,12.891579627990724,0.0,0.0,0.0,0.2898406386375427,4.0,0.0,1.0
285900,292.5198059082031,297.1499938964844,293.1499938964844,0.0379026718437671,-1197.0611572265625,304.1236572265625,0.7180444002151489,0.0852079838514328,0.0755121335387229,292.6940612792969,297.1499938964844,293.1499938964844,0.1321888118982315,-3021.884765625,304.1270446777344,0.9634133577346802,0.2021655291318893,0.1905716359615326,292.5223999023437,297.1499938964844,293.1499938964844,0.0581559687852859,-1192.4395751953125,304.1144104003906,0.7774800062179565,0.1091217249631881,0.0752723067998886,292.56646728515625,297.1499938964844,293.1499938964844,0.0877089649438858,-2175.630859375,304.1157531738281,0.8570422530174255,0.1463554054498672,0.1373210102319717,292.84136962890625,297.1499938964844,293.1499938964844,0.0063665262423455,-2274.599365234375,299.2933044433594,0.6049609780311584,0.050000000745058,0.2273345440626144,291.0451965332031,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0453491210937,1.0,0.1748627871274948,1.0,1.0,0.9929519295692444,1.0,-0.8472582101821899,0.3625863194465637,0.4846718609333038,0.1531249582767486,0.0,0.0,0.3136989772319793,18.867938995361328,25.0,-4.368809700012207,-6689.7294921875,61.71651458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74822998046875,305.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.375,18000.0,0.0,0.0,0.1444631218910217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220188081264495,0.2220232486724853,-4.434342372405808e-06,0.0,0.000146611710079,0.0,0.0,13.316484451293944,0.0,0.0,0.0,0.2910460233688354,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.040930051356554,-1246.4332275390625,304.1229553222656,0.7289738655090332,0.0885947868227958,0.0786340981721878,292.7109069824219,297.1499938964844,293.1499938964844,0.1342394053936004,-3059.29052734375,304.12750244140625,0.9699339866638184,0.2046265751123428,0.1929333657026291,292.5431213378906,297.1499938964844,293.1499938964844,0.0614250563085079,-1236.216796875,304.1149597167969,0.7892501950263977,0.1130009591579437,0.0780361592769622,292.5863037109375,297.1499938964844,293.1499938964844,0.0904340595006942,-2229.00732421875,304.11700439453125,0.8661829829216003,0.1498474776744842,0.1406832635402679,292.8546142578125,297.1499938964844,293.1499938964844,0.0063821231015026,-2278.897216796875,299.31158447265625,0.6066579818725586,0.050000000745058,0.2272972762584686,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8523254394531,291.0460205078125,1.0,0.176381841301918,1.0,1.0,0.993120551109314,1.0,-0.8611475229263306,0.3688602745532989,0.4922872185707092,0.1557832658290863,0.0,0.0,0.3206103146076202,18.80555725097656,25.0,-0.5375045537948608,-6806.5029296875,63.79587173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,305.5532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.982421875,18000.0,0.0,0.0,0.145821139216423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280079126358032,0.228012353181839,-4.448779236554401e-06,0.0,0.0001479899219702,0.0,0.0,13.75021743774414,0.0,0.0,0.0,0.292280375957489,4.0,0.0,1.0
286020,292.588134765625,297.1499938964844,293.1499938964844,0.0465090498328208,-1337.4954833984375,304.1227111816406,0.7479991912841797,0.094853363931179,0.0844022184610366,292.7430419921875,297.1499938964844,293.1499938964844,0.1380927860736847,-3129.154541015625,304.1285705566406,0.9804351329803468,0.2092369347810745,0.197375401854515,292.5830078125,297.1499938964844,293.1499938964844,0.0674424767494201,-1318.2681884765625,304.1166076660156,0.8100568652153015,0.1202810332179069,0.0832269489765167,292.6242980957031,297.1499938964844,293.1499938964844,0.0955531895160675,-2329.162841796875,304.1194763183594,0.8826910853385925,0.1564202308654785,0.1470163017511367,292.8812866210937,297.1499938964844,293.1499938964844,0.0064058029092848,-2285.1962890625,299.34136962890625,0.6091881990432739,0.050000000745058,0.2272423058748245,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790588378906,291.049560546875,1.0,0.1794239580631256,1.0,1.0,0.9934577345848083,1.0,-0.8871666789054871,0.3806357085704803,0.5065309405326843,0.1607982218265533,0.0,0.0,0.3339155614376068,18.77248954772949,25.0,4.718091011047363,-7024.5888671875,67.96258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5664978027344,305.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.1491964757442474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400406002998352,0.2400450855493545,-4.478979917621473e-06,0.0,0.0001514154573669,0.0,0.0,14.63988208770752,0.0,0.0,0.0,0.294822096824646,4.0,0.0,1.0
286080,292.588134765625,297.1499938964844,293.1499938964844,0.0465090498328208,-1337.4954833984375,304.1227111816406,0.7479991912841797,0.094853363931179,0.0844022184610366,292.7430419921875,297.1499938964844,293.1499938964844,0.1380927860736847,-3129.154541015625,304.1285705566406,0.9804351329803468,0.2092369347810745,0.197375401854515,292.5830078125,297.1499938964844,293.1499938964844,0.0674424767494201,-1318.2681884765625,304.1166076660156,0.8100568652153015,0.1202810332179069,0.0832269489765167,292.6242980957031,297.1499938964844,293.1499938964844,0.0955531895160675,-2329.162841796875,304.1194763183594,0.8826910853385925,0.1564202308654785,0.1470163017511367,292.8812866210937,297.1499938964844,293.1499938964844,0.0064058029092848,-2285.1962890625,299.34136962890625,0.6091881990432739,0.050000000745058,0.2272423058748245,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790588378906,291.049560546875,1.0,0.1794239580631256,1.0,1.0,0.9934577345848083,1.0,-0.8871666789054871,0.3806357085704803,0.5065309405326843,0.1607982218265533,0.0,0.0,0.3339155614376068,18.77248954772949,25.0,4.718091011047363,-7024.5888671875,67.96258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5664978027344,305.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.1491964757442474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400406002998352,0.2400450855493545,-4.478979917621473e-06,0.0,0.0001514154573669,0.0,0.0,14.63988208770752,0.0,0.0,0.0,0.294822096824646,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514696352183818,-1419.38916015625,304.1235656738281,0.7644651532173157,0.1004988923668861,0.0896024107933044,292.77313232421875,297.1499938964844,293.1499938964844,0.1416065543889999,-3192.383544921875,304.1298522949219,0.9881137609481812,0.2134370654821396,0.2014305144548416,292.62091064453125,297.1499938964844,293.1499938964844,0.0728382766246795,-1393.3575439453125,304.1187438964844,0.8263167142868042,0.126959279179573,0.0879910588264465,292.6601257324219,297.1499938964844,293.1499938964844,0.1002755612134933,-2421.009033203125,304.12176513671875,0.8967223167419434,0.1624734997749328,0.1528528034687042,292.9078063964844,297.1499938964844,293.1499938964844,0.0064212032593786,-2289.00341796875,299.36309814453125,0.6106891632080078,0.050000000745058,0.2272099107503891,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.2189636230469,292.9056701660156,291.0551452636719,1.0,0.182430550456047,1.0,1.0,0.9937949776649476,1.0,-0.9109590649604796,0.3914214968681335,0.5195375680923462,0.1654423773288726,0.0,0.0,0.3463413417339325,18.843158721923828,25.0,7.734808921813965,-7223.0546875,72.10528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4152526855469,305.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17937.818359375,18000.0,0.0,0.0,0.1533441990613937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518844902515411,0.251889020204544,-4.51045571026043e-06,0.0,0.0001556248753331,0.0,0.0,15.541048049926758,0.0,0.0,0.0,0.2974104285240173,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514696352183818,-1419.38916015625,304.1235656738281,0.7644651532173157,0.1004988923668861,0.0896024107933044,292.77313232421875,297.1499938964844,293.1499938964844,0.1416065543889999,-3192.383544921875,304.1298522949219,0.9881137609481812,0.2134370654821396,0.2014305144548416,292.62091064453125,297.1499938964844,293.1499938964844,0.0728382766246795,-1393.3575439453125,304.1187438964844,0.8263167142868042,0.126959279179573,0.0879910588264465,292.6601257324219,297.1499938964844,293.1499938964844,0.1002755612134933,-2421.009033203125,304.12176513671875,0.8967223167419434,0.1624734997749328,0.1528528034687042,292.9078063964844,297.1499938964844,293.1499938964844,0.0064212032593786,-2289.00341796875,299.36309814453125,0.6106891632080078,0.050000000745058,0.2272099107503891,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.2189636230469,292.9056701660156,291.0551452636719,1.0,0.182430550456047,1.0,1.0,0.9937949776649476,1.0,-0.9109590649604796,0.3914214968681335,0.5195375680923462,0.1654423773288726,0.0,0.0,0.3463413417339325,18.843158721923828,25.0,7.734808921813965,-7223.0546875,72.10528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4152526855469,305.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17937.818359375,18000.0,0.0,0.0,0.1533441990613937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518844902515411,0.251889020204544,-4.51045571026043e-06,0.0,0.0001556248753331,0.0,0.0,15.541048049926758,0.0,0.0,0.0,0.2974104285240173,4.0,0.0,1.0
286260,292.67010498046875,297.1499938964844,293.1499938964844,0.0558877028524875,-1493.431640625,304.125,0.7786242365837097,0.1056194901466369,0.094315730035305,292.8013610839844,297.1499938964844,293.1499938964844,0.1448055356740951,-3249.568359375,304.1312561035156,0.9937053322792052,0.2172616273164749,0.2051256895065307,292.6566772460937,297.1499938964844,293.1499938964844,0.0777138993144035,-1462.256103515625,304.1210327148437,0.8397914171218872,0.133109301328659,0.0923748537898063,292.6937561035156,297.1499938964844,293.1499938964844,0.1046551764011383,-2505.384033203125,304.1238708496094,0.9086624383926392,0.1680607795715332,0.1582384556531906,292.9334411621094,297.1499938964844,293.1499938964844,0.0064303358085453,-2290.96142578125,299.3785400390625,0.6113716959953308,0.050000000745058,0.2271950095891952,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853634864091873,1.0,1.0,0.9941574335098268,1.0,-0.9327586889266968,0.4013104736804962,0.531448245048523,0.169765442609787,0.0,0.0,0.3577802777290344,18.991981506347656,25.0,9.57776927947998,-7405.04052734375,76.19338989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649230957031,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.13671875,18000.0,0.0,0.0,0.1580913662910461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633257210254669,0.2633302509784698,-4.542545866570436e-06,0.0,0.0001604426361154,0.0,0.0,16.43692970275879,0.0,0.0,0.0,0.2999938428401947,4.0,0.0,1.0
286320,292.67010498046875,297.1499938964844,293.1499938964844,0.0558877028524875,-1493.431640625,304.125,0.7786242365837097,0.1056194901466369,0.094315730035305,292.8013610839844,297.1499938964844,293.1499938964844,0.1448055356740951,-3249.568359375,304.1312561035156,0.9937053322792052,0.2172616273164749,0.2051256895065307,292.6566772460937,297.1499938964844,293.1499938964844,0.0777138993144035,-1462.256103515625,304.1210327148437,0.8397914171218872,0.133109301328659,0.0923748537898063,292.6937561035156,297.1499938964844,293.1499938964844,0.1046551764011383,-2505.384033203125,304.1238708496094,0.9086624383926392,0.1680607795715332,0.1582384556531906,292.9334411621094,297.1499938964844,293.1499938964844,0.0064303358085453,-2290.96142578125,299.3785400390625,0.6113716959953308,0.050000000745058,0.2271950095891952,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853634864091873,1.0,1.0,0.9941574335098268,1.0,-0.9327586889266968,0.4013104736804962,0.531448245048523,0.169765442609787,0.0,0.0,0.3577802777290344,18.991981506347656,25.0,9.57776927947998,-7405.04052734375,76.19338989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649230957031,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.13671875,18000.0,0.0,0.0,0.1580913662910461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633257210254669,0.2633302509784698,-4.542545866570436e-06,0.0,0.0001604426361154,0.0,0.0,16.43692970275879,0.0,0.0,0.0,0.2999938428401947,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598330497741699,-1560.584228515625,304.12677001953125,0.7899027466773987,0.1102825105190277,0.0986064448952674,292.8273620605469,297.1499938964844,293.1499938964844,0.14702969789505,-3288.422607421875,304.1339111328125,0.9961355924606324,0.2208167016506195,0.2076423615217209,292.6902160644531,297.1499938964844,293.1499938964844,0.082157164812088,-1525.7135009765625,304.123291015625,0.8507034778594971,0.1388010680675506,0.0964288935065269,292.7252197265625,297.1499938964844,293.1499938964844,0.1087247654795646,-2583.06005859375,304.12579345703125,0.9185091257095336,0.1732351928949356,0.163224995136261,292.95751953125,297.1499938964844,293.1499938964844,0.0064356103539466,-2291.7431640625,299.3897399902344,0.6108580231666565,0.050000000745058,0.2272053658962249,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881760656833648,1.0,1.0,0.9945199489593506,1.0,-0.9518443942070008,0.4099645018577575,0.5418798923492432,0.1736263781785965,0.0,0.0,0.3680590391159057,19.25190162658692,25.0,12.05466365814209,-7569.74951171875,80.11087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1318054199219,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.091796875,18000.0,0.0,0.0,0.1632390767335891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741224765777588,0.2741270363330841,-4.574522336042719e-06,0.0,0.0001656669192016,0.0,0.0,17.30691909790039,0.0,0.0,0.0,0.30250945687294,4.0,0.0,1.0
