time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682467296719551,-1704.029541015625,304.1556396484375,0.7540907859802246,0.119377501308918,0.1083832383155822,293.2230529785156,297.1499938964844,293.1499938964844,0.1338640004396438,-3044.95947265625,304.1586303710937,0.8981237411499023,0.2033270001411438,0.1936271786689758,293.1959533691406,297.1499938964844,293.1499938964844,0.1077288761734962,-1889.376708984375,304.156005859375,0.847258448600769,0.1707168966531753,0.1201687306165695,293.2012634277344,297.1499938964844,293.1499938964844,0.1269291937351226,-2918.187744140625,304.1566772460937,0.8851627707481384,0.1949271857738495,0.1855936348438263,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825439833104,-1775.6871337890625,297.60577392578125,0.559247612953186,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075814604759216,0.9919086694717408,0.9919086694717408,1.0,1.0,-1.003638505935669,0.4320471584796905,0.5715913772583008,0.1870952844619751,0.0,0.0,0.3302163779735565,26.934057235717773,25.0,-1.807241678237915,-7536.80810546875,103.3562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692217886447906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411139905452728,0.2411184906959533,-4.4998469093116e-06,0.0,0.0001717386039672,0.0,0.0,14.776960372924805,0.0,0.0,0.0,0.295365959405899,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682467296719551,-1704.029541015625,304.1556396484375,0.7540907859802246,0.119377501308918,0.1083832383155822,293.2230529785156,297.1499938964844,293.1499938964844,0.1338640004396438,-3044.95947265625,304.1586303710937,0.8981237411499023,0.2033270001411438,0.1936271786689758,293.1959533691406,297.1499938964844,293.1499938964844,0.1077288761734962,-1889.376708984375,304.156005859375,0.847258448600769,0.1707168966531753,0.1201687306165695,293.2012634277344,297.1499938964844,293.1499938964844,0.1269291937351226,-2918.187744140625,304.1566772460937,0.8851627707481384,0.1949271857738495,0.1855936348438263,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825439833104,-1775.6871337890625,297.60577392578125,0.559247612953186,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075814604759216,0.9919086694717408,0.9919086694717408,1.0,1.0,-1.003638505935669,0.4320471584796905,0.5715913772583008,0.1870952844619751,0.0,0.0,0.3302163779735565,26.934057235717773,25.0,-1.807241678237915,-7536.80810546875,103.3562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692217886447906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411139905452728,0.2411184906959533,-4.4998469093116e-06,0.0,0.0001717386039672,0.0,0.0,14.776960372924805,0.0,0.0,0.0,0.295365959405899,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089921474456,-1687.49462890625,304.15533447265625,0.7518325448036194,0.1181974187493324,0.1072893142700195,293.2229919433594,297.1499938964844,293.1499938964844,0.1323847025632858,-3018.139404296875,304.1582336425781,0.895542323589325,0.2014842480421066,0.1918475478887558,293.1967163085937,297.1499938964844,293.1499938964844,0.1067168936133384,-1875.184814453125,304.1556701660156,0.8453458547592163,0.1693947464227676,0.1192190945148468,293.201904296875,297.1499938964844,293.1499938964844,0.12580206990242,-2897.541259765625,304.1563415527344,0.8831590414047241,0.1935007125139236,0.1842084676027298,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180107794702,-1754.297119140625,297.5225524902344,0.5594400763511658,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066860944032669,0.99178808927536,0.99178808927536,1.0,1.0,-0.9973800182342528,0.4291225969791412,0.5682573914527893,0.1859652698040008,0.0,0.0,0.3274939358234405,26.83492088317871,25.0,-5.801232814788818,-7468.64697265625,101.83495330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1674742698669433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383238673210144,0.2383283525705337,-4.491502750170184e-06,0.0,0.0001699650892987,0.0,0.0,14.56367015838623,0.0,0.0,0.0,0.2947499454021454,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089921474456,-1687.49462890625,304.15533447265625,0.7518325448036194,0.1181974187493324,0.1072893142700195,293.2229919433594,297.1499938964844,293.1499938964844,0.1323847025632858,-3018.139404296875,304.1582336425781,0.895542323589325,0.2014842480421066,0.1918475478887558,293.1967163085937,297.1499938964844,293.1499938964844,0.1067168936133384,-1875.184814453125,304.1556701660156,0.8453458547592163,0.1693947464227676,0.1192190945148468,293.201904296875,297.1499938964844,293.1499938964844,0.12580206990242,-2897.541259765625,304.1563415527344,0.8831590414047241,0.1935007125139236,0.1842084676027298,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180107794702,-1754.297119140625,297.5225524902344,0.5594400763511658,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066860944032669,0.99178808927536,0.99178808927536,1.0,1.0,-0.9973800182342528,0.4291225969791412,0.5682573914527893,0.1859652698040008,0.0,0.0,0.3274939358234405,26.83492088317871,25.0,-5.801232814788818,-7468.64697265625,101.83495330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1674742698669433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383238673210144,0.2383283525705337,-4.491502750170184e-06,0.0,0.0001699650892987,0.0,0.0,14.56367015838623,0.0,0.0,0.0,0.2947499454021454,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668681859970092,-1679.73193359375,304.1551513671875,0.7508259415626526,0.1176458150148391,0.1067829579114914,293.2227783203125,297.1499938964844,293.1499938964844,0.1316758096218109,-3005.24853515625,304.15802001953125,0.8943635821342468,0.2006063014268875,0.1910057961940765,293.1968688964844,297.1499938964844,293.1499938964844,0.1062381416559219,-1868.4512939453125,304.155517578125,0.8444973230361938,0.1687733978033065,0.1187767162919044,293.20196533203125,297.1499938964844,293.1499938964844,0.125266894698143,-2887.710205078125,304.1561584472656,0.8822692036628723,0.1928285658359527,0.1835616081953048,293.36456298828125,297.1499938964844,293.1499938964844,0.0046861050650477,-1743.6072998046875,297.4822082519531,0.5595664978027344,0.050000000745058,0.2285149693489074,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708068847656,1.0,0.2062580287456512,0.9917277693748474,0.9917277693748474,1.0,1.0,-0.9944498538970948,0.4277444183826446,0.5667054653167725,0.1854614317417144,0.0,0.0,0.3262763321399688,26.783037185668945,25.0,-5.042909145355225,-7439.5380859375,101.1187515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.314453125,18000.0,0.0,0.0,0.1666160225868225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237201452255249,0.2372059375047683,-4.4882453948957846e-06,0.0,0.0001690940844127,0.0,0.0,14.478506088256836,0.0,0.0,0.0,0.2945018112659454,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664399713277816,-1672.19775390625,304.1549987792969,0.7498611211776733,0.1171125695109367,0.106294959783554,293.2224426269531,297.1499938964844,293.1499938964844,0.1309808641672134,-2992.587890625,304.1578369140625,0.8932173252105713,0.1997483968734741,0.1901854574680328,293.1969299316406,297.1499938964844,293.1499938964844,0.1057718321681022,-1861.88134765625,304.1553649902344,0.8436825275421143,0.1681707054376602,0.1183489859104156,293.2019348144531,297.1499938964844,293.1499938964844,0.1247442215681076,-2878.092041015625,304.156005859375,0.8814122080802917,0.192175030708313,0.182934820652008,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546231023967,-1732.99853515625,297.44256591796875,0.5596944093704224,0.050000000745058,0.2285110056400299,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.2058423012495041,0.9916765689849854,0.9916765689849854,1.0,1.0,-0.9916090965270996,0.4264026582241058,0.5652064681053162,0.1849893778562545,0.0,0.0,0.3250866830348968,26.73226356506348,25.0,-4.4245924949646,-7410.49853515625,100.42686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774230957031,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657772660255432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361061424016952,0.2361106276512146,-4.485251793084899e-06,0.0,0.0001682428555795,0.0,0.0,14.396145820617676,0.0,0.0,0.0,0.2942645847797394,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656182318925857,-1657.7723388671875,304.1546936035156,0.7480073571205139,0.1160899177193641,0.105361633002758,293.2216186523437,297.1499938964844,293.1499938964844,0.1296323835849762,-2967.97265625,304.157470703125,0.8909693360328674,0.1980789005756378,0.1885927617549896,293.19677734375,297.1499938964844,293.1499938964844,0.1048754379153251,-1849.23193359375,304.1550598144531,0.8421052098274231,0.1670087277889251,0.1175266727805137,293.2016906738281,297.1499938964844,293.1499938964844,0.123735636472702,-2859.502685546875,304.1556701660156,0.8797435760498047,0.1909101158380508,0.1817252933979034,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927511528134,-1712.046630859375,297.3644104003906,0.5599343180656433,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050445973873138,0.991574227809906,0.991574227809906,1.0,1.0,-0.9861297011375428,0.423797607421875,0.5623321533203125,0.1841260492801666,0.0,0.0,0.3229230344295501,26.636690139770508,25.0,-3.3914029598236084,-7355.28271484375,99.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641663312911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340932488441467,0.2340977191925048,-4.479776180232875e-06,0.0,0.0001666079479036,0.0,0.0,14.245318412780762,0.0,0.0,0.0,0.2938316166400909,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656182318925857,-1657.7723388671875,304.1546936035156,0.7480073571205139,0.1160899177193641,0.105361633002758,293.2216186523437,297.1499938964844,293.1499938964844,0.1296323835849762,-2967.97265625,304.157470703125,0.8909693360328674,0.1980789005756378,0.1885927617549896,293.19677734375,297.1499938964844,293.1499938964844,0.1048754379153251,-1849.23193359375,304.1550598144531,0.8421052098274231,0.1670087277889251,0.1175266727805137,293.2016906738281,297.1499938964844,293.1499938964844,0.123735636472702,-2859.502685546875,304.1556701660156,0.8797435760498047,0.1909101158380508,0.1817252933979034,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927511528134,-1712.046630859375,297.3644104003906,0.5599343180656433,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050445973873138,0.991574227809906,0.991574227809906,1.0,1.0,-0.9861297011375428,0.423797607421875,0.5623321533203125,0.1841260492801666,0.0,0.0,0.3229230344295501,26.636690139770508,25.0,-3.3914029598236084,-7355.28271484375,99.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641663312911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340932488441467,0.2340977191925048,-4.479776180232875e-06,0.0,0.0001666079479036,0.0,0.0,14.245318412780762,0.0,0.0,0.0,0.2938316166400909,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296996951103,-1643.9576416015625,304.1544494628906,0.7462181448936462,0.1151163950562477,0.1044754758477211,293.2206726074219,297.1499938964844,293.1499938964844,0.1283200830221176,-2943.937255859375,304.1571655273437,0.8887429237365723,0.1964602023363113,0.1870515942573547,293.1964416503906,297.1499938964844,293.1499938964844,0.1040110811591148,-1836.996826171875,304.1548156738281,0.8405618071556091,0.1658939868211746,0.1167399585247039,293.20123291015625,297.1499938964844,293.1499938964844,0.122757464647293,-2841.417236328125,304.1554260253906,0.8780967593193054,0.1896903067827224,0.1805619895458221,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316885225474,-1691.1873779296875,297.2878112792969,0.5601385235786438,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042888700962066,0.991471827030182,0.991471827030182,1.0,1.0,-0.9808683395385742,0.4212738573551178,0.5595945119857788,0.1833585947751999,0.0,0.0,0.3208798468112945,26.55084800720215,25.0,-1.9764070510864256,-7302.97705078125,97.85746002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1626651734113693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322556972503662,0.2322601675987243,-4.47491538579925e-06,0.0,0.0001650844787945,0.0,0.0,14.10855197906494,0.0,0.0,0.0,0.2934394478797912,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296996951103,-1643.9576416015625,304.1544494628906,0.7462181448936462,0.1151163950562477,0.1044754758477211,293.2206726074219,297.1499938964844,293.1499938964844,0.1283200830221176,-2943.937255859375,304.1571655273437,0.8887429237365723,0.1964602023363113,0.1870515942573547,293.1964416503906,297.1499938964844,293.1499938964844,0.1040110811591148,-1836.996826171875,304.1548156738281,0.8405618071556091,0.1658939868211746,0.1167399585247039,293.20123291015625,297.1499938964844,293.1499938964844,0.122757464647293,-2841.417236328125,304.1554260253906,0.8780967593193054,0.1896903067827224,0.1805619895458221,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316885225474,-1691.1873779296875,297.2878112792969,0.5601385235786438,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042888700962066,0.991471827030182,0.991471827030182,1.0,1.0,-0.9808683395385742,0.4212738573551178,0.5595945119857788,0.1833585947751999,0.0,0.0,0.3208798468112945,26.55084800720215,25.0,-1.9764070510864256,-7302.97705078125,97.85746002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1626651734113693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322556972503662,0.2322601675987243,-4.47491538579925e-06,0.0,0.0001650844787945,0.0,0.0,14.10855197906494,0.0,0.0,0.0,0.2934394478797912,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640692263841629,-1630.665283203125,304.1542358398437,0.7444692254066467,0.1141829043626785,0.103627324104309,293.2196044921875,297.1499938964844,293.1499938964844,0.127039685845375,-2920.4169921875,304.15692138671875,0.8865174055099487,0.1948828995227813,0.1855515986680984,293.1959533691406,297.1499938964844,293.1499938964844,0.1031738668680191,-1825.11474609375,304.15460205078125,0.8390300869941711,0.1648166626691818,0.1159810125827789,293.20068359375,297.1499938964844,293.1499938964844,0.1218053176999092,-2823.766845703125,304.1552124023437,0.8764500617980957,0.1885061711072921,0.1794344931840896,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715856201946,-1670.5081787109375,297.21240234375,0.5603026151657104,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035701721906662,0.9913724660873412,0.9913724660873412,1.0,1.0,-0.9757798910140992,0.4188112914562225,0.556968629360199,0.1826760917901992,0.0,0.0,0.3188801109790802,26.474868774414062,25.0,-1.096546292304993,-7251.671875,96.67252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612841635942459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304761409759521,0.2304806113243103,-4.470336079975823e-06,0.0,0.0001636829256312,0.0,0.0,13.976936340332031,0.0,0.0,0.0,0.29306361079216,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640692263841629,-1630.665283203125,304.1542358398437,0.7444692254066467,0.1141829043626785,0.103627324104309,293.2196044921875,297.1499938964844,293.1499938964844,0.127039685845375,-2920.4169921875,304.15692138671875,0.8865174055099487,0.1948828995227813,0.1855515986680984,293.1959533691406,297.1499938964844,293.1499938964844,0.1031738668680191,-1825.11474609375,304.15460205078125,0.8390300869941711,0.1648166626691818,0.1159810125827789,293.20068359375,297.1499938964844,293.1499938964844,0.1218053176999092,-2823.766845703125,304.1552124023437,0.8764500617980957,0.1885061711072921,0.1794344931840896,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715856201946,-1670.5081787109375,297.21240234375,0.5603026151657104,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035701721906662,0.9913724660873412,0.9913724660873412,1.0,1.0,-0.9757798910140992,0.4188112914562225,0.556968629360199,0.1826760917901992,0.0,0.0,0.3188801109790802,26.474868774414062,25.0,-1.096546292304993,-7251.671875,96.67252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612841635942459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304761409759521,0.2304806113243103,-4.470336079975823e-06,0.0,0.0001636829256312,0.0,0.0,13.976936340332031,0.0,0.0,0.0,0.29306361079216,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333772420883,-1617.835693359375,304.154052734375,0.7427501082420349,0.1132833734154701,0.1028111279010772,293.218505859375,297.1499938964844,293.1499938964844,0.1257888227701187,-2897.3779296875,304.1567077636719,0.88428795337677,0.1933412700891494,0.1840866804122924,293.19537353515625,297.1499938964844,293.1499938964844,0.1023607179522514,-1813.547607421875,304.1544189453125,0.8375023007392883,0.1637704372406005,0.1152449324727058,293.2000427246094,297.1499938964844,293.1499938964844,0.1208768561482429,-2806.515869140625,304.155029296875,0.8747978806495667,0.1873520910739898,0.1783367544412613,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121975079178,-1649.94970703125,297.1377868652344,0.5604289770126343,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028840184211731,0.9912731647491456,0.9912731647491456,1.0,1.0,-0.9708365201950072,0.4163977205753326,0.5544387698173523,0.1820704787969589,0.0,0.0,0.3169056177139282,26.40793800354004,25.0,-0.5088021159172058,-7201.4521484375,95.54222106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600223779678344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287400960922241,0.2287445664405822,-4.465925940166926e-06,0.0,0.0001624023716431,0.0,0.0,13.84913158416748,0.0,0.0,0.0,0.2926991581916809,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333772420883,-1617.835693359375,304.154052734375,0.7427501082420349,0.1132833734154701,0.1028111279010772,293.218505859375,297.1499938964844,293.1499938964844,0.1257888227701187,-2897.3779296875,304.1567077636719,0.88428795337677,0.1933412700891494,0.1840866804122924,293.19537353515625,297.1499938964844,293.1499938964844,0.1023607179522514,-1813.547607421875,304.1544189453125,0.8375023007392883,0.1637704372406005,0.1152449324727058,293.2000427246094,297.1499938964844,293.1499938964844,0.1208768561482429,-2806.515869140625,304.155029296875,0.8747978806495667,0.1873520910739898,0.1783367544412613,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121975079178,-1649.94970703125,297.1377868652344,0.5604289770126343,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028840184211731,0.9912731647491456,0.9912731647491456,1.0,1.0,-0.9708365201950072,0.4163977205753326,0.5544387698173523,0.1820704787969589,0.0,0.0,0.3169056177139282,26.40793800354004,25.0,-0.5088021159172058,-7201.4521484375,95.54222106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600223779678344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287400960922241,0.2287445664405822,-4.465925940166926e-06,0.0,0.0001624023716431,0.0,0.0,13.84913158416748,0.0,0.0,0.0,0.2926991581916809,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629738122224807,-1611.5784912109375,304.1539611816406,0.7419004440307617,0.1128451749682426,0.1024138256907463,293.21795654296875,297.1499938964844,293.1499938964844,0.1251737028360366,-2886.026123046875,304.1565856933594,0.8831720352172852,0.1925828158855438,0.1833662837743759,293.1950378417969,297.1499938964844,293.1499938964844,0.1019622683525085,-1807.870361328125,304.15435791015625,0.8367393016815186,0.163257822394371,0.1148845255374908,293.19970703125,297.1499938964844,293.1499938964844,0.1204207390546798,-2798.027099609375,304.1549377441406,0.8739697933197021,0.1867853105068206,0.1777979433536529,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827667832374,-1639.7171630859375,297.1007385253906,0.5604792237281799,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661804199219,291.1649169921875,1.0,0.2025520652532577,0.9912234544754028,0.9912234544754028,1.0,1.0,-0.9684139490127563,0.4152072072029114,0.553206741809845,0.1817945390939712,0.0,0.0,0.3159165978431701,26.377580642700195,25.0,-0.2989314496517181,-7176.6513671875,94.99568939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594348698854446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278780341148376,0.2278825044631958,-4.463760888029356e-06,0.0,0.0001618061214685,0.0,0.0,13.785895347595217,0.0,0.0,0.0,0.292519062757492,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626192986965179,-1605.4171142578125,304.1539001464844,0.7410569190979004,0.1124137938022613,0.1020229160785675,293.2174072265625,297.1499938964844,293.1499938964844,0.1245650202035904,-2874.780029296875,304.156494140625,0.8820560574531555,0.1918317526578903,0.1826530843973159,293.1947326660156,297.1499938964844,293.1499938964844,0.1015688106417656,-1802.2584228515625,304.1542663574219,0.8359770178794861,0.1627513617277145,0.1145286113023758,293.1993408203125,297.1499938964844,293.1499938964844,0.1199697032570838,-2789.624755859375,304.15484619140625,0.8731410503387451,0.1862246096134185,0.1772651076316833,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534790165722,-1629.5074462890625,297.0638427734375,0.5605220794677734,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022266834974289,0.99118173122406,0.99118173122406,1.0,1.0,-0.9660205841064452,0.4140262007713318,0.5519943833351135,0.1815353631973266,0.0,0.0,0.3149245679378509,26.349023818969727,25.0,-0.1384972184896469,-7152.03173828125,94.46024322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588732898235321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270169258117675,0.2270213812589645,-4.4616103878070135e-06,0.0,0.0001612361957086,0.0,0.0,13.722864151000977,0.0,0.0,0.0,0.2923396527767181,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619249083101749,-1593.3726806640625,304.1537475585937,0.7393882274627686,0.111570693552494,0.1012592688202858,293.2162780761719,297.1499938964844,293.1499938964844,0.1233666986227035,-2852.600341796875,304.1563415527344,0.8798254728317261,0.1903510987758636,0.1812474876642227,293.19403076171875,297.1499938964844,293.1499938964844,0.1007964089512825,-1791.2259521484375,304.1541442871094,0.8344553112983704,0.1617561131715774,0.113829493522644,293.1986389160156,297.1499938964844,293.1499938964844,0.1190825700759887,-2773.07470703125,304.1547241210937,0.8714829087257385,0.1851208060979843,0.1762165278196334,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953500524163,-1609.1678466796875,296.99041748046875,0.5605875849723816,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015944570302963,0.9910982251167296,0.9910982251167296,1.0,1.0,-0.9613171219825744,0.4116911292076111,0.5496259927749634,0.18106409907341,0.0,0.0,0.3129286170005798,26.296905517578125,25.0,0.0484493598341941,-7103.2158203125,93.42068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578220129013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252946496009826,0.2252991050481796,-4.457338036445435e-06,0.0,0.0001601692783879,0.0,0.0,13.59718418121338,0.0,0.0,0.0,0.2919822633266449,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619249083101749,-1593.3726806640625,304.1537475585937,0.7393882274627686,0.111570693552494,0.1012592688202858,293.2162780761719,297.1499938964844,293.1499938964844,0.1233666986227035,-2852.600341796875,304.1563415527344,0.8798254728317261,0.1903510987758636,0.1812474876642227,293.19403076171875,297.1499938964844,293.1499938964844,0.1007964089512825,-1791.2259521484375,304.1541442871094,0.8344553112983704,0.1617561131715774,0.113829493522644,293.1986389160156,297.1499938964844,293.1499938964844,0.1190825700759887,-2773.07470703125,304.1547241210937,0.8714829087257385,0.1851208060979843,0.1762165278196334,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953500524163,-1609.1678466796875,296.99041748046875,0.5605875849723816,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015944570302963,0.9910982251167296,0.9910982251167296,1.0,1.0,-0.9613171219825744,0.4116911292076111,0.5496259927749634,0.18106409907341,0.0,0.0,0.3129286170005798,26.296905517578125,25.0,0.0484493598341941,-7103.2158203125,93.42068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578220129013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252946496009826,0.2252991050481796,-4.457338036445435e-06,0.0,0.0001601692783879,0.0,0.0,13.59718418121338,0.0,0.0,0.0,0.2919822633266449,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612494386732578,-1581.688720703125,304.15362548828125,0.7377442717552185,0.1107520908117294,0.1005182564258575,293.2151794433594,297.1499938964844,293.1499938964844,0.1221936047077179,-2830.84033203125,304.1561889648437,0.8776006698608398,0.1888974756002426,0.1798680275678634,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430881977081,-1780.447265625,304.1540222167969,0.8329393863677979,0.1607829332351684,0.1131462156772613,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153895497322,-2756.869384765625,304.15460205078125,0.8698276877403259,0.1840391606092453,0.1751894056797027,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378306388854,-1588.95166015625,296.9173889160156,0.5606300234794617,0.050000000745058,0.2284824103116989,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009848058223724,0.9910147786140442,0.9910147786140442,1.0,1.0,-0.956717848777771,0.4093900024890899,0.5473278164863586,0.1806505769491195,0.0,0.0,0.3109279572963714,26.250619888305664,25.0,0.0219646487385034,-7054.76611328125,92.41957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568519622087478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235765904188156,0.2235810458660125,-4.453100245882524e-06,0.0,0.0001591847976669,0.0,0.0,13.472277641296388,0.0,0.0,0.0,0.2916273474693298,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612494386732578,-1581.688720703125,304.15362548828125,0.7377442717552185,0.1107520908117294,0.1005182564258575,293.2151794433594,297.1499938964844,293.1499938964844,0.1221936047077179,-2830.84033203125,304.1561889648437,0.8776006698608398,0.1888974756002426,0.1798680275678634,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430881977081,-1780.447265625,304.1540222167969,0.8329393863677979,0.1607829332351684,0.1131462156772613,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153895497322,-2756.869384765625,304.15460205078125,0.8698276877403259,0.1840391606092453,0.1751894056797027,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378306388854,-1588.95166015625,296.9173889160156,0.5606300234794617,0.050000000745058,0.2284824103116989,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009848058223724,0.9910147786140442,0.9910147786140442,1.0,1.0,-0.956717848777771,0.4093900024890899,0.5473278164863586,0.1806505769491195,0.0,0.0,0.3109279572963714,26.250619888305664,25.0,0.0219646487385034,-7054.76611328125,92.41957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568519622087478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235765904188156,0.2235810458660125,-4.453100245882524e-06,0.0,0.0001591847976669,0.0,0.0,13.472277641296388,0.0,0.0,0.0,0.2916273474693298,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911873281002,-1570.3331298828125,304.15350341796875,0.7361250519752502,0.1099559664726257,0.0997979268431663,293.2140808105469,297.1499938964844,293.1499938964844,0.1210437566041946,-2809.46533203125,304.1560363769531,0.8753854632377625,0.1874688863754272,0.1785126775503158,293.192626953125,297.1499938964844,293.1499938964844,0.0993071645498275,-1769.9000244140625,304.1539001464844,0.8314312100410461,0.1598300337791443,0.1124774366617202,293.1971435546875,297.1499938964844,293.1499938964844,0.1173665598034858,-2740.98046875,304.15447998046875,0.8681789636611938,0.182978019118309,0.1741820871829986,293.3642578125,297.1499938964844,293.1499938964844,0.0041808690875768,-1568.8446044921875,296.8446960449219,0.560653805732727,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003951370716095,0.990940809249878,0.990940809249878,1.0,1.0,-0.9522141814231871,0.4071209132671356,0.5450932383537292,0.1802882850170135,0.0,0.0,0.3089297711849212,26.20921897888184,25.0,0.082516610622406,-7007.3505859375,91.45299530029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559433192014694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221874788403511,0.221879243850708,-4.4489215724752285e-06,0.0,0.0001582626427989,0.0,0.0,13.348997116088867,0.0,0.0,0.0,0.291277140378952,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911873281002,-1570.3331298828125,304.15350341796875,0.7361250519752502,0.1099559664726257,0.0997979268431663,293.2140808105469,297.1499938964844,293.1499938964844,0.1210437566041946,-2809.46533203125,304.1560363769531,0.8753854632377625,0.1874688863754272,0.1785126775503158,293.192626953125,297.1499938964844,293.1499938964844,0.0993071645498275,-1769.9000244140625,304.1539001464844,0.8314312100410461,0.1598300337791443,0.1124774366617202,293.1971435546875,297.1499938964844,293.1499938964844,0.1173665598034858,-2740.98046875,304.15447998046875,0.8681789636611938,0.182978019118309,0.1741820871829986,293.3642578125,297.1499938964844,293.1499938964844,0.0041808690875768,-1568.8446044921875,296.8446960449219,0.560653805732727,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003951370716095,0.990940809249878,0.990940809249878,1.0,1.0,-0.9522141814231871,0.4071209132671356,0.5450932383537292,0.1802882850170135,0.0,0.0,0.3089297711849212,26.20921897888184,25.0,0.082516610622406,-7007.3505859375,91.45299530029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559433192014694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221874788403511,0.221879243850708,-4.4489215724752285e-06,0.0,0.0001582626427989,0.0,0.0,13.348997116088867,0.0,0.0,0.0,0.291277140378952,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599479638040065,-1559.2635498046875,304.1534118652344,0.7345306277275085,0.1091809868812561,0.0990970134735107,293.2130126953125,297.1499938964844,293.1499938964844,0.1199139282107353,-2788.4140625,304.1559143066406,0.873183012008667,0.1860639601945877,0.1771801114082336,293.19189453125,297.1499938964844,293.1499938964844,0.0985859632492065,-1759.545654296875,304.15380859375,0.8299323320388794,0.158896341919899,0.1118223294615745,293.1963806152344,297.1499938964844,293.1499938964844,0.1165332198143005,-2725.352294921875,304.15435791015625,0.8665398955345154,0.1819363832473755,0.1731935143470764,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243648156523,-1548.8050537109375,296.7724914550781,0.5606622099876404,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.199823647737503,0.9908668398857116,0.9908668398857116,1.0,1.0,-0.9478006958961488,0.4048832952976227,0.5429173707962036,0.179970309138298,0.0,0.0,0.3068951368331909,26.171979904174805,25.0,0.2722679376602173,-6960.7978515625,90.51813507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550791710615158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201640009880066,0.2201684415340423,-4.444777914613951e-06,0.0,0.0001573856425238,0.0,0.0,13.225616455078123,0.0,0.0,0.0,0.2909271121025085,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599479638040065,-1559.2635498046875,304.1534118652344,0.7345306277275085,0.1091809868812561,0.0990970134735107,293.2130126953125,297.1499938964844,293.1499938964844,0.1199139282107353,-2788.4140625,304.1559143066406,0.873183012008667,0.1860639601945877,0.1771801114082336,293.19189453125,297.1499938964844,293.1499938964844,0.0985859632492065,-1759.545654296875,304.15380859375,0.8299323320388794,0.158896341919899,0.1118223294615745,293.1963806152344,297.1499938964844,293.1499938964844,0.1165332198143005,-2725.352294921875,304.15435791015625,0.8665398955345154,0.1819363832473755,0.1731935143470764,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243648156523,-1548.8050537109375,296.7724914550781,0.5606622099876404,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.199823647737503,0.9908668398857116,0.9908668398857116,1.0,1.0,-0.9478006958961488,0.4048832952976227,0.5429173707962036,0.179970309138298,0.0,0.0,0.3068951368331909,26.171979904174805,25.0,0.2722679376602173,-6960.7978515625,90.51813507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550791710615158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201640009880066,0.2201684415340423,-4.444777914613951e-06,0.0,0.0001573856425238,0.0,0.0,13.225616455078123,0.0,0.0,0.0,0.2909271121025085,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596319399774074,-1553.8349609375,304.15338134765625,0.7337428331375122,0.1088012233376503,0.0987536311149597,293.21246337890625,297.1499938964844,293.1499938964844,0.1193564906716346,-2778.010498046875,304.1558532714844,0.8720874190330505,0.1853701323270797,0.1765221357345581,293.1915588378906,297.1499938964844,293.1499938964844,0.0982308685779571,-1754.4415283203125,304.1537475585937,0.8291867971420288,0.1584365367889404,0.1114997789263725,293.1960144042969,297.1499938964844,293.1499938964844,0.1161224097013473,-2717.6376953125,304.1543273925781,0.8657247424125671,0.1814227402210235,0.172706127166748,293.3632507324219,297.1499938964844,293.1499938964844,0.0040963273495435,-1538.8287353515625,296.7365417480469,0.5606613159179688,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,293.36328125,291.16534423828125,1.0,0.1995443254709243,0.9908298254013062,0.9908298254013062,1.0,1.0,-0.9456268548965454,0.4037764966487884,0.5418503284454346,0.1798260062932968,0.0,0.0,0.3058593869209289,26.154756546020508,25.0,0.3501778841018677,-6937.76953125,90.06199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546588987112045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192984223365783,0.2193028628826141,-4.4426997192204e-06,0.0,0.0001569591113366,0.0,0.0,13.163390159606934,0.0,0.0,0.0,0.2907508015632629,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593194589018821,-1548.473876953125,304.1533203125,0.7329609394073486,0.1084261983633041,0.098414622247219,293.2119445800781,297.1499938964844,293.1499938964844,0.1188038513064384,-2767.685302734375,304.1557922363281,0.8709957599639893,0.1846816390752792,0.1758693158626556,293.1911926269531,297.1499938964844,293.1499938964844,0.0978792980313301,-1749.3846435546875,304.1537170410156,0.8284438848495483,0.1579810678958892,0.11118034273386,293.1956481933594,297.1499938964844,293.1499938964844,0.1157153844833374,-2709.988037109375,304.1542663574219,0.8649128079414368,0.1809135228395462,0.1722230315208435,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683895349502,-1528.8673095703125,296.70068359375,0.5606575608253479,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629455566406,291.1654968261719,1.0,0.1992688924074173,0.9908015131950378,0.9908015131950378,1.0,1.0,-0.9434734582901,0.4026776850223541,0.5407958030700684,0.1796900928020477,0.0,0.0,0.3048112988471985,26.138336181640625,25.0,0.4116231501102447,-6914.9033203125,89.61280059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1542432457208633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184258997440338,0.2184303402900695,-4.440612428879831e-06,0.0,0.0001565372804179,0.0,0.0,13.100785255432127,0.0,0.0,0.0,0.2905735075473785,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045438587665,-1537.943359375,304.1532287597656,0.7314137816429138,0.1076897233724594,0.0977489799261093,293.2109375,297.1499938964844,293.1499938964844,0.1177122965455055,-2747.25927734375,304.1556701660156,0.8688244819641113,0.1833198368549347,0.1745782047510147,293.1904602050781,297.1499938964844,293.1499938964844,0.0971862152218818,-1739.4063720703125,304.15362548828125,0.8269655704498291,0.1570826321840286,0.1105502918362617,293.19488525390625,297.1499938964844,293.1499938964844,0.1149122565984726,-2694.87548828125,304.1542053222656,0.8632988333702087,0.1799078434705734,0.171269029378891,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128570981323,-1509.008056640625,296.6292419433594,0.5606423616409302,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288892269134,0.9907448887825012,0.9907448887825012,1.0,1.0,-0.9392245411872864,0.4005030691623688,0.5387214422225952,0.1794391870498657,0.0,0.0,0.3026767373085022,26.107637405395508,25.0,0.4917830526828766,-6869.62255859375,88.73390197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534183174371719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166595160961151,0.2166639566421508,-4.436411018104991e-06,0.0,0.0001557000941829,0.0,0.0,12.97441291809082,0.0,0.0,0.0,0.2902158200740814,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045438587665,-1537.943359375,304.1532287597656,0.7314137816429138,0.1076897233724594,0.0977489799261093,293.2109375,297.1499938964844,293.1499938964844,0.1177122965455055,-2747.25927734375,304.1556701660156,0.8688244819641113,0.1833198368549347,0.1745782047510147,293.1904602050781,297.1499938964844,293.1499938964844,0.0971862152218818,-1739.4063720703125,304.15362548828125,0.8269655704498291,0.1570826321840286,0.1105502918362617,293.19488525390625,297.1499938964844,293.1499938964844,0.1149122565984726,-2694.87548828125,304.1542053222656,0.8632988333702087,0.1799078434705734,0.171269029378891,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128570981323,-1509.008056640625,296.6292419433594,0.5606423616409302,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288892269134,0.9907448887825012,0.9907448887825012,1.0,1.0,-0.9392245411872864,0.4005030691623688,0.5387214422225952,0.1794391870498657,0.0,0.0,0.3026767373085022,26.107637405395508,25.0,0.4917830526828766,-6869.62255859375,88.73390197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534183174371719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166595160961151,0.2166639566421508,-4.436411018104991e-06,0.0,0.0001557000941829,0.0,0.0,12.97441291809082,0.0,0.0,0.0,0.2902158200740814,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028498709201,-1527.6646728515625,304.1531677246094,0.7298880815505981,0.1069706976413726,0.0970993041992187,293.2099304199219,297.1499938964844,293.1499938964844,0.1166387647390365,-2727.129150390625,304.15557861328125,0.8666701316833496,0.1819775104522705,0.1733058243989944,293.18975830078125,297.1499938964844,293.1499938964844,0.0965064242482185,-1729.609130859375,304.153564453125,0.8254972696304321,0.1562003642320633,0.1099317073822021,293.19415283203125,297.1499938964844,293.1499938964844,0.11412363499403,-2680.012939453125,304.15411376953125,0.8616989850997925,0.1789186894893646,0.1703308522701263,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577861316502,-1489.2408447265625,296.5581359863281,0.560617983341217,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982024908065796,0.9906882643699646,0.9906882643699646,1.0,1.0,-0.9350503087043762,0.3983603119850158,0.5366899967193604,0.179209902882576,0.0,0.0,0.3004927039146423,26.07948303222656,25.0,0.5019087195396423,-6824.91162109375,87.87969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525919288396835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148651778697967,0.2148696035146713,-4.4321709538053256e-06,0.0,0.0001548614091007,0.0,0.0,12.84653091430664,0.0,0.0,0.0,0.2898541986942291,4.0,0.0,1.0
