time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282735787332057,-1038.503662109375,304.1511535644531,0.6288974285125732,0.0723675489425659,0.0659851729869842,293.1738586425781,297.1499938964844,293.1499938964844,0.0422304160892963,-1331.489501953125,304.152587890625,0.6711696982383728,0.0882451683282852,0.0845910310745239,293.16796875,297.1499938964844,293.1499938964844,0.0529373809695243,-1120.4642333984375,304.1520690917969,0.7029908299446106,0.1007258147001266,0.0711872279644012,293.1673889160156,297.1499938964844,293.1499938964844,0.0648730397224426,-1732.336669921875,304.1518249511719,0.7339059114456177,0.1152016073465347,0.1100637391209602,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481940507888794,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.168767049908638,1.0,1.0,0.9991328716278076,1.0,-0.6729071140289307,0.2918516397476196,0.381055474281311,0.1036109328269958,0.0,0.0,0.1734641045331955,25.379920959472656,25.0,0.1037094295024871,-4682.33935546875,46.35444259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043027490377426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314184963703155,0.131422758102417,-4.262202310201246e-06,0.0,0.0001058540292433,0.0,0.0,7.373456478118896,0.0,0.0,0.0,0.2747080326080322,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282735787332057,-1038.503662109375,304.1511535644531,0.6288974285125732,0.0723675489425659,0.0659851729869842,293.1738586425781,297.1499938964844,293.1499938964844,0.0422304160892963,-1331.489501953125,304.152587890625,0.6711696982383728,0.0882451683282852,0.0845910310745239,293.16796875,297.1499938964844,293.1499938964844,0.0529373809695243,-1120.4642333984375,304.1520690917969,0.7029908299446106,0.1007258147001266,0.0711872279644012,293.1673889160156,297.1499938964844,293.1499938964844,0.0648730397224426,-1732.336669921875,304.1518249511719,0.7339059114456177,0.1152016073465347,0.1100637391209602,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481940507888794,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.168767049908638,1.0,1.0,0.9991328716278076,1.0,-0.6729071140289307,0.2918516397476196,0.381055474281311,0.1036109328269958,0.0,0.0,0.1734641045331955,25.379920959472656,25.0,0.1037094295024871,-4682.33935546875,46.35444259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043027490377426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314184963703155,0.131422758102417,-4.262202310201246e-06,0.0,0.0001058540292433,0.0,0.0,7.373456478118896,0.0,0.0,0.0,0.2747080326080322,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281984806060791,-1036.77587890625,304.1510925292969,0.6285322904586792,0.0722455307841301,0.0658756345510482,293.1737976074219,297.1499938964844,293.1499938964844,0.0419808141887187,-1327.216064453125,304.152587890625,0.6703680157661438,0.0879602581262588,0.0843200907111167,293.1680908203125,297.1499938964844,293.1499938964844,0.0527242980897426,-1117.6923828125,304.1520690917969,0.7023282647132874,0.1004739552736282,0.0710114389657974,293.1674194335937,297.1499938964844,293.1499938964844,0.0646889433264732,-1728.9344482421875,304.1518249511719,0.7334175109863281,0.1149738505482673,0.1098481342196464,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481509566307068,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.1686743795871734,1.0,1.0,0.9990278482437134,1.0,-0.6719826459884644,0.2914634943008423,0.3805191218852997,0.1034071296453476,0.0,0.0,0.1728466153144836,25.37993621826172,25.0,0.1689924895763397,-4674.1513671875,46.243385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041394919157028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311056315898895,0.1311098933219909,-4.261667072569253e-06,0.0,0.0001056883411365,0.0,0.0,7.354465484619141,0.0,0.0,0.0,0.2746569216251373,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.028123402968049,-1035.0469970703125,304.1510314941406,0.6281706094741821,0.0721242353320121,0.0657665580511093,293.1736755371094,297.1499938964844,293.1499938964844,0.0417340956628322,-1322.9923095703125,304.1525573730469,0.6695782542228699,0.0876791104674339,0.0840525105595588,293.168212890625,297.1499938964844,293.1499938964844,0.0525110848248004,-1114.9210205078125,304.152099609375,0.7016680240631104,0.1002226024866104,0.0708358362317085,293.1674499511719,297.1499938964844,293.1499938964844,0.0645054504275322,-1725.5452880859375,304.1518249511719,0.7329338788986206,0.1147474572062492,0.1096336245536804,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481105446815491,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685818135738372,1.0,1.0,0.99891996383667,1.0,-0.6710641980171204,0.2910735011100769,0.379990667104721,0.1032150983810424,0.0,0.0,0.1722200363874435,25.37966728210449,25.0,0.2418539077043533,-4665.94140625,46.13291549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1039786338806152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307894736528396,0.1307937353849411,-4.261128651705803e-06,0.0,0.0001055250904755,0.0,0.0,7.335286617279053,0.0,0.0,0.0,0.2746053636074066,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279750991612672,-1031.624755859375,304.15093994140625,0.627460777759552,0.0718847140669822,0.0655508339405059,293.1734313964844,297.1499938964844,293.1499938964844,0.0412506945431232,-1314.7174072265625,304.1524963378906,0.6680384874343872,0.0871293023228645,0.0835287347435951,293.1683959960937,297.1499938964844,293.1499938964844,0.0520857013761997,-1109.397705078125,304.152099609375,0.700358510017395,0.099722720682621,0.070486232638359,293.16748046875,297.1499938964844,293.1499938964844,0.0641414672136306,-1718.82958984375,304.1518249511719,0.7319833040237427,0.1142999157309532,0.1092091277241706,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380654335022,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.168397307395935,1.0,1.0,0.998704195022583,1.0,-0.6692507863044739,0.2902926206588745,0.3789581656455993,0.1028615534305572,0.0,0.0,0.1709359139204025,25.378171920776367,25.0,0.348836749792099,-4649.4501953125,45.91427993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036614701151847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301443725824356,0.130148634314537,-4.260035893821623e-06,0.0,0.0001052032093866,0.0,0.0,7.296189308166504,0.0,0.0,0.0,0.2745003402233124,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279750991612672,-1031.624755859375,304.15093994140625,0.627460777759552,0.0718847140669822,0.0655508339405059,293.1734313964844,297.1499938964844,293.1499938964844,0.0412506945431232,-1314.7174072265625,304.1524963378906,0.6680384874343872,0.0871293023228645,0.0835287347435951,293.1683959960937,297.1499938964844,293.1499938964844,0.0520857013761997,-1109.397705078125,304.152099609375,0.700358510017395,0.099722720682621,0.070486232638359,293.16748046875,297.1499938964844,293.1499938964844,0.0641414672136306,-1718.82958984375,304.1518249511719,0.7319833040237427,0.1142999157309532,0.1092091277241706,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380654335022,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.168397307395935,1.0,1.0,0.998704195022583,1.0,-0.6692507863044739,0.2902926206588745,0.3789581656455993,0.1028615534305572,0.0,0.0,0.1709359139204025,25.378171920776367,25.0,0.348836749792099,-4649.4501953125,45.91427993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036614701151847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301443725824356,0.130148634314537,-4.260035893821623e-06,0.0,0.0001052032093866,0.0,0.0,7.296189308166504,0.0,0.0,0.0,0.2745003402233124,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278303939849138,-1028.2760009765625,304.1508483886719,0.6267723441123962,0.0716506838798523,0.0653395801782608,293.1731262207031,297.1499938964844,293.1499938964844,0.0407825149595737,-1306.7042236328125,304.1524658203125,0.6665561199188232,0.0865977630019187,0.0830216705799102,293.1685485839844,297.1499938964844,293.1499938964844,0.0516638047993183,-1103.928466796875,304.152099609375,0.6990682482719421,0.0992285758256912,0.0701401382684707,293.1674499511719,297.1499938964844,293.1499938964844,0.0637833327054977,-1712.2320556640625,304.1518249511719,0.7310580015182495,0.1138610541820526,0.108792245388031,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682141870260238,1.0,1.0,0.9984884858131408,1.0,-0.6674757599830627,0.2895183265209198,0.3779574334621429,0.1025390997529029,0.0,0.0,0.1696147471666336,25.37532997131348,25.0,0.3514348566532135,-4632.9287109375,45.69942855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033462733030319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294828504323959,0.1294871121644973,-4.258917670085793e-06,0.0,0.0001048833291861,0.0,0.0,7.256137371063232,0.0,0.0,0.0,0.2743927836418152,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278303939849138,-1028.2760009765625,304.1508483886719,0.6267723441123962,0.0716506838798523,0.0653395801782608,293.1731262207031,297.1499938964844,293.1499938964844,0.0407825149595737,-1306.7042236328125,304.1524658203125,0.6665561199188232,0.0865977630019187,0.0830216705799102,293.1685485839844,297.1499938964844,293.1499938964844,0.0516638047993183,-1103.928466796875,304.152099609375,0.6990682482719421,0.0992285758256912,0.0701401382684707,293.1674499511719,297.1499938964844,293.1499938964844,0.0637833327054977,-1712.2320556640625,304.1518249511719,0.7310580015182495,0.1138610541820526,0.108792245388031,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682141870260238,1.0,1.0,0.9984884858131408,1.0,-0.6674757599830627,0.2895183265209198,0.3779574334621429,0.1025390997529029,0.0,0.0,0.1696147471666336,25.37532997131348,25.0,0.3514348566532135,-4632.9287109375,45.69942855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033462733030319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294828504323959,0.1294871121644973,-4.258917670085793e-06,0.0,0.0001048833291861,0.0,0.0,7.256137371063232,0.0,0.0,0.0,0.2743927836418152,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.026547173038125,-1001.2667236328124,304.1527709960937,0.6198974847793579,0.0693330243229866,0.0636422112584114,293.1836853027344,297.1499938964844,293.1499938964844,0.0388232395052909,-1272.90673828125,304.15496826171875,0.6586435437202454,0.0838576480746269,0.0808868780732154,293.17919921875,297.1499938964844,293.1499938964844,0.0498036928474903,-1079.7191162109375,304.154541015625,0.6915055513381958,0.0965828523039817,0.0686130672693252,293.1781311035156,297.1499938964844,293.1499938964844,0.0620395690202713,-1679.9559326171875,304.1541748046875,0.7248944044113159,0.1112376302480697,0.1067597866058349,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678999215364456,1.0,1.0,0.9982678890228271,1.0,-0.6586878299713135,0.2857709228992462,0.3729169070720672,0.1007015109062194,0.0,0.0,0.1677023768424987,25.66251373291016,25.0,12.382591247558594,-4597.2138671875,44.98396301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030115261673927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128698468208313,0.1287027299404144,-4.257765340298647e-06,0.0,0.0001045436001732,0.0,0.0,7.208983898162842,0.0,0.0,0.0,0.2742664813995361,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.026547173038125,-1001.2667236328124,304.1527709960937,0.6198974847793579,0.0693330243229866,0.0636422112584114,293.1836853027344,297.1499938964844,293.1499938964844,0.0388232395052909,-1272.90673828125,304.15496826171875,0.6586435437202454,0.0838576480746269,0.0808868780732154,293.17919921875,297.1499938964844,293.1499938964844,0.0498036928474903,-1079.7191162109375,304.154541015625,0.6915055513381958,0.0965828523039817,0.0686130672693252,293.1781311035156,297.1499938964844,293.1499938964844,0.0620395690202713,-1679.9559326171875,304.1541748046875,0.7248944044113159,0.1112376302480697,0.1067597866058349,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678999215364456,1.0,1.0,0.9982678890228271,1.0,-0.6586878299713135,0.2857709228992462,0.3729169070720672,0.1007015109062194,0.0,0.0,0.1677023768424987,25.66251373291016,25.0,12.382591247558594,-4597.2138671875,44.98396301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030115261673927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128698468208313,0.1287027299404144,-4.257765340298647e-06,0.0,0.0001045436001732,0.0,0.0,7.208983898162842,0.0,0.0,0.0,0.2742664813995361,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254193898290395,-980.010986328125,304.1536865234375,0.6146665215492249,0.068072110414505,0.0623445473611354,293.1882019042969,297.1499938964844,293.1499938964844,0.0370482839643955,-1242.1339111328125,304.1562194824219,0.6523263454437256,0.0820764750242233,0.0790254101157188,293.1837463378906,297.1499938964844,293.1499938964844,0.0481382794678211,-1058.1317138671875,304.15576171875,0.6855562329292297,0.0949111655354499,0.0673214048147201,293.1827697753906,297.1499938964844,293.1499938964844,0.0604418627917766,-1650.54248046875,304.1553955078125,0.7199923992156982,0.109575942158699,0.1050153151154518,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674907803535461,1.0,1.0,0.9980473518371582,1.0,-0.6513031125068665,0.2826296985149383,0.3686733841896057,0.0991525202989578,0.0,0.0,0.1626514345407486,25.82413673400879,25.0,18.81549072265625,-4545.59130859375,44.3012924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025635451078414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266019642353058,0.1266062259674072,-4.255385647411458e-06,0.0,0.0001040889619616,0.0,0.0,7.084335803985596,0.0,0.0,0.0,0.2739469110965729,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254193898290395,-980.010986328125,304.1536865234375,0.6146665215492249,0.068072110414505,0.0623445473611354,293.1882019042969,297.1499938964844,293.1499938964844,0.0370482839643955,-1242.1339111328125,304.1562194824219,0.6523263454437256,0.0820764750242233,0.0790254101157188,293.1837463378906,297.1499938964844,293.1499938964844,0.0481382794678211,-1058.1317138671875,304.15576171875,0.6855562329292297,0.0949111655354499,0.0673214048147201,293.1827697753906,297.1499938964844,293.1499938964844,0.0604418627917766,-1650.54248046875,304.1553955078125,0.7199923992156982,0.109575942158699,0.1050153151154518,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674907803535461,1.0,1.0,0.9980473518371582,1.0,-0.6513031125068665,0.2826296985149383,0.3686733841896057,0.0991525202989578,0.0,0.0,0.1626514345407486,25.82413673400879,25.0,18.81549072265625,-4545.59130859375,44.3012924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025635451078414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266019642353058,0.1266062259674072,-4.255385647411458e-06,0.0,0.0001040889619616,0.0,0.0,7.084335803985596,0.0,0.0,0.0,0.2739469110965729,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249950289726257,-972.126953125,304.1537780761719,0.6128554344177246,0.0675962716341018,0.0618835464119911,293.1893005371094,297.1499938964844,293.1499938964844,0.0363772809505462,-1230.498291015625,304.15631103515625,0.6500970721244812,0.0813778713345527,0.0783156976103782,293.1849975585937,297.1499938964844,293.1499938964844,0.0474987626075744,-1049.902099609375,304.1558837890625,0.6834411025047302,0.0942410081624984,0.0668237060308456,293.1839599609375,297.1499938964844,293.1499938964844,0.0598400607705116,-1639.5611572265625,304.155517578125,0.718271791934967,0.1089282780885696,0.1043570563197135,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757674217224,0.050000000745058,0.2290322035551071,291.1854858398437,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672780960798263,1.0,1.0,0.997937023639679,1.0,-0.6485229730606079,0.2814473807811737,0.3670755922794342,0.0985729992389679,0.0,0.0,0.1597001403570175,25.854705810546875,25.0,14.347023963928224,-4516.91064453125,44.01296615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022698879241943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251835823059082,0.1251878291368484,-4.253346560290083e-06,0.0,0.0001037909387378,0.0,0.0,6.999481678009033,0.0,0.0,0.0,0.2737264335155487,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246524009853601,-965.61865234375,304.1537170410156,0.6112937927246094,0.0671707764267921,0.0614800043404102,293.18994140625,297.1499938964844,293.1499938964844,0.0357985757291317,-1220.4783935546875,304.1562194824219,0.6482089161872864,0.0807545334100723,0.0776917934417724,293.1858215332031,297.1499938964844,293.1499938964844,0.0469364784657955,-1042.7078857421875,304.15582275390625,0.6816194653511047,0.093630351126194,0.0663773417472839,293.1847229003906,297.1499938964844,293.1499938964844,0.0593230426311492,-1630.191650390625,304.15545654296875,0.7168112993240356,0.1083499938249588,0.1037788316607475,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5445016622543335,0.050000000745058,0.2290387153625488,291.1881103515625,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885681152344,1.0,0.1670643538236618,1.0,1.0,0.9977856874465942,1.0,-0.6460680365562439,0.2804065942764282,0.3656614124774933,0.0980580896139144,0.0,0.0,0.1568771600723266,25.86833953857422,25.0,8.51064682006836,-4489.88427734375,43.74486923217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.1019225791096687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237847432494163,0.1237889900803566,-4.251075552019756e-06,0.0,0.0001034384622471,0.0,0.0,6.915528774261475,0.0,0.0,0.0,0.2735040485858917,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240763239562511,-954.6297607421876,304.1534423828125,0.6086292862892151,0.0664183348417282,0.0607762709259986,293.1903686523437,297.1499938964844,293.1499938964844,0.0348188988864421,-1203.535400390625,304.15576171875,0.6450631618499756,0.0796569809317588,0.0766090899705886,293.1867980957031,297.1499938964844,293.1499938964844,0.045956689864397,-1030.2559814453125,304.155517578125,0.6785047054290771,0.0925265923142433,0.0655804350972175,293.1853942871094,297.1499938964844,293.1499938964844,0.058448988944292,-1614.4837646484375,304.15509033203125,0.7143558859825134,0.1073280125856399,0.1027725860476493,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443241000175476,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666404753923416,1.0,1.0,0.9974830150604248,1.0,-0.6417679786682129,0.2785967886447906,0.3631711602210998,0.0971311628818512,0.0,0.0,0.1518584340810775,25.8667106628418,25.0,-1.3903725147247314,-4443.1884765625,43.25033950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010797917842865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212847381830215,0.1212889850139617,-4.246654498274438e-06,0.0,0.0001025831370498,0.0,0.0,6.765311241149902,0.0,0.0,0.0,0.2730991244316101,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240763239562511,-954.6297607421876,304.1534423828125,0.6086292862892151,0.0664183348417282,0.0607762709259986,293.1903686523437,297.1499938964844,293.1499938964844,0.0348188988864421,-1203.535400390625,304.15576171875,0.6450631618499756,0.0796569809317588,0.0766090899705886,293.1867980957031,297.1499938964844,293.1499938964844,0.045956689864397,-1030.2559814453125,304.155517578125,0.6785047054290771,0.0925265923142433,0.0655804350972175,293.1853942871094,297.1499938964844,293.1499938964844,0.058448988944292,-1614.4837646484375,304.15509033203125,0.7143558859825134,0.1073280125856399,0.1027725860476493,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443241000175476,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666404753923416,1.0,1.0,0.9974830150604248,1.0,-0.6417679786682129,0.2785967886447906,0.3631711602210998,0.0971311628818512,0.0,0.0,0.1518584340810775,25.8667106628418,25.0,-1.3903725147247314,-4443.1884765625,43.25033950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010797917842865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212847381830215,0.1212889850139617,-4.246654498274438e-06,0.0,0.0001025831370498,0.0,0.0,6.765311241149902,0.0,0.0,0.0,0.2730991244316101,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235951524227857,-945.3880004882812,304.153076171875,0.6063804030418396,0.0657619684934616,0.0601666234433651,293.1900634765625,297.1499938964844,293.1499938964844,0.0339893214404583,-1189.177978515625,304.1552124023437,0.6424381136894226,0.0786938741803169,0.0756695866584777,293.18707275390625,297.1499938964844,293.1499938964844,0.0451001785695552,-1019.4379272460938,304.15509033203125,0.6758315563201904,0.0915339961647987,0.0648692324757576,293.1854248046875,297.1499938964844,293.1499938964844,0.057705707848072,-1601.2342529296875,304.1546325683594,0.7122690677642822,0.1064254641532898,0.1018940284848213,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442720055580139,0.050000000745058,0.2290474325418472,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662282645702362,1.0,1.0,0.9971803426742554,1.0,-0.6380032300949097,0.2770357728004455,0.3609674572944641,0.0962712094187736,0.0,0.0,0.1477764546871185,25.844057083129883,25.0,-6.934494495391846,-4405.89453125,42.79767990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000816822052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192553490400314,0.1192595958709716,-4.242893737682607e-06,0.0,0.0001015701855067,0.0,0.0,6.643488883972168,0.0,0.0,0.0,0.2727673351764679,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235951524227857,-945.3880004882812,304.153076171875,0.6063804030418396,0.0657619684934616,0.0601666234433651,293.1900634765625,297.1499938964844,293.1499938964844,0.0339893214404583,-1189.177978515625,304.1552124023437,0.6424381136894226,0.0786938741803169,0.0756695866584777,293.18707275390625,297.1499938964844,293.1499938964844,0.0451001785695552,-1019.4379272460938,304.15509033203125,0.6758315563201904,0.0915339961647987,0.0648692324757576,293.1854248046875,297.1499938964844,293.1499938964844,0.057705707848072,-1601.2342529296875,304.1546325683594,0.7122690677642822,0.1064254641532898,0.1018940284848213,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442720055580139,0.050000000745058,0.2290474325418472,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662282645702362,1.0,1.0,0.9971803426742554,1.0,-0.6380032300949097,0.2770357728004455,0.3609674572944641,0.0962712094187736,0.0,0.0,0.1477764546871185,25.844057083129883,25.0,-6.934494495391846,-4405.89453125,42.79767990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000816822052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192553490400314,0.1192595958709716,-4.242893737682607e-06,0.0,0.0001015701855067,0.0,0.0,6.643488883972168,0.0,0.0,0.0,0.2727673351764679,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231788381934165,-937.3230590820312,304.1527404785156,0.6044158339500427,0.0651792883872985,0.0596268810331821,293.1893310546875,297.1499938964844,293.1499938964844,0.033254437148571,-1176.41845703125,304.1547241210937,0.6401375532150269,0.0778239592909812,0.0748254880309104,293.1869506835937,297.1499938964844,293.1499938964844,0.0443239621818065,-1009.66748046875,304.1546936035156,0.6734453439712524,0.0906239375472068,0.0642193630337715,293.18505859375,297.1499938964844,293.1499938964844,0.0570409223437309,-1589.441650390625,304.1542053222656,0.710398256778717,0.1056049466133117,0.1010994836688041,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658324003219604,1.0,1.0,0.9969000220298768,1.0,-0.6346084475517273,0.2756545841693878,0.3589538931846618,0.0954385548830032,0.0,0.0,0.1446093022823333,25.81111526489257,25.0,-8.77799129486084,-4376.48486328125,42.37888717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989950150251388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176851913332939,0.1176894307136535,-4.239913323544897e-06,0.0,0.0001004673540592,0.0,0.0,6.549363613128662,0.0,0.0,0.0,0.2725095748901367,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231788381934165,-937.3230590820312,304.1527404785156,0.6044158339500427,0.0651792883872985,0.0596268810331821,293.1893310546875,297.1499938964844,293.1499938964844,0.033254437148571,-1176.41845703125,304.1547241210937,0.6401375532150269,0.0778239592909812,0.0748254880309104,293.1869506835937,297.1499938964844,293.1499938964844,0.0443239621818065,-1009.66748046875,304.1546936035156,0.6734453439712524,0.0906239375472068,0.0642193630337715,293.18505859375,297.1499938964844,293.1499938964844,0.0570409223437309,-1589.441650390625,304.1542053222656,0.710398256778717,0.1056049466133117,0.1010994836688041,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658324003219604,1.0,1.0,0.9969000220298768,1.0,-0.6346084475517273,0.2756545841693878,0.3589538931846618,0.0954385548830032,0.0,0.0,0.1446093022823333,25.81111526489257,25.0,-8.77799129486084,-4376.48486328125,42.37888717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989950150251388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176851913332939,0.1176894307136535,-4.239913323544897e-06,0.0,0.0001004673540592,0.0,0.0,6.549363613128662,0.0,0.0,0.0,0.2725095748901367,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228109583258628,-930.123046875,304.1524658203125,0.6026696562767029,0.0646568909287452,0.0591440349817276,293.1883544921875,297.1499938964844,293.1499938964844,0.0325872488319873,-1164.7738037109375,304.1542663574219,0.638069748878479,0.0770272091031074,0.0740546137094497,293.1864929199219,297.1499938964844,293.1499938964844,0.0436057485640049,-1000.6393432617188,304.1543273925781,0.6712716817855835,0.0897809714078903,0.0636187493801117,293.18438720703125,297.1499938964844,293.1499938964844,0.0564289912581443,-1578.6141357421875,304.15380859375,0.7086740136146545,0.104848675429821,0.100369207561016,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443302392959595,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654552817344665,1.0,1.0,0.996619701385498,1.0,-0.6315045952796936,0.274417519569397,0.3570870757102966,0.0946221426129341,0.0,0.0,0.1422125101089477,25.773113250732425,25.0,-8.250600814819336,-4353.01953125,41.99002456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978875905275344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165057122707367,0.1165099516510963,-4.237649591232184e-06,0.0,9.934345871442928e-05,0.0,0.0,6.478759288787842,0.0,0.0,0.0,0.2723155915737152,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228109583258628,-930.123046875,304.1524658203125,0.6026696562767029,0.0646568909287452,0.0591440349817276,293.1883544921875,297.1499938964844,293.1499938964844,0.0325872488319873,-1164.7738037109375,304.1542663574219,0.638069748878479,0.0770272091031074,0.0740546137094497,293.1864929199219,297.1499938964844,293.1499938964844,0.0436057485640049,-1000.6393432617188,304.1543273925781,0.6712716817855835,0.0897809714078903,0.0636187493801117,293.18438720703125,297.1499938964844,293.1499938964844,0.0564289912581443,-1578.6141357421875,304.15380859375,0.7086740136146545,0.104848675429821,0.100369207561016,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443302392959595,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654552817344665,1.0,1.0,0.996619701385498,1.0,-0.6315045952796936,0.274417519569397,0.3570870757102966,0.0946221426129341,0.0,0.0,0.1422125101089477,25.773113250732425,25.0,-8.250600814819336,-4353.01953125,41.99002456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978875905275344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165057122707367,0.1165099516510963,-4.237649591232184e-06,0.0,9.934345871442928e-05,0.0,0.0,6.478759288787842,0.0,0.0,0.0,0.2723155915737152,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226416736841201,-926.78173828125,304.1523132324219,0.6018639206886292,0.0644150152802467,0.0589208453893661,293.1877746582031,297.1499938964844,293.1499938964844,0.0322741158306598,-1159.282470703125,304.154052734375,0.6371058225631714,0.0766523033380508,0.0736924335360527,293.1861572265625,297.1499938964844,293.1499938964844,0.0432640016078949,-996.3440551757812,304.1541748046875,0.670249342918396,0.0893811285495758,0.0633342713117599,293.1839904785156,297.1499938964844,293.1499938964844,0.0561382733285427,-1573.4749755859375,304.1536560058594,0.707855224609375,0.104491151869297,0.100024476647377,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.544360876083374,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.1652741581201553,1.0,1.0,0.9964795112609864,1.0,-0.6300455927848816,0.2738444209098816,0.356201171875,0.0942205339670181,0.0,0.0,0.1412455886602401,25.753236770629883,25.0,-7.53162956237793,-4342.88134765625,41.805938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.0973462983965873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160337179899215,0.1160379573702812,-4.236744189256569e-06,0.0,9.879411663860084e-05,0.0,0.0,6.450539588928223,0.0,0.0,0.0,0.27223801612854,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224804989993572,-923.5823974609376,304.1521911621094,0.6010951995849609,0.0641841143369674,0.0587079934775829,293.18719482421875,297.1499938964844,293.1499938964844,0.0319725200533866,-1153.975341796875,304.15386962890625,0.6361804008483887,0.0762909650802612,0.0733436122536659,293.185791015625,297.1499938964844,293.1499938964844,0.0429318770766258,-992.1690673828124,304.1540222167969,0.6692624092102051,0.0889936983585357,0.0630588605999946,293.1835632324219,297.1499938964844,293.1499938964844,0.0558559447526931,-1568.4862060546875,304.15350341796875,0.7070652842521667,0.1041455492377281,0.0996914729475975,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.544394314289093,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.16534423828125,1.0,0.1650979071855545,1.0,1.0,0.9963412880897522,1.0,-0.6286398768424988,0.273296594619751,0.3553432524204254,0.0938243493437767,0.0,0.0,0.140399232506752,25.733173370361328,25.0,-6.705589771270752,-4333.48291015625,41.62812042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.09682247787714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156228855252265,0.1156271249055862,-4.2359588405815884e-06,0.0,9.826250607147811e-05,0.0,0.0,6.42599630355835,0.0,0.0,0.0,0.2721705734729767,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221795737743377,-917.559326171875,304.1519470214844,0.5996544361114502,0.0637515261769294,0.0583098120987415,293.1859130859375,297.1499938964844,293.1499938964844,0.0314006768167018,-1143.8609619140625,304.1535339355469,0.6344308257102966,0.0756051987409591,0.0726822614669799,293.1849975585937,297.1499938964844,293.1499938964844,0.0422934368252754,-984.1405639648438,304.1537475585937,0.6673809289932251,0.0882522389292717,0.0625323876738548,293.1826171875,297.1499938964844,293.1499938964844,0.0553140118718147,-1558.91552734375,304.1532287597656,0.7055624127388,0.1034869402647018,0.0990574285387992,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647599190473556,1.0,1.0,0.9960647821426392,1.0,-0.625972330570221,0.2722657918930053,0.3537065684795379,0.0930548086762428,0.0,0.0,0.1390008628368377,25.69322967529297,25.0,-5.072556972503662,-4316.2900390625,41.290130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958491414785385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149492263793945,0.1149534583091735,-4.234680545778247e-06,0.0,9.727469296194612e-05,0.0,0.0,6.385796070098877,0.0,0.0,0.0,0.272060215473175,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221795737743377,-917.559326171875,304.1519470214844,0.5996544361114502,0.0637515261769294,0.0583098120987415,293.1859130859375,297.1499938964844,293.1499938964844,0.0314006768167018,-1143.8609619140625,304.1535339355469,0.6344308257102966,0.0756051987409591,0.0726822614669799,293.1849975585937,297.1499938964844,293.1499938964844,0.0422934368252754,-984.1405639648438,304.1537475585937,0.6673809289932251,0.0882522389292717,0.0625323876738548,293.1826171875,297.1499938964844,293.1499938964844,0.0553140118718147,-1558.91552734375,304.1532287597656,0.7055624127388,0.1034869402647018,0.0990574285387992,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647599190473556,1.0,1.0,0.9960647821426392,1.0,-0.625972330570221,0.2722657918930053,0.3537065684795379,0.0930548086762428,0.0,0.0,0.1390008628368377,25.69322967529297,25.0,-5.072556972503662,-4316.2900390625,41.290130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958491414785385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149492263793945,0.1149534583091735,-4.234680545778247e-06,0.0,9.727469296194612e-05,0.0,0.0,6.385796070098877,0.0,0.0,0.0,0.272060215473175,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219037421047687,-911.9799194335938,304.1517639160156,0.5983247756958008,0.0633532553911209,0.0579438582062721,293.1846008300781,297.1499938964844,293.1499938964844,0.030866989865899,-1134.3560791015625,304.1532592773437,0.6327992081642151,0.0749640837311744,0.0720646604895591,293.18408203125,297.1499938964844,293.1499938964844,0.0416861325502395,-976.4989624023438,304.15350341796875,0.6656060814857483,0.0875505730509758,0.0620348453521728,293.1816101074219,297.1499938964844,293.1499938964844,0.0548002012073993,-1549.8485107421875,304.15301513671875,0.7041500210762024,0.1028680279850959,0.0984621718525886,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644411236047744,1.0,1.0,0.995788276195526,1.0,-0.6234772205352783,0.2713058292865753,0.3521713614463806,0.0923278331756591,0.0,0.0,0.13791523873806,25.654409408569336,25.0,-3.7410213947296143,-4300.5869140625,40.97412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950036644935607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144304275512695,0.1144346594810485,-4.233706022205297e-06,0.0,9.641663928050548e-05,0.0,0.0,6.354877471923828,0.0,0.0,0.0,0.2719754874706268,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219037421047687,-911.9799194335938,304.1517639160156,0.5983247756958008,0.0633532553911209,0.0579438582062721,293.1846008300781,297.1499938964844,293.1499938964844,0.030866989865899,-1134.3560791015625,304.1532592773437,0.6327992081642151,0.0749640837311744,0.0720646604895591,293.18408203125,297.1499938964844,293.1499938964844,0.0416861325502395,-976.4989624023438,304.15350341796875,0.6656060814857483,0.0875505730509758,0.0620348453521728,293.1816101074219,297.1499938964844,293.1499938964844,0.0548002012073993,-1549.8485107421875,304.15301513671875,0.7041500210762024,0.1028680279850959,0.0984621718525886,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644411236047744,1.0,1.0,0.995788276195526,1.0,-0.6234772205352783,0.2713058292865753,0.3521713614463806,0.0923278331756591,0.0,0.0,0.13791523873806,25.654409408569336,25.0,-3.7410213947296143,-4300.5869140625,40.97412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950036644935607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144304275512695,0.1144346594810485,-4.233706022205297e-06,0.0,9.641663928050548e-05,0.0,0.0,6.354877471923828,0.0,0.0,0.0,0.2719754874706268,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216491129249334,-906.779052734375,304.151611328125,0.5970861315727234,0.0629837885499,0.0576048530638217,293.1832580566406,297.1499938964844,293.1499938964844,0.0303669515997171,-1125.3902587890625,304.1529846191406,0.6312659978866577,0.0743617266416549,0.0714849010109901,293.18310546875,297.1499938964844,293.1499938964844,0.0411060452461242,-969.1954956054688,304.1533203125,0.6639195680618286,0.0868828818202018,0.0615619011223316,293.1805419921875,297.1499938964844,293.1499938964844,0.0543118491768837,-1541.239013671875,304.15283203125,0.7028142809867859,0.1022840440273284,0.0979008674621582,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.164140298962593,1.0,1.0,0.9955111742019652,1.0,-0.621130108833313,0.2703993320465088,0.3507307767868042,0.0916541665792465,0.0,0.0,0.1370641738176345,25.617326736450195,25.0,-2.766099452972412,-4285.91845703125,40.67779159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943034812808036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140258610248565,0.1140300929546356,-4.232951141602825e-06,0.0,9.570604743203148e-05,0.0,0.0,6.330789566040039,0.0,0.0,0.0,0.2719095647335052,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216491129249334,-906.779052734375,304.151611328125,0.5970861315727234,0.0629837885499,0.0576048530638217,293.1832580566406,297.1499938964844,293.1499938964844,0.0303669515997171,-1125.3902587890625,304.1529846191406,0.6312659978866577,0.0743617266416549,0.0714849010109901,293.18310546875,297.1499938964844,293.1499938964844,0.0411060452461242,-969.1954956054688,304.1533203125,0.6639195680618286,0.0868828818202018,0.0615619011223316,293.1805419921875,297.1499938964844,293.1499938964844,0.0543118491768837,-1541.239013671875,304.15283203125,0.7028142809867859,0.1022840440273284,0.0979008674621582,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.164140298962593,1.0,1.0,0.9955111742019652,1.0,-0.621130108833313,0.2703993320465088,0.3507307767868042,0.0916541665792465,0.0,0.0,0.1370641738176345,25.617326736450195,25.0,-2.766099452972412,-4285.91845703125,40.67779159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943034812808036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140258610248565,0.1140300929546356,-4.232951141602825e-06,0.0,9.570604743203148e-05,0.0,0.0,6.330789566040039,0.0,0.0,0.0,0.2719095647335052,4.0,0.0,1.0
