time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214130021631717,-901.91259765625,304.1514587402344,0.5959256291389465,0.0626394301652908,0.0572892241179943,293.181884765625,297.1499938964844,293.1499938964844,0.029897540807724,-1116.916748046875,304.1527709960937,0.6298180818557739,0.0737940743565559,0.0709389373660087,293.18212890625,297.1499938964844,293.1499938964844,0.0405505485832691,-962.1971435546876,304.15313720703125,0.6623093485832214,0.0862452462315559,0.0611106343567371,293.179443359375,297.1499938964844,293.1499938964844,0.0538473054766655,-1533.057861328125,304.15264892578125,0.701546847820282,0.1017318740487098,0.0973703935742378,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638565063476562,1.0,1.0,0.9952340722084044,1.0,-0.6189147233963013,0.2695354521274566,0.3493792712688446,0.0910390019416809,0.0,0.0,0.1363946795463562,25.5822982788086,25.0,-2.0608601570129395,-4272.12451171875,40.399391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937555059790611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137090101838111,0.1137132421135902,-4.232362243783427e-06,0.0,9.5149916887749e-05,0.0,0.0,6.311937808990479,0.0,0.0,0.0,0.2718580067157745,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214130021631717,-901.91259765625,304.1514587402344,0.5959256291389465,0.0626394301652908,0.0572892241179943,293.181884765625,297.1499938964844,293.1499938964844,0.029897540807724,-1116.916748046875,304.1527709960937,0.6298180818557739,0.0737940743565559,0.0709389373660087,293.18212890625,297.1499938964844,293.1499938964844,0.0405505485832691,-962.1971435546876,304.15313720703125,0.6623093485832214,0.0862452462315559,0.0611106343567371,293.179443359375,297.1499938964844,293.1499938964844,0.0538473054766655,-1533.057861328125,304.15264892578125,0.701546847820282,0.1017318740487098,0.0973703935742378,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638565063476562,1.0,1.0,0.9952340722084044,1.0,-0.6189147233963013,0.2695354521274566,0.3493792712688446,0.0910390019416809,0.0,0.0,0.1363946795463562,25.5822982788086,25.0,-2.0608601570129395,-4272.12451171875,40.399391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937555059790611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137090101838111,0.1137132421135902,-4.232362243783427e-06,0.0,9.5149916887749e-05,0.0,0.0,6.311937808990479,0.0,0.0,0.0,0.2718580067157745,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213011838495731,-899.593017578125,304.1513977050781,0.595371425151825,0.0624757148325443,0.0571392774581909,293.18121337890625,297.1499938964844,293.1499938964844,0.0296834781765937,-1112.843994140625,304.1526794433594,0.6291227340698242,0.0735221803188324,0.0706775560975074,293.1816101074219,297.1499938964844,293.1499938964844,0.0402812957763671,-958.8031616210938,304.1530456542969,0.6615299582481384,0.0859366804361343,0.0608923807740211,293.17889404296875,297.1499938964844,293.1499938964844,0.0536234602332115,-1529.118896484375,304.152587890625,0.7009367346763611,0.1014668866991996,0.0971158891916275,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201132774353,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637206375598907,1.0,1.0,0.9950955510139464,1.0,-0.6178522109985352,0.2691174745559692,0.3487347066402435,0.090752862393856,0.0,0.0,0.1361139565706253,25.565593719482425,25.0,-1.7747455835342407,-4265.54248046875,40.26642608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935375988483429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135767549276351,0.1135809868574142,-4.2321175897086505e-06,0.0,9.492877870798112e-05,0.0,0.0,6.304072856903076,0.0,0.0,0.0,0.271836519241333,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211932603269815,-897.344970703125,304.1513366699219,0.594833493232727,0.0623173341155052,0.0569942630827426,293.1805725097656,297.1499938964844,293.1499938964844,0.0294754691421985,-1108.8851318359375,304.1525573730469,0.6284452080726624,0.0732579007744789,0.0704235583543777,293.1811218261719,297.1499938964844,293.1499938964844,0.0400174595415592,-955.4761352539062,304.1529846191406,0.6607665419578552,0.085634633898735,0.0606787949800491,293.1783447265625,297.1499938964844,293.1499938964844,0.0534051023423671,-1525.278564453125,304.15252685546875,0.7003415822982788,0.1012090817093849,0.0968683138489723,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447537302970886,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635887026786804,1.0,1.0,0.9949554800987244,1.0,-0.616818368434906,0.26870858669281,0.3481098115444183,0.0904800221323967,0.0,0.0,0.1358627080917358,25.5494441986084,25.0,-1.5183264017105105,-4259.17529296875,40.137454986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933562293648719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134589314460754,0.1134631633758544,-4.231900675222278e-06,0.0,9.474470425629988e-05,0.0,0.0,6.297069072723389,0.0,0.0,0.0,0.2718173861503601,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209881216287612,-893.0463256835938,304.1512451171875,0.5937992334365845,0.0620151497423648,0.0567177720367908,293.17926025390625,297.1499938964844,293.1499938964844,0.0287147164344787,-1101.574951171875,304.15301513671875,0.6271356344223022,0.0727497860789299,0.0699357390403747,293.1801147460937,297.1499938964844,293.1499938964844,0.0395049639046192,-949.00927734375,304.15283203125,0.6592812538146973,0.0850486010313034,0.0602645762264728,293.17724609375,297.1499938964844,293.1499938964844,0.0529839694499969,-1517.8775634765625,304.1523742675781,0.6991903781890869,0.1007136479020118,0.0963926166296005,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.163335844874382,1.0,1.0,0.9946752786636353,1.0,-0.6148304343223572,0.2679313719272613,0.3468990623950958,0.0899360701441764,0.0,0.0,0.1354284435510635,25.51875877380371,25.0,-1.123019099235535,-4247.1572265625,39.89061737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930932536721229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132567822933197,0.1132610142230987,-4.2315327846154105e-06,0.0,9.447782213101164e-05,0.0,0.0,6.285061359405518,0.0,0.0,0.0,0.271784633398056,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209881216287612,-893.0463256835938,304.1512451171875,0.5937992334365845,0.0620151497423648,0.0567177720367908,293.17926025390625,297.1499938964844,293.1499938964844,0.0287147164344787,-1101.574951171875,304.15301513671875,0.6271356344223022,0.0727497860789299,0.0699357390403747,293.1801147460937,297.1499938964844,293.1499938964844,0.0395049639046192,-949.00927734375,304.15283203125,0.6592812538146973,0.0850486010313034,0.0602645762264728,293.17724609375,297.1499938964844,293.1499938964844,0.0529839694499969,-1517.8775634765625,304.1523742675781,0.6991903781890869,0.1007136479020118,0.0963926166296005,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.163335844874382,1.0,1.0,0.9946752786636353,1.0,-0.6148304343223572,0.2679313719272613,0.3468990623950958,0.0899360701441764,0.0,0.0,0.1354284435510635,25.51875877380371,25.0,-1.123019099235535,-4247.1572265625,39.89061737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930932536721229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132567822933197,0.1132610142230987,-4.2315327846154105e-06,0.0,9.447782213101164e-05,0.0,0.0,6.285061359405518,0.0,0.0,0.0,0.271784633398056,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207960996776819,-888.9921264648438,304.1511535644531,0.5928270816802979,0.0617311485111713,0.0564578622579574,293.177978515625,297.1499938964844,293.1499938964844,0.0282842777669429,-1094.037353515625,304.1527099609375,0.6258889436721802,0.0722671523690223,0.0694722011685371,293.1791381835937,297.1499938964844,293.1499938964844,0.039011176675558,-942.7725219726562,304.1527099609375,0.6578571796417236,0.0844843164086341,0.0598660930991172,293.1761474609375,297.1499938964844,293.1499938964844,0.0525826103985309,-1510.8314208984375,304.1522521972656,0.6981002688407898,0.1002433523535728,0.0959412604570388,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630968451499939,1.0,1.0,0.9943951368331908,1.0,-0.6129394769668579,0.2671383023262024,0.3458011746406555,0.0895415171980857,0.0,0.0,0.1350672990083694,25.49026679992676,25.0,-0.6064803004264832,-4235.83349609375,39.65749740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929478704929351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130905449390411,0.1130947768688201,-4.231233560858527e-06,0.0,9.43302729865536e-05,0.0,0.0,6.2751946449279785,0.0,0.0,0.0,0.2717577815055847,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207960996776819,-888.9921264648438,304.1511535644531,0.5928270816802979,0.0617311485111713,0.0564578622579574,293.177978515625,297.1499938964844,293.1499938964844,0.0282842777669429,-1094.037353515625,304.1527099609375,0.6258889436721802,0.0722671523690223,0.0694722011685371,293.1791381835937,297.1499938964844,293.1499938964844,0.039011176675558,-942.7725219726562,304.1527099609375,0.6578571796417236,0.0844843164086341,0.0598660930991172,293.1761474609375,297.1499938964844,293.1499938964844,0.0525826103985309,-1510.8314208984375,304.1522521972656,0.6981002688407898,0.1002433523535728,0.0959412604570388,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630968451499939,1.0,1.0,0.9943951368331908,1.0,-0.6129394769668579,0.2671383023262024,0.3458011746406555,0.0895415171980857,0.0,0.0,0.1350672990083694,25.49026679992676,25.0,-0.6064803004264832,-4235.83349609375,39.65749740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929478704929351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130905449390411,0.1130947768688201,-4.231233560858527e-06,0.0,9.43302729865536e-05,0.0,0.0,6.2751946449279785,0.0,0.0,0.0,0.2717577815055847,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206156726926565,-885.146484375,304.15106201171875,0.5919175148010254,0.0614656098186969,0.0562145598232746,293.1767272949219,297.1499938964844,293.1499938964844,0.0279972311109304,-1087.0821533203125,304.1522827148437,0.6247043013572693,0.071809746325016,0.0690329447388649,293.1781921386719,297.1499938964844,293.1499938964844,0.0385317504405975,-936.7045288085938,304.1526184082031,0.6564880013465881,0.0839401185512542,0.0594818703830242,293.17510986328125,297.1499938964844,293.1499938964844,0.052196767181158,-1504.056396484375,304.15216064453125,0.6970673203468323,0.0997970327734947,0.0955127999186515,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628709137439727,1.0,1.0,0.9941125512123108,1.0,-0.611142098903656,0.2663383483886719,0.3448037207126617,0.0892718881368637,0.0,0.0,0.1346518695354461,25.4637451171875,25.0,0.3809525668621063,-4224.8603515625,39.437347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.092897355556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129197552800178,0.1129239872097969,-4.230967533658259e-06,0.0,9.427900658920409e-05,0.0,0.0,6.265120029449463,0.0,0.0,0.0,0.2717308104038238,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206156726926565,-885.146484375,304.15106201171875,0.5919175148010254,0.0614656098186969,0.0562145598232746,293.1767272949219,297.1499938964844,293.1499938964844,0.0279972311109304,-1087.0821533203125,304.1522827148437,0.6247043013572693,0.071809746325016,0.0690329447388649,293.1781921386719,297.1499938964844,293.1499938964844,0.0385317504405975,-936.7045288085938,304.1526184082031,0.6564880013465881,0.0839401185512542,0.0594818703830242,293.17510986328125,297.1499938964844,293.1499938964844,0.052196767181158,-1504.056396484375,304.15216064453125,0.6970673203468323,0.0997970327734947,0.0955127999186515,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628709137439727,1.0,1.0,0.9941125512123108,1.0,-0.611142098903656,0.2663383483886719,0.3448037207126617,0.0892718881368637,0.0,0.0,0.1346518695354461,25.4637451171875,25.0,0.3809525668621063,-4224.8603515625,39.437347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.092897355556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129197552800178,0.1129239872097969,-4.230967533658259e-06,0.0,9.427900658920409e-05,0.0,0.0,6.265120029449463,0.0,0.0,0.0,0.2717308104038238,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204463228583335,-881.5084838867188,304.1510009765625,0.5910561084747314,0.0612157620489597,0.0559860952198505,293.175537109375,297.1499938964844,293.1499938964844,0.0277258865535259,-1080.4375,304.1519775390625,0.6235669851303101,0.0713744610548019,0.0686153098940849,293.17724609375,297.1499938964844,293.1499938964844,0.038067277520895,-930.8163452148438,304.15252685546875,0.6551613807678223,0.0834143012762069,0.0591107979416847,293.1740417480469,297.1499938964844,293.1499938964844,0.0518275536596775,-1497.5765380859375,304.15203857421875,0.6960793733596802,0.0993730500340461,0.0951058939099311,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072288513184,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626569926738739,1.0,1.0,0.9938300251960754,1.0,-0.6094303727149963,0.2655777037143707,0.3438526391983032,0.0890136063098907,0.0,0.0,0.1341251730918884,25.439037322998047,25.0,0.7789359092712402,-4213.9599609375,39.22903823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929127410054206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127000302076339,0.1127042546868324,-4.230650574754691e-06,0.0,9.429462079424412e-05,0.0,0.0,6.252198696136475,0.0,0.0,0.0,0.2716968655586242,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204463228583335,-881.5084838867188,304.1510009765625,0.5910561084747314,0.0612157620489597,0.0559860952198505,293.175537109375,297.1499938964844,293.1499938964844,0.0277258865535259,-1080.4375,304.1519775390625,0.6235669851303101,0.0713744610548019,0.0686153098940849,293.17724609375,297.1499938964844,293.1499938964844,0.038067277520895,-930.8163452148438,304.15252685546875,0.6551613807678223,0.0834143012762069,0.0591107979416847,293.1740417480469,297.1499938964844,293.1499938964844,0.0518275536596775,-1497.5765380859375,304.15203857421875,0.6960793733596802,0.0993730500340461,0.0951058939099311,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072288513184,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626569926738739,1.0,1.0,0.9938300251960754,1.0,-0.6094303727149963,0.2655777037143707,0.3438526391983032,0.0890136063098907,0.0,0.0,0.1341251730918884,25.439037322998047,25.0,0.7789359092712402,-4213.9599609375,39.22903823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929127410054206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127000302076339,0.1127042546868324,-4.230650574754691e-06,0.0,9.429462079424412e-05,0.0,0.0,6.252198696136475,0.0,0.0,0.0,0.2716968655586242,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.020365634933114,-879.7669067382812,304.1509704589844,0.5906422138214111,0.0610962323844432,0.0558768212795257,293.1749572753906,297.1499938964844,293.1499938964844,0.0275985803455114,-1077.2335205078125,304.15185546875,0.6230150461196899,0.0711645409464836,0.0684139728546142,293.17681884765625,297.1499938964844,293.1499938964844,0.0378409810364246,-927.9451904296876,304.1524658203125,0.6545140743255615,0.0831579640507698,0.0589299313724041,293.1735534667969,297.1499938964844,293.1499938964844,0.0516496375203132,-1494.4566650390625,304.1520080566406,0.695602536201477,0.0991690829396247,0.0949101448059082,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363159179688,0.050000000745058,0.2290196567773819,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625542938709259,1.0,1.0,0.9936887621879578,1.0,-0.6086043119430542,0.2652055025100708,0.3433988392353058,0.0889009460806846,0.0,0.0,0.1338315904140472,25.427356719970703,25.0,0.8597294688224792,-4208.61865234375,39.12903594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,304.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929365679621696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125760003924369,0.1125802248716354,-4.230465947330231e-06,0.0,9.431879880139604e-05,0.0,0.0,6.244898796081543,0.0,0.0,0.0,0.2716776132583618,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202874317765235,-878.0737915039062,304.15093994140625,0.5902391076087952,0.060980137437582,0.0557706840336322,293.1744079589844,297.1499938964844,293.1499938964844,0.0274744667112827,-1074.1041259765625,304.1517333984375,0.6224735379219055,0.0709594786167144,0.068217322230339,293.1763610839844,297.1499938964844,293.1499938964844,0.0376184433698654,-925.1198120117188,304.1524353027344,0.6538770198822021,0.0829057916998863,0.058752030134201,293.17303466796875,297.1499938964844,293.1499938964844,0.0514759793877601,-1491.4129638671875,304.1519470214844,0.6951369047164917,0.0989702641963958,0.0947193279862403,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646281242371,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624542772769928,1.0,1.0,0.9935442805290222,1.0,-0.6077972054481506,0.264838308095932,0.342958927154541,0.0887992456555366,0.0,0.0,0.1335166245698928,25.416099548339844,25.0,0.9143875241279602,-4203.37109375,39.031646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758728027344,304.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.092966578900814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124431490898132,0.1124473810195922,-4.2302672227378935e-06,0.0,9.4349255959969e-05,0.0,0.0,6.237078666687012,0.0,0.0,0.0,0.2716569602489471,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201382208615541,-874.828857421875,304.15087890625,0.5894646048545837,0.0607579424977302,0.0555675141513347,293.1733093261719,297.1499938964844,293.1499938964844,0.0272281691431999,-1068.059814453125,304.1515808105469,0.6214205622673035,0.0705633610486984,0.0678375139832496,293.1755065917969,297.1499938964844,293.1499938964844,0.0371842980384826,-919.602294921875,304.15234375,0.6526328325271606,0.0824135690927505,0.0584048181772232,293.17205810546875,297.1499938964844,293.1499938964844,0.0511411651968956,-1485.549072265625,304.15185546875,0.6942384243011475,0.0985877141356468,0.094352126121521,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622619479894638,1.0,1.0,0.9932553172111512,1.0,-0.6062378287315369,0.2641188204288482,0.3421190083026886,0.0886260271072387,0.0,0.0,0.1328183859586715,25.39475440979004,25.0,0.9671837687492372,-4193.130859375,38.84437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930330529808998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112148679792881,0.11215291172266,-4.229824753565481e-06,0.0,9.441671863896772e-05,0.0,0.0,6.219747543334961,0.0,0.0,0.0,0.2716111242771148,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201382208615541,-874.828857421875,304.15087890625,0.5894646048545837,0.0607579424977302,0.0555675141513347,293.1733093261719,297.1499938964844,293.1499938964844,0.0272281691431999,-1068.059814453125,304.1515808105469,0.6214205622673035,0.0705633610486984,0.0678375139832496,293.1755065917969,297.1499938964844,293.1499938964844,0.0371842980384826,-919.602294921875,304.15234375,0.6526328325271606,0.0824135690927505,0.0584048181772232,293.17205810546875,297.1499938964844,293.1499938964844,0.0511411651968956,-1485.549072265625,304.15185546875,0.6942384243011475,0.0985877141356468,0.094352126121521,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622619479894638,1.0,1.0,0.9932553172111512,1.0,-0.6062378287315369,0.2641188204288482,0.3421190083026886,0.0886260271072387,0.0,0.0,0.1328183859586715,25.39475440979004,25.0,0.9671837687492372,-4193.130859375,38.84437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930330529808998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112148679792881,0.11215291172266,-4.229824753565481e-06,0.0,9.441671863896772e-05,0.0,0.0,6.219747543334961,0.0,0.0,0.0,0.2716111242771148,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199982225894927,-871.7673950195312,304.1508178710937,0.588731050491333,0.0605485402047634,0.0553759895265102,293.1722717285156,297.1499938964844,293.1499938964844,0.0269691031426191,-1062.291015625,304.1514892578125,0.620404839515686,0.0701848790049552,0.0674746930599212,293.1746520996094,297.1499938964844,293.1499938964844,0.0367642976343631,-914.257080078125,304.1522521972656,0.6514266133308411,0.0819367468357086,0.0580685250461101,293.17108154296875,297.1499938964844,293.1499938964844,0.050822727382183,-1479.9776611328125,304.1517639160156,0.6933825612068176,0.0982245951890945,0.0940034985542297,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620792746543884,1.0,1.0,0.9929664134979248,1.0,-0.6047483086585999,0.2634210586547851,0.3413272500038147,0.0884852036833763,0.0,0.0,0.1320315301418304,25.37483024597168,25.0,0.942042112350464,-4183.22216796875,38.66654586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,304.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930909439921379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118159517645835,0.1118201836943626,-4.229320893500699e-06,0.0,9.447547199670224e-05,0.0,0.0,6.200167179107666,0.0,0.0,0.0,0.271559327840805,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199982225894927,-871.7673950195312,304.1508178710937,0.588731050491333,0.0605485402047634,0.0553759895265102,293.1722717285156,297.1499938964844,293.1499938964844,0.0269691031426191,-1062.291015625,304.1514892578125,0.620404839515686,0.0701848790049552,0.0674746930599212,293.1746520996094,297.1499938964844,293.1499938964844,0.0367642976343631,-914.257080078125,304.1522521972656,0.6514266133308411,0.0819367468357086,0.0580685250461101,293.17108154296875,297.1499938964844,293.1499938964844,0.050822727382183,-1479.9776611328125,304.1517639160156,0.6933825612068176,0.0982245951890945,0.0940034985542297,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620792746543884,1.0,1.0,0.9929664134979248,1.0,-0.6047483086585999,0.2634210586547851,0.3413272500038147,0.0884852036833763,0.0,0.0,0.1320315301418304,25.37483024597168,25.0,0.942042112350464,-4183.22216796875,38.66654586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,304.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930909439921379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118159517645835,0.1118201836943626,-4.229320893500699e-06,0.0,9.447547199670224e-05,0.0,0.0,6.200167179107666,0.0,0.0,0.0,0.271559327840805,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198672153055667,-868.8883666992188,304.1507568359375,0.588037371635437,0.0603515841066837,0.0551957711577415,293.1712646484375,297.1499938964844,293.1499938964844,0.0266715269535779,-1056.791015625,304.1514892578125,0.6194237470626831,0.069823145866394,0.0671279802918434,293.1738586425781,297.1499938964844,293.1499938964844,0.0363582521677017,-909.082275390625,304.1521911621094,0.6502566933631897,0.0814747810363769,0.0577427446842193,293.1701354980469,297.1499938964844,293.1499938964844,0.0505207143723964,-1474.699462890625,304.15167236328125,0.692568302154541,0.0978804975748062,0.0936730057001113,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619057208299636,1.0,1.0,0.9926745295524596,1.0,-0.6033262014389038,0.2627492249011993,0.3405770063400268,0.0883646011352539,0.0,0.0,0.1311669498682022,25.356178283691406,25.0,0.8270707726478577,-4173.66552734375,38.49766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931230932474136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114488095045089,0.111453041434288,-4.228758825775003e-06,0.0,9.450810466660188e-05,0.0,0.0,6.178561210632324,0.0,0.0,0.0,0.2715020477771759,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198672153055667,-868.8883666992188,304.1507568359375,0.588037371635437,0.0603515841066837,0.0551957711577415,293.1712646484375,297.1499938964844,293.1499938964844,0.0266715269535779,-1056.791015625,304.1514892578125,0.6194237470626831,0.069823145866394,0.0671279802918434,293.1738586425781,297.1499938964844,293.1499938964844,0.0363582521677017,-909.082275390625,304.1521911621094,0.6502566933631897,0.0814747810363769,0.0577427446842193,293.1701354980469,297.1499938964844,293.1499938964844,0.0505207143723964,-1474.699462890625,304.15167236328125,0.692568302154541,0.0978804975748062,0.0936730057001113,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619057208299636,1.0,1.0,0.9926745295524596,1.0,-0.6033262014389038,0.2627492249011993,0.3405770063400268,0.0883646011352539,0.0,0.0,0.1311669498682022,25.356178283691406,25.0,0.8270707726478577,-4173.66552734375,38.49766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931230932474136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114488095045089,0.111453041434288,-4.228758825775003e-06,0.0,9.450810466660188e-05,0.0,0.0,6.178561210632324,0.0,0.0,0.0,0.2715020477771759,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197452809661626,-866.1974487304688,304.15069580078125,0.5873839259147644,0.0601671338081359,0.0550268925726413,293.1703186035156,297.1499938964844,293.1499938964844,0.0263925120234489,-1051.5362548828125,304.1514587402344,0.6184765100479126,0.0694779157638549,0.0667970776557922,293.173095703125,297.1499938964844,293.1499938964844,0.0359664149582386,-904.0819091796876,304.152099609375,0.649122416973114,0.0810275673866272,0.0574273951351642,293.16925048828125,297.1499938964844,293.1499938964844,0.0502357073128223,-1469.7249755859375,304.151611328125,0.6917960047721863,0.0975555628538131,0.0933607891201973,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452641844749451,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617409884929657,1.0,1.0,0.9923826456069946,1.0,-0.6019713282585144,0.262108564376831,0.3398627340793609,0.0882518365979194,0.0,0.0,0.1302449256181717,25.338680267333984,25.0,0.61761075258255,-4164.5224609375,38.33750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,304.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931159704923629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110551431775093,0.1110593751072883,-4.22814673584071e-06,0.0,9.450087236473335e-05,0.0,0.0,6.155392169952393,0.0,0.0,0.0,0.2714405357837677,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197452809661626,-866.1974487304688,304.15069580078125,0.5873839259147644,0.0601671338081359,0.0550268925726413,293.1703186035156,297.1499938964844,293.1499938964844,0.0263925120234489,-1051.5362548828125,304.1514587402344,0.6184765100479126,0.0694779157638549,0.0667970776557922,293.173095703125,297.1499938964844,293.1499938964844,0.0359664149582386,-904.0819091796876,304.152099609375,0.649122416973114,0.0810275673866272,0.0574273951351642,293.16925048828125,297.1499938964844,293.1499938964844,0.0502357073128223,-1469.7249755859375,304.151611328125,0.6917960047721863,0.0975555628538131,0.0933607891201973,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452641844749451,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617409884929657,1.0,1.0,0.9923826456069946,1.0,-0.6019713282585144,0.262108564376831,0.3398627340793609,0.0882518365979194,0.0,0.0,0.1302449256181717,25.338680267333984,25.0,0.61761075258255,-4164.5224609375,38.33750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,304.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931159704923629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110551431775093,0.1110593751072883,-4.22814673584071e-06,0.0,9.450087236473335e-05,0.0,0.0,6.155392169952393,0.0,0.0,0.0,0.2714405357837677,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196875017136335,-864.9188232421875,304.15069580078125,0.5870712399482727,0.0600792691111564,0.0549464002251625,293.1698608398437,297.1499938964844,293.1499938964844,0.0262611415237188,-1049.0030517578125,304.15142822265625,0.6180142164230347,0.0693109631538391,0.0666370540857315,293.1727294921875,297.1499938964844,293.1499938964844,0.0357755087316036,-901.6432495117188,304.1520690917969,0.6485674977302551,0.0808090493083,0.0572733134031295,293.1687927246094,297.1499938964844,293.1499938964844,0.0500992499291896,-1467.3458251953125,304.15155029296875,0.6914244294166565,0.097399778664112,0.0932110399007797,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452854037284851,0.050000000745058,0.2290105670690536,291.15679931640625,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616616249084472,1.0,1.0,0.9922367334365844,1.0,-0.6013171672821045,0.2618007361888885,0.3395164012908935,0.0881944224238395,0.0,0.0,0.1297725141048431,25.33029556274414,25.0,0.482963502407074,-4160.12158203125,38.26041030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1521301269531,304.1846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0930962115526199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108526363968849,0.1108568608760833,-4.227828412695089e-06,0.0,9.448081982554868e-05,0.0,0.0,6.143473148345947,0.0,0.0,0.0,0.2714088261127472,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196319874376058,-863.6884765625,304.1506652832031,0.5867687463760376,0.059994526207447,0.0548687390983104,293.1694030761719,297.1499938964844,293.1499938964844,0.0261333994567394,-1046.534423828125,304.1513977050781,0.6175600290298462,0.0691479966044426,0.0664808601140976,293.17236328125,297.1499938964844,293.1499938964844,0.0355881862342357,-899.2489013671875,304.15203857421875,0.6480212807655334,0.0805941596627235,0.0571217909455299,293.1683654785156,297.1499938964844,293.1499938964844,0.0499671921133995,-1465.0450439453125,304.1515197753906,0.691063404083252,0.0972487851977348,0.093065857887268,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453056693077087,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615843474864959,1.0,1.0,0.9920892715454102,1.0,-0.6006795167922974,0.2615021467208862,0.3391773402690887,0.0881354510784149,0.0,0.0,0.1292979121208191,25.322153091430664,25.0,0.3316173553466797,-4155.85693359375,38.18539810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,304.1799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0930641591548919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110648512840271,0.1106527373194694,-4.227504632581258e-06,0.0,9.444829629501328e-05,0.0,0.0,6.131457328796387,0.0,0.0,0.0,0.2713768184185028,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195271503180265,-861.3603515625,304.1506042480469,0.5861913561820984,0.0598335452377796,0.0547210983932018,293.1685485839844,297.1499938964844,293.1499938964844,0.0258877277374267,-1041.7708740234375,304.1513366699219,0.6166728138923645,0.0688326731324195,0.0661786347627639,293.171630859375,297.1499938964844,293.1499938964844,0.0352233201265335,-894.5806274414062,304.1519775390625,0.6469521522521973,0.0801741555333137,0.0568256340920925,293.16748046875,297.1499938964844,293.1499938964844,0.0497150905430316,-1460.6578369140625,304.15142822265625,0.6903699636459351,0.0969598218798637,0.0927878767251968,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436970710754,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614353209733963,1.0,1.0,0.9917943477630616,1.0,-0.5994489192962646,0.2609319984912872,0.3385169208049774,0.0880087316036224,0.0,0.0,0.128359779715538,25.30647087097168,25.0,0.004478903952986,-4147.74755859375,38.04095077514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,304.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929667875170707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102433130145073,0.1102475374937057,-4.226853434374789e-06,0.0,9.434947423869744e-05,0.0,0.0,6.107603549957275,0.0,0.0,0.0,0.2713131308555603,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195271503180265,-861.3603515625,304.1506042480469,0.5861913561820984,0.0598335452377796,0.0547210983932018,293.1685485839844,297.1499938964844,293.1499938964844,0.0258877277374267,-1041.7708740234375,304.1513366699219,0.6166728138923645,0.0688326731324195,0.0661786347627639,293.171630859375,297.1499938964844,293.1499938964844,0.0352233201265335,-894.5806274414062,304.1519775390625,0.6469521522521973,0.0801741555333137,0.0568256340920925,293.16748046875,297.1499938964844,293.1499938964844,0.0497150905430316,-1460.6578369140625,304.15142822265625,0.6903699636459351,0.0969598218798637,0.0927878767251968,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436970710754,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614353209733963,1.0,1.0,0.9917943477630616,1.0,-0.5994489192962646,0.2609319984912872,0.3385169208049774,0.0880087316036224,0.0,0.0,0.128359779715538,25.30647087097168,25.0,0.004478903952986,-4147.74755859375,38.04095077514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,304.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929667875170707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102433130145073,0.1102475374937057,-4.226853434374789e-06,0.0,9.434947423869744e-05,0.0,0.0,6.107603549957275,0.0,0.0,0.0,0.2713131308555603,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.019430436193943,-859.207763671875,304.15057373046875,0.5856512188911438,0.0596838369965553,0.0545836351811885,293.167724609375,297.1499938964844,293.1499938964844,0.0256546642631292,-1037.232421875,304.1512756347656,0.6158128380775452,0.0685310661792755,0.0658895522356033,293.1709289550781,297.1499938964844,293.1499938964844,0.0348712839186191,-890.0704956054688,304.1518859863281,0.6459138989448547,0.0797669813036918,0.0565385110676288,293.1666564941406,297.1499938964844,293.1499938964844,0.0494789108633995,-1456.55419921875,304.1513366699219,0.689714789390564,0.0966880843043327,0.0925262570381164,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453785061836243,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.15673828125,1.0,0.1612934321165084,1.0,1.0,0.9914994239807128,1.0,-0.5982769727706909,0.2603982388973236,0.3378787338733673,0.0878683030605316,0.0,0.0,0.1274612247943878,25.2915153503418,25.0,-0.3268569409847259,-4140.2509765625,37.90370941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928281769156456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098529547452926,0.1098571866750717,-4.226215423841495e-06,0.0,9.420880087418482e-05,0.0,0.0,6.084619522094727,0.0,0.0,0.0,0.2712516188621521,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.019430436193943,-859.207763671875,304.15057373046875,0.5856512188911438,0.0596838369965553,0.0545836351811885,293.167724609375,297.1499938964844,293.1499938964844,0.0256546642631292,-1037.232421875,304.1512756347656,0.6158128380775452,0.0685310661792755,0.0658895522356033,293.1709289550781,297.1499938964844,293.1499938964844,0.0348712839186191,-890.0704956054688,304.1518859863281,0.6459138989448547,0.0797669813036918,0.0565385110676288,293.1666564941406,297.1499938964844,293.1499938964844,0.0494789108633995,-1456.55419921875,304.1513366699219,0.689714789390564,0.0966880843043327,0.0925262570381164,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453785061836243,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.15673828125,1.0,0.1612934321165084,1.0,1.0,0.9914994239807128,1.0,-0.5982769727706909,0.2603982388973236,0.3378787338733673,0.0878683030605316,0.0,0.0,0.1274612247943878,25.2915153503418,25.0,-0.3268569409847259,-4140.2509765625,37.90370941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928281769156456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098529547452926,0.1098571866750717,-4.226215423841495e-06,0.0,9.420880087418482e-05,0.0,0.0,6.084619522094727,0.0,0.0,0.0,0.2712516188621521,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193417277187109,-857.229736328125,304.1505432128906,0.585149347782135,0.0595454461872577,0.0544563718140125,293.1669311523437,297.1499938964844,293.1499938964844,0.0254336986690759,-1032.911865234375,304.1512145996094,0.6149801015853882,0.0682428181171417,0.065613254904747,293.1702880859375,297.1499938964844,293.1499938964844,0.0345318354666233,-885.7155151367188,304.1518249511719,0.6449065804481506,0.0793725177645683,0.0562603250145912,293.16583251953125,297.1499938964844,293.1499938964844,0.0492585562169551,-1452.7314453125,304.1512756347656,0.6890987157821655,0.0964335501194,0.0922809839248657,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454105734825134,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611584275960922,1.0,1.0,0.9912031292915344,1.0,-0.5971630215644836,0.2598998844623565,0.3372631371021271,0.0877156481146812,0.0,0.0,0.1266289800405502,25.277204513549805,25.0,-0.6229199171066284,-4133.412109375,37.77347946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926544815301895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094892397522926,0.109493464231491,-4.225610155117465e-06,0.0,9.403251897310838e-05,0.0,0.0,6.063199996948242,0.0,0.0,0.0,0.2711941301822662,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193417277187109,-857.229736328125,304.1505432128906,0.585149347782135,0.0595454461872577,0.0544563718140125,293.1669311523437,297.1499938964844,293.1499938964844,0.0254336986690759,-1032.911865234375,304.1512145996094,0.6149801015853882,0.0682428181171417,0.065613254904747,293.1702880859375,297.1499938964844,293.1499938964844,0.0345318354666233,-885.7155151367188,304.1518249511719,0.6449065804481506,0.0793725177645683,0.0562603250145912,293.16583251953125,297.1499938964844,293.1499938964844,0.0492585562169551,-1452.7314453125,304.1512756347656,0.6890987157821655,0.0964335501194,0.0922809839248657,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454105734825134,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611584275960922,1.0,1.0,0.9912031292915344,1.0,-0.5971630215644836,0.2598998844623565,0.3372631371021271,0.0877156481146812,0.0,0.0,0.1266289800405502,25.277204513549805,25.0,-0.6229199171066284,-4133.412109375,37.77347946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926544815301895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094892397522926,0.109493464231491,-4.225610155117465e-06,0.0,9.403251897310838e-05,0.0,0.0,6.063199996948242,0.0,0.0,0.0,0.2711941301822662,4.0,0.0,1.0
