time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192608255892992,-855.4229125976562,304.1504821777344,0.5846868753433228,0.0594183541834354,0.0543392896652221,293.1661682128906,297.1499938964844,293.1499938964844,0.0252242367714643,-1028.799560546875,304.1511535644531,0.6141746044158936,0.0679675564169883,0.0653493478894233,293.16961669921875,297.1499938964844,293.1499938964844,0.0342045873403549,-881.510498046875,304.1517639160156,0.6439303755760193,0.07899060100317,0.0559909529983997,293.1650390625,297.1499938964844,293.1499938964844,0.0490536950528621,-1449.1827392578125,304.15118408203125,0.6885225176811218,0.0961961224675178,0.092051938176155,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407930374146,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610300540924072,1.0,1.0,0.9909068942070008,1.0,-0.5961063504219055,0.2594346106052398,0.3366717398166656,0.0875551775097847,0.0,0.0,0.1258829683065414,25.26344871520996,25.0,-0.8504558801651001,-4127.2412109375,37.650047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845397949219,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924547389149665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091613247990608,0.1091655492782592,-4.225055363349384e-06,0.0,9.382981079397724e-05,0.0,0.0,6.043883323669434,0.0,0.0,0.0,0.2711421251296997,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192608255892992,-855.4229125976562,304.1504821777344,0.5846868753433228,0.0594183541834354,0.0543392896652221,293.1661682128906,297.1499938964844,293.1499938964844,0.0252242367714643,-1028.799560546875,304.1511535644531,0.6141746044158936,0.0679675564169883,0.0653493478894233,293.16961669921875,297.1499938964844,293.1499938964844,0.0342045873403549,-881.510498046875,304.1517639160156,0.6439303755760193,0.07899060100317,0.0559909529983997,293.1650390625,297.1499938964844,293.1499938964844,0.0490536950528621,-1449.1827392578125,304.15118408203125,0.6885225176811218,0.0961961224675178,0.092051938176155,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407930374146,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610300540924072,1.0,1.0,0.9909068942070008,1.0,-0.5961063504219055,0.2594346106052398,0.3366717398166656,0.0875551775097847,0.0,0.0,0.1258829683065414,25.26344871520996,25.0,-0.8504558801651001,-4127.2412109375,37.650047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845397949219,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924547389149665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091613247990608,0.1091655492782592,-4.225055363349384e-06,0.0,9.382981079397724e-05,0.0,0.0,6.043883323669434,0.0,0.0,0.0,0.2711421251296997,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192233622074127,-854.5853271484375,304.1504821777344,0.5844714641571045,0.0593592450022697,0.0542847327888011,293.1658020019531,297.1499938964844,293.1499938964844,0.0251238085329532,-1026.8218994140625,304.151123046875,0.6137828826904297,0.0678349137306213,0.065222144126892,293.1693115234375,297.1499938964844,293.1499938964844,0.0340455919504165,-879.4649047851562,304.1517333984375,0.6434546709060669,0.0788045153021812,0.0558596849441528,293.1646423339844,297.1499938964844,293.1499938964844,0.0489572137594223,-1447.51318359375,304.1511535644531,0.6882504224777222,0.0960840880870819,0.0919437408447265,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5454553961753845,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609684079885482,1.0,1.0,0.9907587170600892,1.0,-0.5956001877784729,0.259213775396347,0.3363864123821258,0.0874741300940513,0.0,0.0,0.1255478709936142,25.256765365600582,25.0,-0.9310487508773804,-4124.40869140625,37.59092712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.0923481285572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090133488178253,0.1090175807476043,-4.224801614327589e-06,0.0,9.372161002829672e-05,0.0,0.0,6.035165309906006,0.0,0.0,0.0,0.2711185812950134,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191877745091915,-853.7890625,304.15045166015625,0.5842664241790771,0.0593029558658599,0.0542327277362346,293.1654663085937,297.1499938964844,293.1499938964844,0.0250260438770055,-1024.8927001953125,304.151123046875,0.6133982539176941,0.0677054151892662,0.0650979354977607,293.16900634765625,297.1499938964844,293.1499938964844,0.0338894873857498,-877.4546508789062,304.1517028808594,0.6429868936538696,0.0786215215921402,0.0557305850088596,293.16424560546875,297.1499938964844,293.1499938964844,0.048864472657442,-1445.9091796875,304.151123046875,0.6879886388778687,0.0959763005375862,0.0918395742774009,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454698204994202,0.050000000745058,0.2290038764476776,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609083265066146,1.0,1.0,0.990609884262085,1.0,-0.595108151435852,0.2590000033378601,0.3361081182956695,0.0873936414718627,0.0,0.0,0.1252380609512329,25.250194549560547,25.0,-0.9892653226852416,-4121.72998046875,37.53343963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908569335937,304.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0922391414642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088761761784553,0.1088804006576538,-4.224564690957777e-06,0.0,9.361100092064588e-05,0.0,0.0,6.027081489562988,0.0,0.0,0.0,0.2710967361927032,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191220827400684,-852.3175659179688,304.1504211425781,0.5838876366615295,0.0591988153755664,0.054136287420988,293.1647644042969,297.1499938964844,293.1499938964844,0.0248382147401571,-1021.1748046875,304.15106201171875,0.6126502156257629,0.0674556568264961,0.0648583099246025,293.1683959960937,297.1499938964844,293.1499938964844,0.0335857011377811,-873.5369262695312,304.1516418457031,0.64207524061203,0.0782646983861923,0.0554788000881671,293.1634521484375,297.1499938964844,293.1499938964844,0.0486899092793464,-1442.892578125,304.1510314941406,0.6874963641166687,0.0957733616232872,0.091643214225769,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454987287521362,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607927680015564,1.0,1.0,0.9903120994567872,1.0,-0.5941657423973083,0.2585916519165039,0.3355740904808044,0.0872378721833229,0.0,0.0,0.124693639576435,25.23735618591309,25.0,-1.0448386669158936,-4116.80029296875,37.42324447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920194908976554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086341589689254,0.1086383759975433,-4.224141775921453e-06,0.0,9.338808740722016e-05,0.0,0.0,6.012816905975342,0.0,0.0,0.0,0.2710581123828888,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191220827400684,-852.3175659179688,304.1504211425781,0.5838876366615295,0.0591988153755664,0.054136287420988,293.1647644042969,297.1499938964844,293.1499938964844,0.0248382147401571,-1021.1748046875,304.15106201171875,0.6126502156257629,0.0674556568264961,0.0648583099246025,293.1683959960937,297.1499938964844,293.1499938964844,0.0335857011377811,-873.5369262695312,304.1516418457031,0.64207524061203,0.0782646983861923,0.0554788000881671,293.1634521484375,297.1499938964844,293.1499938964844,0.0486899092793464,-1442.892578125,304.1510314941406,0.6874963641166687,0.0957733616232872,0.091643214225769,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454987287521362,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607927680015564,1.0,1.0,0.9903120994567872,1.0,-0.5941657423973083,0.2585916519165039,0.3355740904808044,0.0872378721833229,0.0,0.0,0.124693639576435,25.23735618591309,25.0,-1.0448386669158936,-4116.80029296875,37.42324447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920194908976554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086341589689254,0.1086383759975433,-4.224141775921453e-06,0.0,9.338808740722016e-05,0.0,0.0,6.012816905975342,0.0,0.0,0.0,0.2710581123828888,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190636366605758,-851.0064086914062,304.1503601074219,0.5835520029067993,0.0591060258448123,0.0540500432252883,293.1640930175781,297.1499938964844,293.1499938964844,0.02466038800776,-1017.6401977539062,304.1510009765625,0.6119318604469299,0.0672181844711303,0.064630351960659,293.16778564453125,297.1499938964844,293.1499938964844,0.0332929790019989,-869.7539672851562,304.1515808105469,0.6411961913108826,0.0779201462864875,0.055235605686903,293.1626892089844,297.1499938964844,293.1499938964844,0.0485298000276088,-1440.128173828125,304.15093994140625,0.6870469450950623,0.0955873504281044,0.0914628803730011,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281734466553,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.160683274269104,1.0,1.0,0.9900143146514891,1.0,-0.5932791233062744,0.2582063376903534,0.3350727558135986,0.0870949923992157,0.0,0.0,0.1242470294237136,25.2248764038086,25.0,-1.028187274932861,-4112.38671875,37.31937026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918057709932327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084344983100891,0.1084387227892875,-4.223787527735112e-06,0.0,9.317118383478372e-05,0.0,0.0,6.001044750213623,0.0,0.0,0.0,0.2710261344909668,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190636366605758,-851.0064086914062,304.1503601074219,0.5835520029067993,0.0591060258448123,0.0540500432252883,293.1640930175781,297.1499938964844,293.1499938964844,0.02466038800776,-1017.6401977539062,304.1510009765625,0.6119318604469299,0.0672181844711303,0.064630351960659,293.16778564453125,297.1499938964844,293.1499938964844,0.0332929790019989,-869.7539672851562,304.1515808105469,0.6411961913108826,0.0779201462864875,0.055235605686903,293.1626892089844,297.1499938964844,293.1499938964844,0.0485298000276088,-1440.128173828125,304.15093994140625,0.6870469450950623,0.0955873504281044,0.0914628803730011,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281734466553,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.160683274269104,1.0,1.0,0.9900143146514891,1.0,-0.5932791233062744,0.2582063376903534,0.3350727558135986,0.0870949923992157,0.0,0.0,0.1242470294237136,25.2248764038086,25.0,-1.028187274932861,-4112.38671875,37.31937026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918057709932327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084344983100891,0.1084387227892875,-4.223787527735112e-06,0.0,9.317118383478372e-05,0.0,0.0,6.001044750213623,0.0,0.0,0.0,0.2710261344909668,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190122947096824,-849.85302734375,304.1503295898437,0.5832599997520447,0.0590245090425014,0.053973950445652,293.1634521484375,297.1499938964844,293.1499938964844,0.0244922339916229,-1014.2841186523438,304.15093994140625,0.6112438440322876,0.0669928342103958,0.0644138902425766,293.1672058105469,297.1499938964844,293.1499938964844,0.0330110527575016,-866.1026000976562,304.1515197753906,0.6403497457504272,0.0775877088308334,0.0550009086728096,293.1619567871094,297.1499938964844,293.1499938964844,0.0483839213848114,-1437.611328125,304.15087890625,0.6866408586502075,0.0954181924462318,0.0912984907627105,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.545558750629425,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605796962976455,1.0,1.0,0.9897160530090332,1.0,-0.5924476981163025,0.2578423619270324,0.33460533618927,0.086968146264553,0.0,0.0,0.1238914281129837,25.212709426879883,25.0,-0.9938538074493408,-4108.46533203125,37.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916067436337471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108274258673191,0.1082784831523895,-4.223498763167299e-06,0.0,9.2969203251414e-05,0.0,0.0,5.991593360900879,0.0,0.0,0.0,0.2710004150867462,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190122947096824,-849.85302734375,304.1503295898437,0.5832599997520447,0.0590245090425014,0.053973950445652,293.1634521484375,297.1499938964844,293.1499938964844,0.0244922339916229,-1014.2841186523438,304.15093994140625,0.6112438440322876,0.0669928342103958,0.0644138902425766,293.1672058105469,297.1499938964844,293.1499938964844,0.0330110527575016,-866.1026000976562,304.1515197753906,0.6403497457504272,0.0775877088308334,0.0550009086728096,293.1619567871094,297.1499938964844,293.1499938964844,0.0483839213848114,-1437.611328125,304.15087890625,0.6866408586502075,0.0954181924462318,0.0912984907627105,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.545558750629425,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605796962976455,1.0,1.0,0.9897160530090332,1.0,-0.5924476981163025,0.2578423619270324,0.33460533618927,0.086968146264553,0.0,0.0,0.1238914281129837,25.212709426879883,25.0,-0.9938538074493408,-4108.46533203125,37.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916067436337471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108274258673191,0.1082784831523895,-4.223498763167299e-06,0.0,9.2969203251414e-05,0.0,0.0,5.991593360900879,0.0,0.0,0.0,0.2710004150867462,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189679376780986,-848.8565063476562,304.1502990722656,0.583010733127594,0.0589538738131523,0.0539077185094356,293.1628112792969,297.1499938964844,293.1499938964844,0.024333631619811,-1011.1068725585938,304.1509094238281,0.6105876564979553,0.0667793080210685,0.0642086789011955,293.1666564941406,297.1499938964844,293.1499938964844,0.0327396728098392,-862.5805053710938,304.1514587402344,0.6395344138145447,0.0772667303681373,0.0547743327915668,293.1612243652344,297.1499938964844,293.1499938964844,0.0482523925602436,-1435.3446044921875,304.1508178710937,0.6862776875495911,0.0952655896544456,0.0911498293280601,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904006958008,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604818254709243,1.0,1.0,0.9894177913665771,1.0,-0.5916702747344971,0.2574993968009949,0.3341708481311798,0.0868565514683723,0.0,0.0,0.1236306205391883,25.200834274291992,25.0,-1.0283796787261963,-4105.078125,37.12997817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914294868707656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081532016396522,0.1081574261188507,-4.223271844239207e-06,0.0,9.278930519940332e-05,0.0,0.0,5.984441757202148,0.0,0.0,0.0,0.2709808051586151,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189679376780986,-848.8565063476562,304.1502990722656,0.583010733127594,0.0589538738131523,0.0539077185094356,293.1628112792969,297.1499938964844,293.1499938964844,0.024333631619811,-1011.1068725585938,304.1509094238281,0.6105876564979553,0.0667793080210685,0.0642086789011955,293.1666564941406,297.1499938964844,293.1499938964844,0.0327396728098392,-862.5805053710938,304.1514587402344,0.6395344138145447,0.0772667303681373,0.0547743327915668,293.1612243652344,297.1499938964844,293.1499938964844,0.0482523925602436,-1435.3446044921875,304.1508178710937,0.6862776875495911,0.0952655896544456,0.0911498293280601,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904006958008,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604818254709243,1.0,1.0,0.9894177913665771,1.0,-0.5916702747344971,0.2574993968009949,0.3341708481311798,0.0868565514683723,0.0,0.0,0.1236306205391883,25.200834274291992,25.0,-1.0283796787261963,-4105.078125,37.12997817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914294868707656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081532016396522,0.1081574261188507,-4.223271844239207e-06,0.0,9.278930519940332e-05,0.0,0.0,5.984441757202148,0.0,0.0,0.0,0.2709808051586151,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.018948433920741,-848.4187622070312,304.1502685546875,0.5829023718833923,0.0589226931333541,0.0538783557713031,293.1625061035156,297.1499938964844,293.1499938964844,0.0242579840123653,-1009.5875854492188,304.15087890625,0.610273003578186,0.0666770413517952,0.0641103759407997,293.1663818359375,297.1499938964844,293.1499938964844,0.0326079800724983,-860.8687133789062,304.15142822265625,0.6391383409500122,0.0771105363965034,0.0546640902757644,293.1608581542969,297.1499938964844,293.1499938964844,0.0481922551989555,-1434.309326171875,304.1507568359375,0.686112642288208,0.0951956734061241,0.0910815671086311,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456066131591797,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604351103305816,1.0,1.0,0.9892686605453492,1.0,-0.5913020968437195,0.2573358118534088,0.3339662849903106,0.0868068560957908,0.0,0.0,0.1235409826040268,25.19501686096192,25.0,-1.0550602674484253,-4103.62060546875,37.0864143371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913512781262397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081094518303871,0.1081136763095855,-4.223184078000486e-06,0.0,9.27099317777902e-05,0.0,0.0,5.981849193572998,0.0,0.0,0.0,0.2709736227989197,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189305953681468,-848.0186767578125,304.1502685546875,0.582804262638092,0.0588940940797328,0.0538513511419296,293.1622009277344,297.1499938964844,293.1499938964844,0.024184601381421,-1008.1112670898438,304.1508483886719,0.6099668741226196,0.0665775835514068,0.0640147551894187,293.1661071777344,297.1499938964844,293.1499938964844,0.0324787534773349,-859.187255859375,304.15142822265625,0.6387495398521423,0.0769570097327232,0.0545557364821434,293.1604919433594,297.1499938964844,293.1499938964844,0.048135656863451,-1433.3355712890625,304.1507263183594,0.6859581470489502,0.0951297804713249,0.0910171568393707,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231236457825,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603897809982299,1.0,1.0,0.9891185760498048,1.0,-0.5909469127655029,0.2571770846843719,0.3337697982788086,0.0867612361907959,0.0,0.0,0.1234782338142395,25.189281463623047,25.0,-1.073235034942627,-4102.32763671875,37.04428863525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0912806391716003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080770269036293,0.1080812513828277,-4.2231135921610985e-06,0.0,9.263824904337524e-05,0.0,0.0,5.979920387268066,0.0,0.0,0.0,0.2709681987762451,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188995879143476,-847.3241577148438,304.1502380371094,0.5826372504234314,0.0588443130254745,0.0538040436804294,293.16162109375,297.1499938964844,293.1499938964844,0.0240441747009754,-1005.2789916992188,304.1507873535156,0.6093786954879761,0.0663866624236106,0.0638311728835105,293.1655578613281,297.1499938964844,293.1499938964844,0.0322271697223186,-855.9083862304688,304.1513671875,0.6379920840263367,0.076657511293888,0.0543443746864795,293.1597595214844,297.1499938964844,293.1499938964844,0.0480324625968933,-1431.5616455078125,304.1506652832031,0.6856791973114014,0.0950095728039741,0.0908993631601333,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603031307458877,1.0,1.0,0.9888185262680054,1.0,-0.5902733206748962,0.2568731904029846,0.3334001004695892,0.0866822078824043,0.0,0.0,0.1234289035201072,25.178056716918945,25.0,-1.0699670314788818,-4100.22900390625,36.96414566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911631360650062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080446541309356,0.1080488786101341,-4.223024461680325e-06,0.0,9.25189960980788e-05,0.0,0.0,5.977968692779541,0.0,0.0,0.0,0.2709624171257019,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188995879143476,-847.3241577148438,304.1502380371094,0.5826372504234314,0.0588443130254745,0.0538040436804294,293.16162109375,297.1499938964844,293.1499938964844,0.0240441747009754,-1005.2789916992188,304.1507873535156,0.6093786954879761,0.0663866624236106,0.0638311728835105,293.1655578613281,297.1499938964844,293.1499938964844,0.0322271697223186,-855.9083862304688,304.1513671875,0.6379920840263367,0.076657511293888,0.0543443746864795,293.1597595214844,297.1499938964844,293.1499938964844,0.0480324625968933,-1431.5616455078125,304.1506652832031,0.6856791973114014,0.0950095728039741,0.0908993631601333,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.545656681060791,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603031307458877,1.0,1.0,0.9888185262680054,1.0,-0.5902733206748962,0.2568731904029846,0.3334001004695892,0.0866822078824043,0.0,0.0,0.1234289035201072,25.178056716918945,25.0,-1.0699670314788818,-4100.22900390625,36.96414566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911631360650062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080446541309356,0.1080488786101341,-4.223024461680325e-06,0.0,9.25189960980788e-05,0.0,0.0,5.977968692779541,0.0,0.0,0.0,0.2709624171257019,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188746862113475,-846.7674560546875,304.15020751953125,0.5825090408325195,0.0588043592870235,0.0537656359374523,293.1610717773437,297.1499938964844,293.1499938964844,0.0239119380712509,-1002.6025390625,304.1507568359375,0.608822762966156,0.0662062913179397,0.06365767121315,293.1650390625,297.1499938964844,293.1499938964844,0.0319844372570514,-852.7374267578125,304.1513061523437,0.6372612714767456,0.0763679593801498,0.054140031337738,293.1590576171875,297.1499938964844,293.1499938964844,0.0479424074292182,-1430.0150146484375,304.1506042480469,0.6854403614997864,0.0949047952890396,0.0907962545752525,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602217853069305,1.0,1.0,0.988518476486206,1.0,-0.5896484851837158,0.2565869390964508,0.333061546087265,0.0866199508309364,0.0,0.0,0.1234759092330932,25.16716766357422,25.0,-1.0051264762878418,-4098.7802734375,36.889434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910796225070953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080539003014564,0.1080581247806549,-4.223004452796886e-06,0.0,9.243423846783116e-05,0.0,0.0,5.978462219238281,0.0,0.0,0.0,0.270963191986084,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188746862113475,-846.7674560546875,304.15020751953125,0.5825090408325195,0.0588043592870235,0.0537656359374523,293.1610717773437,297.1499938964844,293.1499938964844,0.0239119380712509,-1002.6025390625,304.1507568359375,0.608822762966156,0.0662062913179397,0.06365767121315,293.1650390625,297.1499938964844,293.1499938964844,0.0319844372570514,-852.7374267578125,304.1513061523437,0.6372612714767456,0.0763679593801498,0.054140031337738,293.1590576171875,297.1499938964844,293.1499938964844,0.0479424074292182,-1430.0150146484375,304.1506042480469,0.6854403614997864,0.0949047952890396,0.0907962545752525,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602217853069305,1.0,1.0,0.988518476486206,1.0,-0.5896484851837158,0.2565869390964508,0.333061546087265,0.0866199508309364,0.0,0.0,0.1234759092330932,25.16716766357422,25.0,-1.0051264762878418,-4098.7802734375,36.889434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910796225070953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080539003014564,0.1080581247806549,-4.223004452796886e-06,0.0,9.243423846783116e-05,0.0,0.0,5.978462219238281,0.0,0.0,0.0,0.270963191986084,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188556257635355,-846.3424682617188,304.150146484375,0.5824187397956848,0.0587739944458007,0.0537359118461608,293.1605224609375,297.1499938964844,293.1499938964844,0.0237874872982502,-1000.0745849609376,304.15069580078125,0.608298659324646,0.0660362318158149,0.0634939819574356,293.16455078125,297.1499938964844,293.1499938964844,0.0317500680685043,-849.6680908203125,304.1512756347656,0.636556088924408,0.0760880261659622,0.0539424754679203,293.15838623046875,297.1499938964844,293.1499938964844,0.0478650145232677,-1428.686767578125,304.1505126953125,0.6852411031723022,0.0948151350021362,0.0907075405120849,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601456403732299,1.0,1.0,0.9882180094718932,1.0,-0.5890712738037109,0.2563175857067108,0.3327536880970001,0.0865748077630996,0.0,0.0,0.1236063316464424,25.156614303588867,25.0,-0.8856368660926819,-4097.94580078125,36.82000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910308063030242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080998852849006,0.1081041097640991,-4.223046744300518e-06,0.0,9.23846964724362e-05,0.0,0.0,5.981117248535156,0.0,0.0,0.0,0.270969808101654,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188556257635355,-846.3424682617188,304.150146484375,0.5824187397956848,0.0587739944458007,0.0537359118461608,293.1605224609375,297.1499938964844,293.1499938964844,0.0237874872982502,-1000.0745849609376,304.15069580078125,0.608298659324646,0.0660362318158149,0.0634939819574356,293.16455078125,297.1499938964844,293.1499938964844,0.0317500680685043,-849.6680908203125,304.1512756347656,0.636556088924408,0.0760880261659622,0.0539424754679203,293.15838623046875,297.1499938964844,293.1499938964844,0.0478650145232677,-1428.686767578125,304.1505126953125,0.6852411031723022,0.0948151350021362,0.0907075405120849,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457262992858887,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601456403732299,1.0,1.0,0.9882180094718932,1.0,-0.5890712738037109,0.2563175857067108,0.3327536880970001,0.0865748077630996,0.0,0.0,0.1236063316464424,25.156614303588867,25.0,-0.8856368660926819,-4097.94580078125,36.82000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910308063030242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080998852849006,0.1081041097640991,-4.223046744300518e-06,0.0,9.23846964724362e-05,0.0,0.0,5.981117248535156,0.0,0.0,0.0,0.270969808101654,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188419334590435,-846.0382690429688,304.1501159667969,0.582364022731781,0.0587525628507137,0.0537142604589462,293.1600036621094,297.1499938964844,293.1499938964844,0.023670183494687,-997.6832275390624,304.1506652832031,0.6078045964241028,0.065875805914402,0.0633394494652748,293.1640625,297.1499938964844,293.1499938964844,0.0315233282744884,-846.6910400390625,304.1512145996094,0.6358746290206909,0.0758170038461685,0.0537511855363845,293.15771484375,297.1499938964844,293.1499938964844,0.0477993115782737,-1427.5595703125,304.15045166015625,0.6850788593292236,0.0947396233677864,0.0906322747468948,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600743234157562,1.0,1.0,0.9879175424575806,1.0,-0.5885383486747742,0.2560635209083557,0.3324748575687408,0.0865465477108955,0.0,0.0,0.1238016858696937,25.146364212036133,25.0,-0.7355080842971802,-4097.64697265625,36.75547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0910140126943588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081749647855758,0.1081791892647743,-4.223140877002152e-06,0.0,9.236765617970376e-05,0.0,0.0,5.985486507415772,0.0,0.0,0.0,0.2709810733795166,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188419334590435,-846.0382690429688,304.1501159667969,0.582364022731781,0.0587525628507137,0.0537142604589462,293.1600036621094,297.1499938964844,293.1499938964844,0.023670183494687,-997.6832275390624,304.1506652832031,0.6078045964241028,0.065875805914402,0.0633394494652748,293.1640625,297.1499938964844,293.1499938964844,0.0315233282744884,-846.6910400390625,304.1512145996094,0.6358746290206909,0.0758170038461685,0.0537511855363845,293.15771484375,297.1499938964844,293.1499938964844,0.0477993115782737,-1427.5595703125,304.15045166015625,0.6850788593292236,0.0947396233677864,0.0906322747468948,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600743234157562,1.0,1.0,0.9879175424575806,1.0,-0.5885383486747742,0.2560635209083557,0.3324748575687408,0.0865465477108955,0.0,0.0,0.1238016858696937,25.146364212036133,25.0,-0.7355080842971802,-4097.64697265625,36.75547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0910140126943588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081749647855758,0.1081791892647743,-4.223140877002152e-06,0.0,9.236765617970376e-05,0.0,0.0,5.985486507415772,0.0,0.0,0.0,0.2709810733795166,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188372153788805,-845.93408203125,304.1501159667969,0.5823507905006409,0.0587454140186309,0.0537066496908664,293.1597595214844,297.1499938964844,293.1499938964844,0.0236143637448549,-996.5421752929688,304.150634765625,0.6075698137283325,0.0657994672656059,0.063265860080719,293.1638488769531,297.1499938964844,293.1499938964844,0.0314129553735256,-845.2389526367188,304.1512145996094,0.6355433464050293,0.0756850466132164,0.0536580346524715,293.1573791503906,297.1499938964844,293.1499938964844,0.0477711111307144,-1427.0760498046875,304.1504211425781,0.6850125193595886,0.0947075262665748,0.0906000137329101,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457808971405029,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600405722856521,1.0,1.0,0.9877672791481018,1.0,-0.5882896184921265,0.2559426128864288,0.3323469758033752,0.0865390673279762,0.0,0.0,0.1239206790924072,25.141355514526367,25.0,-0.6549135446548462,-4097.69482421875,36.72515487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.0910178422927856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082222014665603,0.1082264259457588,-4.2232054511259776e-06,0.0,9.237154154106976e-05,0.0,0.0,5.988243579864502,0.0,0.0,0.0,0.270988255739212,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188338439911603,-845.8602294921875,304.15008544921875,0.5823466181755066,0.0587405040860176,0.0537010803818702,293.15948486328125,297.1499938964844,293.1499938964844,0.0235603507608175,-995.4360961914062,304.150634765625,0.6073429584503174,0.0657256171107292,0.0631946250796318,293.1636047363281,297.1499938964844,293.1499938964844,0.031304482370615,-843.8099365234375,304.15118408203125,0.63521808385849,0.0755553320050239,0.0535664670169353,293.15704345703125,297.1499938964844,293.1499938964844,0.0477458722889423,-1426.643310546875,304.150390625,0.6849557757377625,0.0946790128946304,0.0905711725354194,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996726036072,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483154296875,1.0,0.1600080281496048,1.0,1.0,0.9876165390014648,1.0,-0.5880520939826965,0.2558255791664123,0.3322265148162842,0.0865359604358673,0.0,0.0,0.1240506172180175,25.136415481567383,25.0,-0.5741011500358582,-4097.85986328125,36.696067810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0910289362072944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082745119929313,0.1082787364721298,-4.223279574944172e-06,0.0,9.238279744749887e-05,0.0,0.0,5.991300106048584,0.0,0.0,0.0,0.2709962725639343,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188309419900178,-845.7991333007812,304.15008544921875,0.5823642015457153,0.0587371625006198,0.0536957569420337,293.15899658203125,297.1499938964844,293.1499938964844,0.0234575401991605,-993.3253173828124,304.1506042480469,0.60691237449646,0.0655851438641548,0.0630589723587036,293.16314697265625,297.1499938964844,293.1499938964844,0.0310929846018552,-841.0181884765625,304.1511535644531,0.6345847845077515,0.0753023847937583,0.0533878542482852,293.1564025878906,297.1499938964844,293.1499938964844,0.0477038659155368,-1425.92333984375,304.1503295898437,0.6848694086074829,0.0946322977542877,0.0905232578516006,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599463820457458,1.0,1.0,0.987314999103546,1.0,-0.5876094102859497,0.2556023895740509,0.3320069909095764,0.0865426287055015,0.0,0.0,0.1243354678153991,25.12672615051269,25.0,-0.4222284853458404,-4098.5009765625,36.641395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910700559616088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083908602595329,0.1083950847387313,-4.223450559948105e-06,0.0,9.242453234037384e-05,0.0,0.0,5.99810791015625,0.0,0.0,0.0,0.2710142135620117,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188309419900178,-845.7991333007812,304.15008544921875,0.5823642015457153,0.0587371625006198,0.0536957569420337,293.15899658203125,297.1499938964844,293.1499938964844,0.0234575401991605,-993.3253173828124,304.1506042480469,0.60691237449646,0.0655851438641548,0.0630589723587036,293.16314697265625,297.1499938964844,293.1499938964844,0.0310929846018552,-841.0181884765625,304.1511535644531,0.6345847845077515,0.0753023847937583,0.0533878542482852,293.1564025878906,297.1499938964844,293.1499938964844,0.0477038659155368,-1425.92333984375,304.1503295898437,0.6848694086074829,0.0946322977542877,0.0905232578516006,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599463820457458,1.0,1.0,0.987314999103546,1.0,-0.5876094102859497,0.2556023895740509,0.3320069909095764,0.0865426287055015,0.0,0.0,0.1243354678153991,25.12672615051269,25.0,-0.4222284853458404,-4098.5009765625,36.641395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910700559616088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083908602595329,0.1083950847387313,-4.223450559948105e-06,0.0,9.242453234037384e-05,0.0,0.0,5.99810791015625,0.0,0.0,0.0,0.2710142135620117,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.018833328038454,-845.8576049804688,304.1500549316406,0.5824173092842102,0.0587426647543907,0.0536983981728553,293.1585388183594,297.1499938964844,293.1499938964844,0.0233619734644889,-991.3568725585938,304.1505432128906,0.6065145134925842,0.0654547289013862,0.0629328042268753,293.1627197265625,297.1499938964844,293.1499938964844,0.0308889951556921,-838.318603515625,304.1510925292969,0.6339753866195679,0.0750583484768867,0.0532154701650142,293.15576171875,297.1499938964844,293.1499938964844,0.0476735159754753,-1425.404052734375,304.1502685546875,0.6848205924034119,0.0945996791124343,0.0904887095093727,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598893851041793,1.0,1.0,0.9870134592056274,1.0,-0.5872110724449158,0.2553942501544952,0.3318168222904205,0.0865668132901191,0.0,0.0,0.1246456280350685,25.117259979248047,25.0,-0.2935958206653595,-4099.5341796875,36.59150695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911334455013275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085192635655403,0.1085234880447387,-4.223644737066934e-06,0.0,9.248885908164084e-05,0.0,0.0,6.005630493164063,0.0,0.0,0.0,0.2710341215133667,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.018833328038454,-845.8576049804688,304.1500549316406,0.5824173092842102,0.0587426647543907,0.0536983981728553,293.1585388183594,297.1499938964844,293.1499938964844,0.0233619734644889,-991.3568725585938,304.1505432128906,0.6065145134925842,0.0654547289013862,0.0629328042268753,293.1627197265625,297.1499938964844,293.1499938964844,0.0308889951556921,-838.318603515625,304.1510925292969,0.6339753866195679,0.0750583484768867,0.0532154701650142,293.15576171875,297.1499938964844,293.1499938964844,0.0476735159754753,-1425.404052734375,304.1502685546875,0.6848205924034119,0.0945996791124343,0.0904887095093727,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598893851041793,1.0,1.0,0.9870134592056274,1.0,-0.5872110724449158,0.2553942501544952,0.3318168222904205,0.0865668132901191,0.0,0.0,0.1246456280350685,25.117259979248047,25.0,-0.2935958206653595,-4099.5341796875,36.59150695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911334455013275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085192635655403,0.1085234880447387,-4.223644737066934e-06,0.0,9.248885908164084e-05,0.0,0.0,6.005630493164063,0.0,0.0,0.0,0.2710341215133667,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188409611582756,-846.034912109375,304.1500244140625,0.5825057029724121,0.0587568879127502,0.0537088811397552,293.1580505371094,297.1499938964844,293.1499938964844,0.0232737436890602,-989.5341796875,304.1505126953125,0.6061502695083618,0.0653345361351966,0.0628162398934364,293.16229248046875,297.1499938964844,293.1499938964844,0.0306925345212221,-835.7119750976562,304.15106201171875,0.6333900094032288,0.074823223054409,0.0530492924153804,293.1551513671875,297.1499938964844,293.1499938964844,0.047654740512371,-1425.083984375,304.15020751953125,0.6848088502883911,0.0945809483528137,0.0904673188924789,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598369479179382,1.0,1.0,0.98671156167984,1.0,-0.5868568420410156,0.2552010118961334,0.3316558301448822,0.0866084918379783,0.0,0.0,0.1249720230698585,25.10798072814941,25.0,-0.1931328326463699,-4100.919921875,36.54631805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912139415740966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086556166410446,0.108659841120243,-4.223855285090394e-06,0.0,9.257055353373288e-05,0.0,0.0,6.0136260986328125,0.0,0.0,0.0,0.2710553407669067,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188409611582756,-846.034912109375,304.1500244140625,0.5825057029724121,0.0587568879127502,0.0537088811397552,293.1580505371094,297.1499938964844,293.1499938964844,0.0232737436890602,-989.5341796875,304.1505126953125,0.6061502695083618,0.0653345361351966,0.0628162398934364,293.16229248046875,297.1499938964844,293.1499938964844,0.0306925345212221,-835.7119750976562,304.15106201171875,0.6333900094032288,0.074823223054409,0.0530492924153804,293.1551513671875,297.1499938964844,293.1499938964844,0.047654740512371,-1425.083984375,304.15020751953125,0.6848088502883911,0.0945809483528137,0.0904673188924789,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598369479179382,1.0,1.0,0.98671156167984,1.0,-0.5868568420410156,0.2552010118961334,0.3316558301448822,0.0866084918379783,0.0,0.0,0.1249720230698585,25.10798072814941,25.0,-0.1931328326463699,-4100.919921875,36.54631805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912139415740966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086556166410446,0.108659841120243,-4.223855285090394e-06,0.0,9.257055353373288e-05,0.0,0.0,6.0136260986328125,0.0,0.0,0.0,0.2710553407669067,4.0,0.0,1.0
