time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0181579589844,297.1499938964844,293.1499938964844,0.1987593322992324,-4024.39453125,304.06011962890625,0.7521254420280457,0.2477350980043411,0.2225642800331115,291.9201965332031,297.1499938964844,293.1499938964844,0.2797282040119171,-5554.21875,304.0306701660156,0.8236488103866577,0.3264994621276855,0.3077763319015503,292.0339660644531,297.1499938964844,293.1499938964844,0.3121725022792816,-4471.2900390625,304.0265808105469,0.8462414741516113,0.3554089963436126,0.247834175825119,291.8951110839844,297.1499938964844,293.1499938964844,0.3089356422424316,-6008.1220703125,304.0179138183594,0.844360888004303,0.3536719381809234,0.3332127034664154,292.2635192871094,297.1499938964844,293.1499938964844,0.0143801057711243,-3972.36865234375,302.7611999511719,0.4155764579772949,0.050000000745058,0.240167886018753,289.1129150390625,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.0992431640625,1.0,0.3644075989723205,0.5823919773101807,0.5823919773101807,1.0,1.0,-1.6221081018447876,0.6245802640914917,0.9975278973579408,0.2409168034791946,0.0,0.0,1.0,98.62461853027344,124.0,-317.4639587402344,-15884.77734375,514.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60906982421875,302.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18969.638671875,19080.0,0.0,0.0,0.3701382577419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008535146713257,1.4008697271347046,-1.620657349121757e-05,0.0,0.0003756432561203,0.0,0.0,436.6526489257813,0.0,0.0,0.0,0.7649204730987549,4.0,0.0,1.0
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.2066836208105087,-4151.02978515625,304.06207275390625,0.7552007436752319,0.2539769411087036,0.2283392995595932,291.9591369628906,297.1499938964844,293.1499938964844,0.2906135618686676,-5723.11962890625,304.0325927734375,0.8266187310218811,0.3344262540340423,0.3154357969760895,292.07135009765625,297.1499938964844,293.1499938964844,0.3223338425159454,-4584.1318359375,304.0305480957031,0.8479779362678528,0.3622023165225982,0.2526921033859253,291.9342041015625,297.1499938964844,293.1499938964844,0.3206095695495605,-6184.67724609375,304.02069091796875,0.8471989631652832,0.3618932366371155,0.3411444425582886,292.2942810058594,297.1499938964844,293.1499938964844,0.014728344976902,-4023.5556640625,302.8365783691406,0.4134743511676788,0.050000000745058,0.2405674308538437,289.0326843261719,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.29156494140625,289.02294921875,1.0,0.3702755272388458,0.5815901756286621,0.5815901756286621,1.0,1.0,-1.6540735960006714,0.6377477049827576,1.016325831413269,0.2474633157253265,0.0,0.0,1.0,101.4050750732422,124.0,-261.5587158203125,-16163.6796875,542.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73974609375,302.98687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19022.07421875,20160.0,0.0,0.0,0.3837912380695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027882814407349,1.4028044939041138,-1.6251369743258692e-05,0.0,0.0003894993278663,0.0,0.0,438.4643249511719,0.0,0.0,0.0,0.7808910608291626,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2138179093599319,-4263.2109375,304.0650939941406,0.7601832151412964,0.2599875032901764,0.2338499426841735,291.9967956542969,297.1499938964844,293.1499938964844,0.3004782497882843,-5873.68701171875,304.0360107421875,0.8316105008125305,0.3421165347099304,0.3228124976158142,292.1074523925781,297.1499938964844,293.1499938964844,0.3313550055027008,-4682.63818359375,304.035888671875,0.8519595861434937,0.3687728643417358,0.257354587316513,291.97198486328125,297.1499938964844,293.1499938964844,0.3311710357666015,-6341.77978515625,304.0250244140625,0.8522406816482544,0.3698743283748626,0.348792552947998,292.3243713378906,297.1499938964844,293.1499938964844,0.0150013146921992,-4058.903076171875,302.9118347167969,0.4128780364990234,0.050000000745058,0.2406833320856094,288.9903869628906,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.32177734375,288.9870300292969,1.0,0.3745695352554321,0.5808905363082886,0.5808905363082886,1.0,1.0,-1.6844671964645386,0.6503407955169678,1.0341264009475708,0.2537452280521393,0.0,0.0,1.0,102.65355682373048,112.0,-177.168212890625,-16534.310546875,565.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9177551269531,303.1568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,19791.873046875,20160.0,0.0,0.0,0.3966605067253113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308912754058838,1.430908203125,-1.6909043552004732e-05,0.0,0.0004025599919259,0.0,0.0,465.34814453125,0.0,0.0,0.0,0.7817304134368896,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2265591323375702,-4460.14501953125,304.0721740722656,0.7748263478279114,0.2713665962219238,0.2441399544477462,292.0683288574219,297.1499938964844,293.1499938964844,0.3183011710643768,-6141.06298828125,304.0443420410156,0.846489429473877,0.3568236529827118,0.3367713391780853,292.176025390625,297.1499938964844,293.1499938964844,0.3472845256328583,-4853.72021484375,304.0473937988281,0.8653567433357239,0.3812780082225799,0.2661198079586029,292.0438232421875,297.1499938964844,293.1499938964844,0.3502205014228821,-6620.3232421875,304.03497314453125,0.8677340745925903,0.3851449191570282,0.3632790446281433,292.38153076171875,297.1499938964844,293.1499938964844,0.0153969507664442,-4101.29345703125,303.05938720703125,0.4151284396648407,0.050000000745058,0.2402458488941192,288.9640808105469,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.96466064453125,1.0,0.3795044422149658,0.579738974571228,0.579738974571228,1.0,1.0,-1.7409757375717163,0.6739362478256226,1.0670394897460938,0.2655573487281799,0.0,0.0,1.0,101.5255889892578,100.0,-61.518028259277344,-17200.693359375,600.5288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39019775390625,303.5375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,20060.26171875,20160.0,0.0,0.0,0.4199633300304413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405604600906372,1.4405776262283323,-1.7138339899247512e-05,0.0,0.0004262093862053,0.0,0.0,474.8458251953125,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2265591323375702,-4460.14501953125,304.0721740722656,0.7748263478279114,0.2713665962219238,0.2441399544477462,292.0683288574219,297.1499938964844,293.1499938964844,0.3183011710643768,-6141.06298828125,304.0443420410156,0.846489429473877,0.3568236529827118,0.3367713391780853,292.176025390625,297.1499938964844,293.1499938964844,0.3472845256328583,-4853.72021484375,304.0473937988281,0.8653567433357239,0.3812780082225799,0.2661198079586029,292.0438232421875,297.1499938964844,293.1499938964844,0.3502205014228821,-6620.3232421875,304.03497314453125,0.8677340745925903,0.3851449191570282,0.3632790446281433,292.38153076171875,297.1499938964844,293.1499938964844,0.0153969507664442,-4101.29345703125,303.05938720703125,0.4151284396648407,0.050000000745058,0.2402458488941192,288.9640808105469,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.96466064453125,1.0,0.3795044422149658,0.579738974571228,0.579738974571228,1.0,1.0,-1.7409757375717163,0.6739362478256226,1.0670394897460938,0.2655573487281799,0.0,0.0,1.0,101.5255889892578,100.0,-61.518028259277344,-17200.693359375,600.5288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39019775390625,303.5375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,20060.26171875,20160.0,0.0,0.0,0.4199633300304413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405604600906372,1.4405776262283323,-1.7138339899247512e-05,0.0,0.0004262093862053,0.0,0.0,474.8458251953125,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.2374327033758163,-4624.65380859375,304.0800170898437,0.7948520183563232,0.2819659411907196,0.2535821795463562,292.1349792480469,297.1499938964844,293.1499938964844,0.333765834569931,-6368.18896484375,304.0538024902344,0.8674091696739197,0.3707028329372406,0.3497930467128753,292.2398376464844,297.1499938964844,293.1499938964844,0.3606574535369873,-4994.3876953125,304.0592956542969,0.885097324848175,0.3930111229419708,0.274231880903244,292.11090087890625,297.1499938964844,293.1499938964844,0.3667059242725372,-6856.345703125,304.0458374023437,0.8895790576934814,0.3995631635189056,0.3768054544925689,292.4344177246094,297.1499938964844,293.1499938964844,0.0156256668269634,-4113.96923828125,303.2017517089844,0.4213149845600128,0.050000000745058,0.2391606718301773,288.9963073730469,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.0004577636719,1.0,0.3809140026569366,0.5788534283638,0.5788534283638,1.0,1.0,-1.792628288269043,0.695711612701416,1.096916675567627,0.2765001356601715,0.0,0.0,1.0,96.87772369384766,88.0,27.314905166625977,-17888.86328125,622.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9638366699219,304.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.267578125,21240.0,0.0,0.0,0.4401384890079498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466846294235,0.0,0.0,477.44036865234375,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.2374327033758163,-4624.65380859375,304.0800170898437,0.7948520183563232,0.2819659411907196,0.2535821795463562,292.1349792480469,297.1499938964844,293.1499938964844,0.333765834569931,-6368.18896484375,304.0538024902344,0.8674091696739197,0.3707028329372406,0.3497930467128753,292.2398376464844,297.1499938964844,293.1499938964844,0.3606574535369873,-4994.3876953125,304.0592956542969,0.885097324848175,0.3930111229419708,0.274231880903244,292.11090087890625,297.1499938964844,293.1499938964844,0.3667059242725372,-6856.345703125,304.0458374023437,0.8895790576934814,0.3995631635189056,0.3768054544925689,292.4344177246094,297.1499938964844,293.1499938964844,0.0156256668269634,-4113.96923828125,303.2017517089844,0.4213149845600128,0.050000000745058,0.2391606718301773,288.9963073730469,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.0004577636719,1.0,0.3809140026569366,0.5788534283638,0.5788534283638,1.0,1.0,-1.792628288269043,0.695711612701416,1.096916675567627,0.2765001356601715,0.0,0.0,1.0,96.87772369384766,88.0,27.314905166625977,-17888.86328125,622.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9638366699219,304.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.267578125,21240.0,0.0,0.0,0.4401384890079498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466846294235,0.0,0.0,477.44036865234375,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.2461354881525039,-4753.01220703125,304.0888061523437,0.8190168738365173,0.2918416559696197,0.2622759044170379,292.1971435546875,297.1499938964844,293.1499938964844,0.3464055061340332,-6549.3662109375,304.0647888183594,0.89451664686203,0.3838105201721191,0.3619813024997711,292.29913330078125,297.1499938964844,293.1499938964844,0.3710398375988006,-5100.67041015625,304.0722045898437,0.9111758470535278,0.4040378928184509,0.2817724347114563,292.1734924316406,297.1499938964844,293.1499938964844,0.3801222443580627,-7043.78369140625,304.05816650390625,0.9183650016784668,0.4131916165351867,0.3894793391227722,292.4822082519531,297.1499938964844,293.1499938964844,0.0156967304646968,-4098.4384765625,303.342529296875,0.4317675232887268,0.050000000745058,0.2376456409692764,289.0988464355469,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.10614013671875,1.0,0.3799206614494324,0.5781674385070801,0.5781674385070801,1.0,1.0,-1.84015703201294,0.715916097164154,1.1242409944534302,0.2866758406162262,0.0,0.0,1.0,89.8787841796875,76.0,115.55194854736328,-18665.484375,635.4199829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5533752441406,304.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578081965446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646171291824,0.0,0.0,510.8757934570313,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.2461354881525039,-4753.01220703125,304.0888061523437,0.8190168738365173,0.2918416559696197,0.2622759044170379,292.1971435546875,297.1499938964844,293.1499938964844,0.3464055061340332,-6549.3662109375,304.0647888183594,0.89451664686203,0.3838105201721191,0.3619813024997711,292.29913330078125,297.1499938964844,293.1499938964844,0.3710398375988006,-5100.67041015625,304.0722045898437,0.9111758470535278,0.4040378928184509,0.2817724347114563,292.1734924316406,297.1499938964844,293.1499938964844,0.3801222443580627,-7043.78369140625,304.05816650390625,0.9183650016784668,0.4131916165351867,0.3894793391227722,292.4822082519531,297.1499938964844,293.1499938964844,0.0156967304646968,-4098.4384765625,303.342529296875,0.4317675232887268,0.050000000745058,0.2376456409692764,289.0988464355469,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.10614013671875,1.0,0.3799206614494324,0.5781674385070801,0.5781674385070801,1.0,1.0,-1.84015703201294,0.715916097164154,1.1242409944534302,0.2866758406162262,0.0,0.0,1.0,89.8787841796875,76.0,115.55194854736328,-18665.484375,635.4199829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5533752441406,304.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578081965446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646171291824,0.0,0.0,510.8757934570313,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538118362426758,-4865.015625,304.09637451171875,0.846753716468811,0.3010532557964325,0.2703036665916443,292.2550048828125,297.1499938964844,293.1499938964844,0.3577903211116791,-6711.0234375,304.0741577148437,0.9306084513664246,0.3962125778198242,0.3734267055988312,292.3541259765625,297.1499938964844,293.1499938964844,0.3801726102828979,-5193.52099609375,304.0828552246094,0.9471706748008728,0.4144385755062103,0.2888182699680328,292.2317810058594,297.1499938964844,293.1499938964844,0.3921989500522613,-7211.05859375,304.068603515625,0.9562668800354004,0.4261067509651184,0.4014007151126861,292.5246887207031,297.1499938964844,293.1499938964844,0.0157116632908582,-4075.01123046875,303.4794616699219,0.4479283988475799,0.050000000745058,0.2358486801385879,289.20867919921875,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2161865234375,1.0,0.3772719800472259,0.5776419043540955,0.5776419043540955,1.0,1.0,-1.8841592073440552,0.7347661852836609,1.1493929624557495,0.2961806952953338,0.0,0.0,1.0,81.3235092163086,64.0,143.90647888183594,-19340.84375,640.7285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13824462890625,305.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731683433055877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004802057228516,0.0,0.0,515.6329956054688,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538118362426758,-4865.015625,304.09637451171875,0.846753716468811,0.3010532557964325,0.2703036665916443,292.2550048828125,297.1499938964844,293.1499938964844,0.3577903211116791,-6711.0234375,304.0741577148437,0.9306084513664246,0.3962125778198242,0.3734267055988312,292.3541259765625,297.1499938964844,293.1499938964844,0.3801726102828979,-5193.52099609375,304.0828552246094,0.9471706748008728,0.4144385755062103,0.2888182699680328,292.2317810058594,297.1499938964844,293.1499938964844,0.3921989500522613,-7211.05859375,304.068603515625,0.9562668800354004,0.4261067509651184,0.4014007151126861,292.5246887207031,297.1499938964844,293.1499938964844,0.0157116632908582,-4075.01123046875,303.4794616699219,0.4479283988475799,0.050000000745058,0.2358486801385879,289.20867919921875,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2161865234375,1.0,0.3772719800472259,0.5776419043540955,0.5776419043540955,1.0,1.0,-1.8841592073440552,0.7347661852836609,1.1493929624557495,0.2961806952953338,0.0,0.0,1.0,81.3235092163086,64.0,143.90647888183594,-19340.84375,640.7285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13824462890625,305.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731683433055877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004802057228516,0.0,0.0,515.6329956054688,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2573011517524719,-4915.544921875,304.09979248046875,0.8636228442192078,0.3054206073284149,0.2740867137908935,292.28240966796875,297.1499938964844,293.1499938964844,0.363059788942337,-6785.37109375,304.078369140625,0.952457845211029,0.4021630883216858,0.3788939714431762,292.3800964355469,297.1499938964844,293.1499938964844,0.3843295872211456,-5235.59130859375,304.0874938964844,0.966901957988739,0.4194197058677673,0.2921744287014007,292.2593994140625,297.1499938964844,293.1499938964844,0.3977900743484497,-7288.0576171875,304.0732421875,0.9758656620979308,0.4323134124279022,0.4071050584316253,292.5440979003906,297.1499938964844,293.1499938964844,0.015703635290265,-4061.212646484375,303.5466003417969,0.4588847756385803,0.050000000745058,0.2348763197660446,289.2650756835937,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.2724914550781,1.0,0.3754882514476776,0.5774306058883667,0.5774306058883667,1.0,1.0,-1.9049800634384155,0.74373459815979,1.1612454652786257,0.3007072806358337,0.0,0.0,1.0,76.63358306884766,64.0,150.1975555419922,-19663.87109375,641.1437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4226379394531,305.2513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90625,22320.0,0.0,0.0,0.4800587594509125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.812565460568294e-05,0.0,0.0004871986166108,0.0,0.0,516.4642944335938,0.0,0.0,0.0,0.8237861394882202,4.0,0.0,1.0
371160,292.4234313964844,297.1499938964844,293.1499938964844,0.2602361440658569,-4957.21044921875,304.10357666015625,0.883249819278717,0.3096303641796112,0.2777222096920013,292.3089294433594,297.1499938964844,293.1499938964844,0.3675949871540069,-6848.27978515625,304.0831604003906,0.9745197892189026,0.4079490303993225,0.3841990828514099,292.4051208496094,297.1499938964844,293.1499938964844,0.3877404034137726,-5269.3017578125,304.0926818847656,0.9862021207809448,0.4242563247680664,0.2954253554344177,292.2860717773437,297.1499938964844,293.1499938964844,0.4025906324386596,-7353.03173828125,304.0784606933594,0.9943938851356506,0.4383558630943298,0.4126475155353546,292.5623779296875,297.1499938964844,293.1499938964844,0.0156644694507122,-4041.793212890625,303.6134948730469,0.4712327718734741,0.050000000745058,0.2338675260543823,289.3379211425781,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.3475341796875,1.0,0.3734626770019531,0.5772513747215271,0.5772513747215271,1.0,1.0,-1.9250649213790887,0.7524173855781555,1.172647476196289,0.3050939738750458,0.0,0.0,1.0,71.73749542236328,82.0,179.00559997558594,-20056.751953125,640.2764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6867370605469,305.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6875,22320.0,0.0,0.0,0.4866049289703369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.508095145225525,-1.878245711850468e-05,0.0,0.000493842177093,0.0,0.0,544.7892456054688,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662358582019806,-5043.10986328125,304.1090087890625,0.8937737941741943,0.317495584487915,0.284900814294815,292.359619140625,297.1499938964844,293.1499938964844,0.3768529295921325,-6977.75,304.0899353027344,0.9850369691848756,0.4189766645431518,0.3947088122367859,292.452880859375,297.1499938964844,293.1499938964844,0.394825279712677,-5340.5537109375,304.0998840332031,0.9942778944969176,0.4334392845630646,0.3018924295902252,292.33270263671875,297.1499938964844,293.1499938964844,0.4068434536457062,-7402.60205078125,304.0950622558594,0.9990000128746032,0.4507636129856109,0.4185256063938141,292.5960998535156,297.1499938964844,293.1499938964844,0.0158337000757455,-4038.9404296875,303.742431640625,0.4730507433414459,0.050000000745058,0.2337053716182708,289.46685791015625,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.4743347167969,1.0,0.3788290321826935,0.5770555734634399,0.5770555734634399,1.0,1.0,-1.9610732793807983,0.7681273221969604,1.192945957183838,0.3130891919136047,0.0,0.0,1.0,71.7647476196289,100.0,174.0022430419922,-20649.0234375,667.9048461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1780090332031,305.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985502660274505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059651448391,0.0,0.0,554.0326538085938,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662358582019806,-5043.10986328125,304.1090087890625,0.8937737941741943,0.317495584487915,0.284900814294815,292.359619140625,297.1499938964844,293.1499938964844,0.3768529295921325,-6977.75,304.0899353027344,0.9850369691848756,0.4189766645431518,0.3947088122367859,292.452880859375,297.1499938964844,293.1499938964844,0.394825279712677,-5340.5537109375,304.0998840332031,0.9942778944969176,0.4334392845630646,0.3018924295902252,292.33270263671875,297.1499938964844,293.1499938964844,0.4068434536457062,-7402.60205078125,304.0950622558594,0.9990000128746032,0.4507636129856109,0.4185256063938141,292.5960998535156,297.1499938964844,293.1499938964844,0.0158337000757455,-4038.9404296875,303.742431640625,0.4730507433414459,0.050000000745058,0.2337053716182708,289.46685791015625,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.4743347167969,1.0,0.3788290321826935,0.5770555734634399,0.5770555734634399,1.0,1.0,-1.9610732793807983,0.7681273221969604,1.192945957183838,0.3130891919136047,0.0,0.0,1.0,71.7647476196289,100.0,174.0022430419922,-20649.0234375,667.9048461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1780090332031,305.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985502660274505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059651448391,0.0,0.0,554.0326538085938,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.272198349237442,-5129.01220703125,304.1126708984375,0.8875011205673218,0.3245335519313812,0.2915326058864593,292.407958984375,297.1499938964844,293.1499938964844,0.3862763345241546,-7110.34423828125,304.0941772460937,0.979722797870636,0.4291983246803283,0.4046663045883178,292.498291015625,297.1499938964844,293.1499938964844,0.4021871984004974,-5415.66455078125,304.104248046875,0.9881645441055298,0.4418957829475403,0.3080049455165863,292.3801574707031,297.1499938964844,293.1499938964844,0.423482209444046,-7642.2900390625,304.0851135253906,0.9989503622055054,0.4618747532367706,0.4351866543292999,292.62725830078125,297.1499938964844,293.1499938964844,0.0161609519273042,-4060.134033203125,303.8632507324219,0.4635356366634369,0.050000000745058,0.2345007061958313,289.5611877441406,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.565673828125,1.0,0.3901170194149017,0.5764818787574768,0.5764818787574768,1.0,1.0,-2.009232521057129,0.7889052033424377,1.220327377319336,0.3233779668807983,0.0,0.0,1.0,77.23054504394531,118.0,133.6498260498047,-21267.775390625,724.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6135559082031,306.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.5091868042945862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.9049653928959746e-05,0.0,0.0005167598719708,0.0,0.0,556.4557495117188,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.272198349237442,-5129.01220703125,304.1126708984375,0.8875011205673218,0.3245335519313812,0.2915326058864593,292.407958984375,297.1499938964844,293.1499938964844,0.3862763345241546,-7110.34423828125,304.0941772460937,0.979722797870636,0.4291983246803283,0.4046663045883178,292.498291015625,297.1499938964844,293.1499938964844,0.4021871984004974,-5415.66455078125,304.104248046875,0.9881645441055298,0.4418957829475403,0.3080049455165863,292.3801574707031,297.1499938964844,293.1499938964844,0.423482209444046,-7642.2900390625,304.0851135253906,0.9989503622055054,0.4618747532367706,0.4351866543292999,292.62725830078125,297.1499938964844,293.1499938964844,0.0161609519273042,-4060.134033203125,303.8632507324219,0.4635356366634369,0.050000000745058,0.2345007061958313,289.5611877441406,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.565673828125,1.0,0.3901170194149017,0.5764818787574768,0.5764818787574768,1.0,1.0,-2.009232521057129,0.7889052033424377,1.220327377319336,0.3233779668807983,0.0,0.0,1.0,77.23054504394531,118.0,133.6498260498047,-21267.775390625,724.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6135559082031,306.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.5091868042945862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.9049653928959746e-05,0.0,0.0005167598719708,0.0,0.0,556.4557495117188,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774849832057953,-5204.4560546875,304.11627197265625,0.8670904040336609,0.330839455127716,0.2977144718170166,292.45379638671875,297.1499938964844,293.1499938964844,0.3949279487133026,-7231.11328125,304.09832763671875,0.9587365984916688,0.4387021958827972,0.414161741733551,292.5411376953125,297.1499938964844,293.1499938964844,0.4088542461395263,-5483.22900390625,304.1083374023437,0.9671779870986938,0.4497152268886566,0.3138342499732971,292.4302673339844,297.1499938964844,293.1499938964844,0.4322202801704407,-7760.4609375,304.0921325683594,0.981062948703766,0.4712090492248535,0.4446645975112915,292.6564025878906,297.1499938964844,293.1499938964844,0.0166181847453117,-4097.17626953125,303.9765319824219,0.4425786137580871,0.050000000745058,0.2363767921924591,289.6572570800781,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6618957519531,1.0,0.404764711856842,0.576217532157898,0.576217532157898,1.0,1.0,-2.048637628555298,0.8060891032218933,1.242548584938049,0.3321054875850677,0.0,0.0,1.0,88.27684783935547,136.0,128.24569702148438,-21874.22265625,796.2990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9568176269531,306.5852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5191916823387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005269135581329,0.0,0.0,591.8865356445312,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774849832057953,-5204.4560546875,304.11627197265625,0.8670904040336609,0.330839455127716,0.2977144718170166,292.45379638671875,297.1499938964844,293.1499938964844,0.3949279487133026,-7231.11328125,304.09832763671875,0.9587365984916688,0.4387021958827972,0.414161741733551,292.5411376953125,297.1499938964844,293.1499938964844,0.4088542461395263,-5483.22900390625,304.1083374023437,0.9671779870986938,0.4497152268886566,0.3138342499732971,292.4302673339844,297.1499938964844,293.1499938964844,0.4322202801704407,-7760.4609375,304.0921325683594,0.981062948703766,0.4712090492248535,0.4446645975112915,292.6564025878906,297.1499938964844,293.1499938964844,0.0166181847453117,-4097.17626953125,303.9765319824219,0.4425786137580871,0.050000000745058,0.2363767921924591,289.6572570800781,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6618957519531,1.0,0.404764711856842,0.576217532157898,0.576217532157898,1.0,1.0,-2.048637628555298,0.8060891032218933,1.242548584938049,0.3321054875850677,0.0,0.0,1.0,88.27684783935547,136.0,128.24569702148438,-21874.22265625,796.2990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9568176269531,306.5852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5191916823387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005269135581329,0.0,0.0,591.8865356445312,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828363180160522,-5281.4375,304.1185913085937,0.8452033996582031,0.3363822698593139,0.303326815366745,292.4975891113281,297.1499938964844,293.1499938964844,0.4039085209369659,-7357.2138671875,304.1005554199219,0.9319919347763062,0.4474585950374603,0.4230743050575256,292.5819091796875,297.1499938964844,293.1499938964844,0.4159665703773498,-5556.1923828125,304.1103210449219,0.9397818446159364,0.4568713307380676,0.3192900419235229,292.47509765625,297.1499938964844,293.1499938964844,0.4416475296020508,-7889.51806640625,304.0956420898437,0.9568719267845154,0.4803459048271179,0.4538390040397644,292.6840515136719,297.1499938964844,293.1499938964844,0.0172076802700757,-4152.23779296875,304.08160400390625,0.4233261346817016,0.050000000745058,0.2388244420289993,289.7179260253906,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.72088623046875,1.0,0.42127525806427,0.5760765671730042,0.5760765671730042,1.0,1.0,-2.086578845977783,0.8227792382240295,1.2637995481491089,0.3405851125717163,0.0,0.0,1.0,102.35691833496094,154.0,91.678466796875,-22344.220703125,879.7173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25299072265625,306.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,23357.865234375,23400.0,0.0,0.0,0.5283973217010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544607639312744,1.5544806718826294,-1.9955621610279195e-05,0.0,0.0005362561205402,0.0,0.0,596.620361328125,0.0,0.0,0.0,0.8486539721488953,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828363180160522,-5281.4375,304.1185913085937,0.8452033996582031,0.3363822698593139,0.303326815366745,292.4975891113281,297.1499938964844,293.1499938964844,0.4039085209369659,-7357.2138671875,304.1005554199219,0.9319919347763062,0.4474585950374603,0.4230743050575256,292.5819091796875,297.1499938964844,293.1499938964844,0.4159665703773498,-5556.1923828125,304.1103210449219,0.9397818446159364,0.4568713307380676,0.3192900419235229,292.47509765625,297.1499938964844,293.1499938964844,0.4416475296020508,-7889.51806640625,304.0956420898437,0.9568719267845154,0.4803459048271179,0.4538390040397644,292.6840515136719,297.1499938964844,293.1499938964844,0.0172076802700757,-4152.23779296875,304.08160400390625,0.4233261346817016,0.050000000745058,0.2388244420289993,289.7179260253906,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.72088623046875,1.0,0.42127525806427,0.5760765671730042,0.5760765671730042,1.0,1.0,-2.086578845977783,0.8227792382240295,1.2637995481491089,0.3405851125717163,0.0,0.0,1.0,102.35691833496094,154.0,91.678466796875,-22344.220703125,879.7173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25299072265625,306.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,23357.865234375,23400.0,0.0,0.0,0.5283973217010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544607639312744,1.5544806718826294,-1.9955621610279195e-05,0.0,0.0005362561205402,0.0,0.0,596.620361328125,0.0,0.0,0.0,0.8486539721488953,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854462563991546,-5319.01318359375,304.1195373535156,0.8349048495292664,0.3388843536376953,0.3059194982051849,292.51873779296875,297.1499938964844,293.1499938964844,0.4083981812000274,-7420.22509765625,304.10137939453125,0.918524980545044,0.4515709578990936,0.4273097813129425,292.6015014648437,297.1499938964844,293.1499938964844,0.4195625782012939,-5593.15576171875,304.1109924316406,0.9255592823028564,0.4602175951004028,0.3218783438205719,292.496337890625,297.1499938964844,293.1499938964844,0.4464821815490722,-7955.8408203125,304.09674072265625,0.943729043006897,0.4847238063812256,0.4583025574684143,292.6972961425781,297.1499938964844,293.1499938964844,0.0175417251884937,-4184.3427734375,304.1315002441406,0.4152326583862304,0.050000000745058,0.2402053326368332,289.7396240234375,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.74200439453125,1.0,0.429904043674469,0.576056182384491,0.576056182384491,1.0,1.0,-2.104907512664795,0.8308959603309631,1.2740116119384766,0.3447321057319641,0.0,0.0,1.0,110.22642517089844,154.0,75.61494445800781,-22561.216796875,924.8609619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3876342773437,306.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76171875,24480.0,0.0,0.0,0.532707691192627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551559925079346,1.5551759004592896,-1.9973474991275e-05,0.0,0.0005406305426731,0.0,0.0,597.4212036132812,0.0,0.0,0.0,0.8640008568763733,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875473201274872,-5348.6015625,304.12127685546875,0.8259585499763489,0.3411975800991058,0.3083477318286896,292.5394592285156,297.1499938964844,293.1499938964844,0.4122376143932342,-7473.20166015625,304.1032409667969,0.9071970582008362,0.4554948508739471,0.4313737154006958,292.6206970214844,297.1499938964844,293.1499938964844,0.422520250082016,-5622.91845703125,304.1127319335937,0.913211464881897,0.4633979201316833,0.3243557810783386,292.5170593261719,297.1499938964844,293.1499938964844,0.4506542086601257,-8012.13818359375,304.0988464355469,0.9317798614501952,0.4889379739761352,0.4626248478889465,292.7103271484375,297.1499938964844,293.1499938964844,0.0181759782135486,-4257.16162109375,304.1470031738281,0.4110824465751648,0.0521015562117099,0.2450280487537384,289.7747497558594,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7781982421875,1.0,0.4387905895709991,0.5759193301200867,0.5759193301200867,1.0,1.0,-2.1266467571258545,0.8404752016067505,1.2861714363098145,0.3493945598602295,0.0,0.0,1.0,118.05201721191406,172.0,85.75310516357422,-22879.98828125,973.9022216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5003356933594,307.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,24159.34375,24480.0,0.0,0.0,0.5369886755943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809049606323242,1.5809255838394165,-2.06403601623606e-05,0.0,0.000544975278899,0.0,0.0,627.59033203125,0.0,0.0,0.0,0.863518476486206,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.29269540309906,-5423.26611328125,304.1221923828125,0.8110662698745728,0.3452891111373901,0.3126629590988159,292.5798645019531,297.1499938964844,293.1499938964844,0.4214600026607513,-7603.05224609375,304.1033630371094,0.890367865562439,0.4627701044082641,0.4389091432094574,292.6578674316406,297.1499938964844,293.1499938964844,0.4301043152809143,-5701.4716796875,304.1124267578125,0.894825279712677,0.4692708849906921,0.3289270997047424,292.55712890625,297.1499938964844,293.1499938964844,0.4607827961444855,-8151.77490234375,304.0989074707031,0.912521481513977,0.4968471527099609,0.4707325398921966,292.7411193847656,297.1499938964844,293.1499938964844,0.0222685392946004,-4700.0439453125,304.1412353515625,0.4162133038043976,0.0570116341114044,0.2706220746040344,289.7783508300781,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772216796875,1.0,0.4577485620975494,0.5752590298652649,0.5752590298652649,1.0,1.0,-2.1868491172790527,0.8665932416915894,1.3202557563781738,0.362429529428482,0.0,0.0,1.0,133.3643341064453,190.0,15.300498008728027,-23417.03515625,1090.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614685058594,307.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.44140625,24480.0,0.0,0.0,0.5456281900405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887411832809448,1.5887619256973269,-2.0845485778409056e-05,0.0,0.0005537432734854,0.0,0.0,636.9691772460938,0.0,0.0,0.0,0.8674249053001404,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.29269540309906,-5423.26611328125,304.1221923828125,0.8110662698745728,0.3452891111373901,0.3126629590988159,292.5798645019531,297.1499938964844,293.1499938964844,0.4214600026607513,-7603.05224609375,304.1033630371094,0.890367865562439,0.4627701044082641,0.4389091432094574,292.6578674316406,297.1499938964844,293.1499938964844,0.4301043152809143,-5701.4716796875,304.1124267578125,0.894825279712677,0.4692708849906921,0.3289270997047424,292.55712890625,297.1499938964844,293.1499938964844,0.4607827961444855,-8151.77490234375,304.0989074707031,0.912521481513977,0.4968471527099609,0.4707325398921966,292.7411193847656,297.1499938964844,293.1499938964844,0.0222685392946004,-4700.0439453125,304.1412353515625,0.4162133038043976,0.0570116341114044,0.2706220746040344,289.7783508300781,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772216796875,1.0,0.4577485620975494,0.5752590298652649,0.5752590298652649,1.0,1.0,-2.1868491172790527,0.8665932416915894,1.3202557563781738,0.362429529428482,0.0,0.0,1.0,133.3643341064453,190.0,15.300498008728027,-23417.03515625,1090.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614685058594,307.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.44140625,24480.0,0.0,0.0,0.5456281900405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887411832809448,1.5887619256973269,-2.0845485778409056e-05,0.0,0.0005537432734854,0.0,0.0,636.9691772460938,0.0,0.0,0.0,0.8674249053001404,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981589734554291,-5502.888671875,304.12237548828125,0.7942861914634705,0.3487709164619446,0.3165211379528045,292.6186218261719,297.1499938964844,293.1499938964844,0.4312900006771087,-7741.45068359375,304.1025390625,0.8729515671730042,0.4693526327610016,0.445896565914154,292.69317626953125,297.1499938964844,293.1499938964844,0.4384335279464721,-5787.92626953125,304.111083984375,0.8763799071311951,0.4745732545852661,0.3331785500049591,292.5953063964844,297.1499938964844,293.1499938964844,0.4716908037662506,-8302.177734375,304.0977783203125,0.8941221237182617,0.5041226744651794,0.4783528447151184,292.77545166015625,297.1499938964844,293.1499938964844,0.0259174443781375,-5052.39013671875,304.1380920410156,0.415563553571701,0.0604114644229412,0.2903420627117157,289.74578857421875,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.74383544921875,1.0,0.4767877757549286,0.5750499963760376,0.5750499963760376,1.0,1.0,-2.2378275394439697,0.8890702128410339,1.3487573862075806,0.3738344311714172,0.0,0.0,1.0,151.11639404296875,208.0,-30.2061824798584,-23831.65625,1212.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7740783691406,307.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.94140625,25560.0,0.0,0.0,0.5542221665382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590709567070007,1.5907304286956787,-2.089717236231081e-05,0.0,0.000562465051189,0.0,0.0,639.3397216796875,0.0,0.0,0.0,0.8834059238433838,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981589734554291,-5502.888671875,304.12237548828125,0.7942861914634705,0.3487709164619446,0.3165211379528045,292.6186218261719,297.1499938964844,293.1499938964844,0.4312900006771087,-7741.45068359375,304.1025390625,0.8729515671730042,0.4693526327610016,0.445896565914154,292.69317626953125,297.1499938964844,293.1499938964844,0.4384335279464721,-5787.92626953125,304.111083984375,0.8763799071311951,0.4745732545852661,0.3331785500049591,292.5953063964844,297.1499938964844,293.1499938964844,0.4716908037662506,-8302.177734375,304.0977783203125,0.8941221237182617,0.5041226744651794,0.4783528447151184,292.77545166015625,297.1499938964844,293.1499938964844,0.0259174443781375,-5052.39013671875,304.1380920410156,0.415563553571701,0.0604114644229412,0.2903420627117157,289.74578857421875,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.74383544921875,1.0,0.4767877757549286,0.5750499963760376,0.5750499963760376,1.0,1.0,-2.2378275394439697,0.8890702128410339,1.3487573862075806,0.3738344311714172,0.0,0.0,1.0,151.11639404296875,208.0,-30.2061824798584,-23831.65625,1212.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7740783691406,307.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.94140625,25560.0,0.0,0.0,0.5542221665382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590709567070007,1.5907304286956787,-2.089717236231081e-05,0.0,0.000562465051189,0.0,0.0,639.3397216796875,0.0,0.0,0.0,0.8834059238433838,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3026049733161926,-5566.60302734375,304.1241455078125,0.7783753275871277,0.3516573905944824,0.3198966383934021,292.6560363769531,297.1499938964844,293.1499938964844,0.4398017525672912,-7859.26416015625,304.1041259765625,0.8569832444190979,0.4752329289913177,0.4522783160209656,292.7269897460937,297.1499938964844,293.1499938964844,0.4455486536026001,-5860.46142578125,304.1121520996094,0.8595132827758789,0.4792922437191009,0.3370651304721832,292.6319580078125,297.1499938964844,293.1499938964844,0.4812744855880737,-8432.0966796875,304.0991516113281,0.8774465322494507,0.5107409358024597,0.4854114353656769,292.8096008300781,297.1499938964844,293.1499938964844,0.0290330853313207,-5329.55517578125,304.13690185546875,0.4123947024345398,0.0629802718758583,0.3060057461261749,289.7343444824219,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7330017089844,1.0,0.4952783286571502,0.5752115249633789,0.5752115249633789,1.0,1.0,-2.281513929367065,0.9087095856666564,1.3728042840957642,0.3839190006256103,0.0,0.0,1.0,170.1653289794922,226.0,-24.61545753479004,-24278.470703125,1336.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84295654296875,307.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5628928542137146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.170359221054241e-05,0.0,0.0005712646525353,0.0,0.0,676.702880859375,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3026049733161926,-5566.60302734375,304.1241455078125,0.7783753275871277,0.3516573905944824,0.3198966383934021,292.6560363769531,297.1499938964844,293.1499938964844,0.4398017525672912,-7859.26416015625,304.1041259765625,0.8569832444190979,0.4752329289913177,0.4522783160209656,292.7269897460937,297.1499938964844,293.1499938964844,0.4455486536026001,-5860.46142578125,304.1121520996094,0.8595132827758789,0.4792922437191009,0.3370651304721832,292.6319580078125,297.1499938964844,293.1499938964844,0.4812744855880737,-8432.0966796875,304.0991516113281,0.8774465322494507,0.5107409358024597,0.4854114353656769,292.8096008300781,297.1499938964844,293.1499938964844,0.0290330853313207,-5329.55517578125,304.13690185546875,0.4123947024345398,0.0629802718758583,0.3060057461261749,289.7343444824219,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7330017089844,1.0,0.4952783286571502,0.5752115249633789,0.5752115249633789,1.0,1.0,-2.281513929367065,0.9087095856666564,1.3728042840957642,0.3839190006256103,0.0,0.0,1.0,170.1653289794922,226.0,-24.61545753479004,-24278.470703125,1336.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84295654296875,307.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5628928542137146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.170359221054241e-05,0.0,0.0005712646525353,0.0,0.0,676.702880859375,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
