time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070347309112549,-5630.32177734375,304.1253967285156,0.7642602920532227,0.354007750749588,0.3228042721748352,292.6918029785156,297.1499938964844,293.1499938964844,0.4484213590621948,-7978.5009765625,304.1050720214844,0.8431081175804138,0.4804876148700714,0.4580782949924469,292.7590026855469,297.1499938964844,293.1499938964844,0.4529066085815429,-5935.57958984375,304.1125183105469,0.8449050784111023,0.4835155606269836,0.3406100273132324,292.6668701171875,297.1499938964844,293.1499938964844,0.4910896122455597,-8565.060546875,304.0997619628906,0.862827479839325,0.5167886018753052,0.4919366538524627,292.8420104980469,297.1499938964844,293.1499938964844,0.0318541191518306,-5571.5,304.1365966796875,0.4085826277732849,0.0650288462638855,0.3191849887371063,289.7021484375,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.70050048828125,1.0,0.5129609704017639,0.5756509304046631,0.5756509304046631,1.0,1.0,-2.319904088973999,0.9263003468513488,1.3936036825180054,0.3930822312831878,0.0,0.0,1.0,189.7734222412109,214.0,-39.73773956298828,-24588.185546875,1459.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.571266233921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804380594403483e-05,0.0,0.0005797626217827,0.0,0.0,681.422119140625,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070347309112549,-5630.32177734375,304.1253967285156,0.7642602920532227,0.354007750749588,0.3228042721748352,292.6918029785156,297.1499938964844,293.1499938964844,0.4484213590621948,-7978.5009765625,304.1050720214844,0.8431081175804138,0.4804876148700714,0.4580782949924469,292.7590026855469,297.1499938964844,293.1499938964844,0.4529066085815429,-5935.57958984375,304.1125183105469,0.8449050784111023,0.4835155606269836,0.3406100273132324,292.6668701171875,297.1499938964844,293.1499938964844,0.4910896122455597,-8565.060546875,304.0997619628906,0.862827479839325,0.5167886018753052,0.4919366538524627,292.8420104980469,297.1499938964844,293.1499938964844,0.0318541191518306,-5571.5,304.1365966796875,0.4085826277732849,0.0650288462638855,0.3191849887371063,289.7021484375,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.70050048828125,1.0,0.5129609704017639,0.5756509304046631,0.5756509304046631,1.0,1.0,-2.319904088973999,0.9263003468513488,1.3936036825180054,0.3930822312831878,0.0,0.0,1.0,189.7734222412109,214.0,-39.73773956298828,-24588.185546875,1459.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.571266233921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804380594403483e-05,0.0,0.0005797626217827,0.0,0.0,681.422119140625,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.308870255947113,-5656.4345703125,304.12652587890625,0.7613349556922913,0.3550230264663696,0.3239277899265289,292.708984375,297.1499938964844,293.1499938964844,0.4523098766803741,-8031.70263671875,304.1061706542969,0.8405629396438599,0.4829210937023163,0.4606021344661712,292.774169921875,297.1499938964844,293.1499938964844,0.4562161564826965,-5968.98974609375,304.1133117675781,0.8420750498771667,0.4854869842529297,0.3421404361724853,292.6834716796875,297.1499938964844,293.1499938964844,0.4956016540527344,-8625.5341796875,304.1007080078125,0.8602193593978882,0.5196433067321777,0.4948454797267914,292.8572692871094,297.1499938964844,293.1499938964844,0.0329840406775474,-5666.41552734375,304.1369934082031,0.4087122082710266,0.0659320577979087,0.3242636620998382,289.6865234375,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563537597656,289.6852111816406,1.0,0.5175984501838684,0.5760074853897095,0.5760074853897095,1.0,1.0,-2.335724115371704,0.9337284564971924,1.4019956588745115,0.3970763981342315,0.0,0.0,1.0,194.99200439453125,214.0,-40.33991241455078,-24721.421875,1499.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95703125,307.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.048828125,26640.0,0.0,0.0,0.5752705931663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.182080970669631e-05,0.0,0.0005838265060447,0.0,0.0,682.1924438476562,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099435269832611,-5670.83056640625,304.1288452148437,0.7605070471763611,0.3559721112251282,0.3248808681964874,292.7255554199219,297.1499938964844,293.1499938964844,0.4551463723182678,-8069.15576171875,304.1090087890625,0.8402385115623474,0.4852526187896728,0.4629173278808594,292.7887268066406,297.1499938964844,293.1499938964844,0.4585072994232178,-5991.1630859375,304.1158447265625,0.8415034413337708,0.4873932301998138,0.3435428440570831,292.6994934082031,297.1499938964844,293.1499938964844,0.4990066289901733,-8669.70703125,304.1034851074219,0.8600022792816162,0.5224106311798096,0.4975608289241791,292.8717346191406,297.1499938964844,293.1499938964844,0.0338808298110961,-5739.62451171875,304.1377258300781,0.4099769592285156,0.0668022558093071,0.3286188840866089,289.6936950683594,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.870849609375,289.6942749023437,1.0,0.5205681920051575,0.576428234577179,0.576428234577179,1.0,1.0,-2.3498306274414062,0.9404711723327636,1.409359574317932,0.4007230997085571,0.0,0.0,1.0,197.4279937744141,202.0,-9.751051902770996,-24937.42578125,1527.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9921875,307.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23828125,26640.0,0.0,0.0,0.579268753528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496755264000967e-05,0.0,0.0005878841038793,0.0,0.0,714.135498046875,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
372420,292.8739624023437,297.1499938964844,293.1499938964844,0.3120914399623871,-5700.330078125,304.1322937011719,0.7626119256019592,0.3577063679695129,0.3264308273792267,292.75689697265625,297.1499938964844,293.1499938964844,0.4608622193336487,-8145.48193359375,304.1131286621094,0.8435800671577454,0.4896475076675415,0.4670736491680145,292.81591796875,297.1499938964844,293.1499938964844,0.4632435739040375,-6037.751953125,304.11932373046875,0.8444229364395142,0.4910272359848022,0.3460651040077209,292.7296447753906,297.1499938964844,293.1499938964844,0.5059460401535034,-8760.6728515625,304.1073913574219,0.8638757467269897,0.527704656124115,0.5025489926338196,292.898193359375,297.1499938964844,293.1499938964844,0.0354813523590564,-5870.41650390625,304.1391296386719,0.4146791994571686,0.0684767514467239,0.3360099792480469,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911315917969,1.0,0.5227532982826233,0.5774077773094177,0.5774077773094177,1.0,1.0,-2.374589681625366,0.9525706768035888,1.4220188856124878,0.4073753654956817,0.0,0.0,1.0,197.02700805664065,190.0,-6.730189323425293,-25185.677734375,1557.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869156122207642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956446984782,0.0,0.0,723.652587890625,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739624023437,297.1499938964844,293.1499938964844,0.3120914399623871,-5700.330078125,304.1322937011719,0.7626119256019592,0.3577063679695129,0.3264308273792267,292.75689697265625,297.1499938964844,293.1499938964844,0.4608622193336487,-8145.48193359375,304.1131286621094,0.8435800671577454,0.4896475076675415,0.4670736491680145,292.81591796875,297.1499938964844,293.1499938964844,0.4632435739040375,-6037.751953125,304.11932373046875,0.8444229364395142,0.4910272359848022,0.3460651040077209,292.7296447753906,297.1499938964844,293.1499938964844,0.5059460401535034,-8760.6728515625,304.1073913574219,0.8638757467269897,0.527704656124115,0.5025489926338196,292.898193359375,297.1499938964844,293.1499938964844,0.0354813523590564,-5870.41650390625,304.1391296386719,0.4146791994571686,0.0684767514467239,0.3360099792480469,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911315917969,1.0,0.5227532982826233,0.5774077773094177,0.5774077773094177,1.0,1.0,-2.374589681625366,0.9525706768035888,1.4220188856124878,0.4073753654956817,0.0,0.0,1.0,197.02700805664065,190.0,-6.730189323425293,-25185.677734375,1557.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869156122207642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956446984782,0.0,0.0,723.652587890625,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.3138029873371124,-5723.673828125,304.1353454589844,0.7681724429130554,0.359274685382843,0.3276525735855102,292.7857971191406,297.1499938964844,293.1499938964844,0.4659488797187805,-8213.06640625,304.116943359375,0.8506098985671997,0.4937431216239929,0.4707582294940948,292.8407897949219,297.1499938964844,293.1499938964844,0.4674558341503143,-6079.00341796875,304.1225280761719,0.8510853052139282,0.4944427907466888,0.3483029007911682,292.7574768066406,297.1499938964844,293.1499938964844,0.5122682452201843,-8843.150390625,304.1110534667969,0.8717272281646729,0.5327057838439941,0.5070798993110657,292.9217529296875,297.1499938964844,293.1499938964844,0.0368345268070697,-5980.14501953125,304.1405029296875,0.4216665923595428,0.0700778812170028,0.3422104120254516,289.6890869140625,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.689208984375,1.0,0.5216398239135742,0.5785096287727356,0.5785096287727356,1.0,1.0,-2.3960657119750977,0.9633426666259766,1.4327231645584106,0.4134137034416199,0.0,0.0,1.0,191.99343872070312,178.0,-3.0384085178375244,-25412.3515625,1565.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939160585403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027492927387,0.0,0.0,725.96240234375,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.3138029873371124,-5723.673828125,304.1353454589844,0.7681724429130554,0.359274685382843,0.3276525735855102,292.7857971191406,297.1499938964844,293.1499938964844,0.4659488797187805,-8213.06640625,304.116943359375,0.8506098985671997,0.4937431216239929,0.4707582294940948,292.8407897949219,297.1499938964844,293.1499938964844,0.4674558341503143,-6079.00341796875,304.1225280761719,0.8510853052139282,0.4944427907466888,0.3483029007911682,292.7574768066406,297.1499938964844,293.1499938964844,0.5122682452201843,-8843.150390625,304.1110534667969,0.8717272281646729,0.5327057838439941,0.5070798993110657,292.9217529296875,297.1499938964844,293.1499938964844,0.0368345268070697,-5980.14501953125,304.1405029296875,0.4216665923595428,0.0700778812170028,0.3422104120254516,289.6890869140625,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.689208984375,1.0,0.5216398239135742,0.5785096287727356,0.5785096287727356,1.0,1.0,-2.3960657119750977,0.9633426666259766,1.4327231645584106,0.4134137034416199,0.0,0.0,1.0,191.99343872070312,178.0,-3.0384085178375244,-25412.3515625,1565.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939160585403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027492927387,0.0,0.0,725.96240234375,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143381178379059,-5729.4130859375,304.1392822265625,0.7761489748954773,0.360659509897232,0.3286198675632477,292.8126220703125,297.1499938964844,293.1499938964844,0.4692793786525726,-8255.3291015625,304.122314453125,0.8602809309959412,0.4975301325321197,0.4740552306175232,292.8638000488281,297.1499938964844,293.1499938964844,0.4699851274490356,-6102.322265625,304.1273803710937,0.8604122400283813,0.4976100027561188,0.350297749042511,292.7834167480469,297.1499938964844,293.1499938964844,0.5167050957679749,-8898.9072265625,304.1165771484375,0.8823747038841248,0.5373903512954712,0.5112168192863464,292.9427490234375,297.1499938964844,293.1499938964844,0.0378629155457019,-6060.85986328125,304.1419372558594,0.4306853413581848,0.0715971142053604,0.3475649654865265,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216491699219,1.0,0.5185105204582214,0.5796930193901062,0.5796930193901062,1.0,1.0,-2.414989471435547,0.9730643630027772,1.441925048828125,0.418965220451355,0.0,0.0,1.0,184.2466583251953,166.0,26.82212829589844,-25728.259765625,1558.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.60061115026474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095439312048,0.0,0.0,765.1727905273438,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143381178379059,-5729.4130859375,304.1392822265625,0.7761489748954773,0.360659509897232,0.3286198675632477,292.8126220703125,297.1499938964844,293.1499938964844,0.4692793786525726,-8255.3291015625,304.122314453125,0.8602809309959412,0.4975301325321197,0.4740552306175232,292.8638000488281,297.1499938964844,293.1499938964844,0.4699851274490356,-6102.322265625,304.1273803710937,0.8604122400283813,0.4976100027561188,0.350297749042511,292.7834167480469,297.1499938964844,293.1499938964844,0.5167050957679749,-8898.9072265625,304.1165771484375,0.8823747038841248,0.5373903512954712,0.5112168192863464,292.9427490234375,297.1499938964844,293.1499938964844,0.0378629155457019,-6060.85986328125,304.1419372558594,0.4306853413581848,0.0715971142053604,0.3475649654865265,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216491699219,1.0,0.5185105204582214,0.5796930193901062,0.5796930193901062,1.0,1.0,-2.414989471435547,0.9730643630027772,1.441925048828125,0.418965220451355,0.0,0.0,1.0,184.2466583251953,166.0,26.82212829589844,-25728.259765625,1558.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.60061115026474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095439312048,0.0,0.0,765.1727905273438,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149553835391998,-5737.07275390625,304.1418151855469,0.786005973815918,0.3618418872356415,0.3293535709381103,292.83758544921875,297.1499938964844,293.1499938964844,0.4726917445659637,-8299.7919921875,304.1258544921875,0.8721112608909607,0.5010103583335876,0.4770025908946991,292.88507080078125,297.1499938964844,293.1499938964844,0.4726805686950683,-6128.13232421875,304.1304016113281,0.8719192147254944,0.5005446672439575,0.3520821332931518,292.8075866699219,297.1499938964844,293.1499938964844,0.5212663412094116,-8957.4677734375,304.1200866699219,0.895209550857544,0.541776716709137,0.515006422996521,292.96160888671875,297.1499938964844,293.1499938964844,0.0388081446290016,-6135.90185546875,304.1430358886719,0.4416981935501098,0.0730193778872489,0.3522179722785949,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141052603721619,0.5809357762336731,0.5809357762336731,1.0,1.0,-2.431699752807617,0.9818602800369264,1.449839472770691,0.4240819811820984,0.0,0.0,1.0,174.93373107910156,154.0,22.780649185180664,-25935.87109375,1541.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.606763482093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157878087833,0.0,0.0,769.8799438476562,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149553835391998,-5737.07275390625,304.1418151855469,0.786005973815918,0.3618418872356415,0.3293535709381103,292.83758544921875,297.1499938964844,293.1499938964844,0.4726917445659637,-8299.7919921875,304.1258544921875,0.8721112608909607,0.5010103583335876,0.4770025908946991,292.88507080078125,297.1499938964844,293.1499938964844,0.4726805686950683,-6128.13232421875,304.1304016113281,0.8719192147254944,0.5005446672439575,0.3520821332931518,292.8075866699219,297.1499938964844,293.1499938964844,0.5212663412094116,-8957.4677734375,304.1200866699219,0.895209550857544,0.541776716709137,0.515006422996521,292.96160888671875,297.1499938964844,293.1499938964844,0.0388081446290016,-6135.90185546875,304.1430358886719,0.4416981935501098,0.0730193778872489,0.3522179722785949,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141052603721619,0.5809357762336731,0.5809357762336731,1.0,1.0,-2.431699752807617,0.9818602800369264,1.449839472770691,0.4240819811820984,0.0,0.0,1.0,174.93373107910156,154.0,22.780649185180664,-25935.87109375,1541.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.606763482093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157878087833,0.0,0.0,769.8799438476562,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.315150111913681,-5739.32666015625,304.1429443359375,0.791547417640686,0.3623400032520294,0.3296306431293487,292.8494873046875,297.1499938964844,293.1499938964844,0.4742292165756225,-8319.7822265625,304.12744140625,0.8787672519683838,0.5026269555091858,0.4783507585525512,292.8951110839844,297.1499938964844,293.1499938964844,0.4738994538784027,-6139.7958984375,304.1317443847656,0.8784266710281372,0.5019264817237854,0.3529053926467895,292.81903076171875,297.1499938964844,293.1499938964844,0.5233858823776245,-8984.658203125,304.1216735839844,0.9023425579071044,0.5438608527183533,0.5167855024337769,292.9703369140625,297.1499938964844,293.1499938964844,0.0392292216420173,-6169.25341796875,304.1435546875,0.4479572772979736,0.073691226541996,0.3543069064617157,289.74365234375,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698486328125,289.7445068359375,1.0,0.5115637183189392,0.5815749168395996,0.5815749168395996,1.0,1.0,-2.439289093017578,0.9859336614608764,1.453355312347412,0.4264872968196869,0.0,0.0,1.0,169.9092559814453,154.0,22.185277938842773,-26034.814453125,1530.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45281982421875,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096078157424927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186744431033,0.0,0.0,770.6211547851562,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147623240947723,-5732.67333984375,304.1449279785156,0.7974566221237183,0.3627614080905914,0.3298399448394775,292.86114501953125,297.1499938964844,293.1499938964844,0.4749115705490112,-8327.2373046875,304.1303100585937,0.885887622833252,0.5041491985321045,0.4796109497547149,292.90484619140625,297.1499938964844,293.1499938964844,0.4742972552776336,-6142.55615234375,304.1343688964844,0.8854124546051025,0.5032447576522827,0.3536837100982666,292.8301696777344,297.1499938964844,293.1499938964844,0.5245910286903381,-8998.708984375,304.1246337890625,0.910216748714447,0.5458662509918213,0.5184895396232605,292.9786376953125,297.1499938964844,293.1499938964844,0.0395281054079532,-6191.36181640625,304.1441650390625,0.4547146558761596,0.0743359476327896,0.3562493622303009,289.7707824707031,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781799316406,289.7730712890625,1.0,0.5088465213775635,0.58222496509552,0.58222496509552,1.0,1.0,-2.446371078491211,0.9897904992103576,1.456580638885498,0.4287903904914856,0.0,0.0,1.0,164.7223663330078,142.0,48.33309173583984,-26219.45703125,1518.5653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5029296875,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.612449586391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215584580786,0.0,0.0,804.2727661132812,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143244683742523,-5725.15576171875,304.1473388671875,0.8102246522903442,0.3633713126182556,0.3300356566905975,292.88360595703125,297.1499938964844,293.1499938964844,0.4767939448356628,-8350.7392578125,304.1336975097656,0.9014759063720704,0.5069119334220886,0.48184934258461,292.92333984375,297.1499938964844,293.1499938964844,0.475722998380661,-6155.58447265625,304.1371459960937,0.9007861018180848,0.5057008266448975,0.3551003634929657,292.8514709472656,297.1499938964844,293.1499938964844,0.5276455879211426,-9037.119140625,304.1279602050781,0.92866849899292,0.5496484041213989,0.5216634273529053,292.9941101074219,297.1499938964844,293.1499938964844,0.0401435047388076,-6238.82958984375,304.14508056640625,0.4691330790519714,0.0755405500531196,0.3597025573253631,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.80224609375,1.0,0.5029703378677368,0.5835564136505127,0.5835564136505127,1.0,1.0,-2.458960771560669,0.9968282580375672,1.4621325731277466,0.4330727458000183,0.0,0.0,1.0,154.0145721435547,130.0,41.33001708984375,-26409.125,1490.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.617827296257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270161247812,0.0,0.0,813.919921875,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143244683742523,-5725.15576171875,304.1473388671875,0.8102246522903442,0.3633713126182556,0.3300356566905975,292.88360595703125,297.1499938964844,293.1499938964844,0.4767939448356628,-8350.7392578125,304.1336975097656,0.9014759063720704,0.5069119334220886,0.48184934258461,292.92333984375,297.1499938964844,293.1499938964844,0.475722998380661,-6155.58447265625,304.1371459960937,0.9007861018180848,0.5057008266448975,0.3551003634929657,292.8514709472656,297.1499938964844,293.1499938964844,0.5276455879211426,-9037.119140625,304.1279602050781,0.92866849899292,0.5496484041213989,0.5216634273529053,292.9941101074219,297.1499938964844,293.1499938964844,0.0401435047388076,-6238.82958984375,304.14508056640625,0.4691330790519714,0.0755405500531196,0.3597025573253631,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.80224609375,1.0,0.5029703378677368,0.5835564136505127,0.5835564136505127,1.0,1.0,-2.458960771560669,0.9968282580375672,1.4621325731277466,0.4330727458000183,0.0,0.0,1.0,154.0145721435547,130.0,41.33001708984375,-26409.125,1490.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.617827296257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270161247812,0.0,0.0,813.919921875,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137107491493225,-5715.38818359375,304.14923095703125,0.8236788511276245,0.3637166023254394,0.3299749195575714,292.90496826171875,297.1499938964844,293.1499938964844,0.4784324169158935,-8371.3291015625,304.1363830566406,0.9202412366867064,0.5093282461166382,0.4837478995323181,292.9405822753906,297.1499938964844,293.1499938964844,0.4770630300045013,-6168.08642578125,304.1391906738281,0.9193115830421448,0.5079473853111267,0.3563612103462219,292.8714599609375,297.1499938964844,293.1499938964844,0.5305468440055847,-9073.9599609375,304.1304626464844,0.9493321180343628,0.5531597137451172,0.5245679616928101,293.0081787109375,297.1499938964844,293.1499938964844,0.0406652763485908,-6279.1826171875,304.1458435058594,0.481423407793045,0.076634481549263,0.3626101613044739,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.82586669921875,1.0,0.4966148138046264,0.5849161148071289,0.5849161148071289,1.0,1.0,-2.469667911529541,1.0030454397201538,1.4666223526000977,0.4369556903839111,0.0,0.0,1.0,143.0088348388672,118.0,35.428462982177734,-26575.552734375,1457.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226573586463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.000631918082945,0.0,0.0,816.1633911132812,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137107491493225,-5715.38818359375,304.14923095703125,0.8236788511276245,0.3637166023254394,0.3299749195575714,292.90496826171875,297.1499938964844,293.1499938964844,0.4784324169158935,-8371.3291015625,304.1363830566406,0.9202412366867064,0.5093282461166382,0.4837478995323181,292.9405822753906,297.1499938964844,293.1499938964844,0.4770630300045013,-6168.08642578125,304.1391906738281,0.9193115830421448,0.5079473853111267,0.3563612103462219,292.8714599609375,297.1499938964844,293.1499938964844,0.5305468440055847,-9073.9599609375,304.1304626464844,0.9493321180343628,0.5531597137451172,0.5245679616928101,293.0081787109375,297.1499938964844,293.1499938964844,0.0406652763485908,-6279.1826171875,304.1458435058594,0.481423407793045,0.076634481549263,0.3626101613044739,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.82586669921875,1.0,0.4966148138046264,0.5849161148071289,0.5849161148071289,1.0,1.0,-2.469667911529541,1.0030454397201538,1.4666223526000977,0.4369556903839111,0.0,0.0,1.0,143.0088348388672,118.0,35.428462982177734,-26575.552734375,1457.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226573586463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.000631918082945,0.0,0.0,816.1633911132812,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121425807476043,-5691.2919921875,304.15203857421875,0.8386566638946533,0.3638141751289367,0.3296878337860107,292.92535400390625,297.1499938964844,293.1499938964844,0.4786182045936584,-8371.1708984375,304.1405334472656,0.9425755143165588,0.5114003419876099,0.4853203296661377,292.9567565917969,297.1499938964844,293.1499938964844,0.4771014451980591,-6166.7900390625,304.14263916015625,0.9415872693061828,0.5099713206291199,0.3574682176113128,292.89031982421875,297.1499938964844,293.1499938964844,0.5319533944129944,-9089.880859375,304.134521484375,0.9706171154975892,0.5563920736312866,0.5272095799446106,293.0210266113281,297.1499938964844,293.1499938964844,0.0409525632858276,-6298.8369140625,304.146728515625,0.4930181205272674,0.0776230618357658,0.365016907453537,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768310546875,1.0,0.4898637533187866,0.586301863193512,0.586301863193512,1.0,1.0,-2.4786088466644287,1.008489966392517,1.4701188802719116,0.4404626488685608,0.0,0.0,1.0,131.8292999267578,106.0,55.67193603515625,-26823.666015625,1422.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8087158203125,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272866725921631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.000636616256088,0.0,0.0,857.1499633789062,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121425807476043,-5691.2919921875,304.15203857421875,0.8386566638946533,0.3638141751289367,0.3296878337860107,292.92535400390625,297.1499938964844,293.1499938964844,0.4786182045936584,-8371.1708984375,304.1405334472656,0.9425755143165588,0.5114003419876099,0.4853203296661377,292.9567565917969,297.1499938964844,293.1499938964844,0.4771014451980591,-6166.7900390625,304.14263916015625,0.9415872693061828,0.5099713206291199,0.3574682176113128,292.89031982421875,297.1499938964844,293.1499938964844,0.5319533944129944,-9089.880859375,304.134521484375,0.9706171154975892,0.5563920736312866,0.5272095799446106,293.0210266113281,297.1499938964844,293.1499938964844,0.0409525632858276,-6298.8369140625,304.146728515625,0.4930181205272674,0.0776230618357658,0.365016907453537,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768310546875,1.0,0.4898637533187866,0.586301863193512,0.586301863193512,1.0,1.0,-2.4786088466644287,1.008489966392517,1.4701188802719116,0.4404626488685608,0.0,0.0,1.0,131.8292999267578,106.0,55.67193603515625,-26823.666015625,1422.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8087158203125,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272866725921631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.000636616256088,0.0,0.0,857.1499633789062,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108019530773163,-5671.17529296875,304.1535949707031,0.8563942313194275,0.3636833429336548,0.3291892111301422,292.9449157714844,297.1499938964844,293.1499938964844,0.479093849658966,-8376.1171875,304.14288330078125,0.9663580656051636,0.5131260752677917,0.4865657687187195,292.9719543457031,297.1499938964844,293.1499938964844,0.4775796234607696,-6170.7802734375,304.144287109375,0.9654982686042786,0.5117848515510559,0.3584234118461609,292.907958984375,297.1499938964844,293.1499938964844,0.5338135361671448,-9113.154296875,304.1365661621094,0.9911678433418274,0.5593898892402649,0.529615044593811,293.0327453613281,297.1499938964844,293.1499938964844,0.0412304922938346,-6319.1494140625,304.1473693847656,0.5059719681739807,0.0785128474235534,0.3669611811637878,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.48276486992836,0.5876850485801697,0.5876850485801697,1.0,1.0,-2.485880851745605,1.013172268867493,1.4727085828781128,0.4435805976390838,0.0,0.0,1.0,120.54405212402344,124.0,45.53170394897461,-26963.896484375,1383.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066467285156,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314789056777954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408707704395,0.0,0.0,861.8401489257812,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108019530773163,-5671.17529296875,304.1535949707031,0.8563942313194275,0.3636833429336548,0.3291892111301422,292.9449157714844,297.1499938964844,293.1499938964844,0.479093849658966,-8376.1171875,304.14288330078125,0.9663580656051636,0.5131260752677917,0.4865657687187195,292.9719543457031,297.1499938964844,293.1499938964844,0.4775796234607696,-6170.7802734375,304.144287109375,0.9654982686042786,0.5117848515510559,0.3584234118461609,292.907958984375,297.1499938964844,293.1499938964844,0.5338135361671448,-9113.154296875,304.1365661621094,0.9911678433418274,0.5593898892402649,0.529615044593811,293.0327453613281,297.1499938964844,293.1499938964844,0.0412304922938346,-6319.1494140625,304.1473693847656,0.5059719681739807,0.0785128474235534,0.3669611811637878,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.48276486992836,0.5876850485801697,0.5876850485801697,1.0,1.0,-2.485880851745605,1.013172268867493,1.4727085828781128,0.4435805976390838,0.0,0.0,1.0,120.54405212402344,124.0,45.53170394897461,-26963.896484375,1383.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066467285156,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314789056777954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408707704395,0.0,0.0,861.8401489257812,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102646768093109,-5663.2197265625,304.1539001464844,0.8587126731872559,0.3635069727897644,0.3290204107761383,292.9544677734375,297.1499938964844,293.1499938964844,0.4794385433197021,-8380.36328125,304.1435546875,0.9695992469787598,0.5138441324234009,0.4872348308563232,292.97930908203125,297.1499938964844,293.1499938964844,0.4779866933822632,-6174.70361328125,304.14459228515625,0.9688066244125366,0.5125978589057922,0.3589718043804168,292.9164733886719,297.1499938964844,293.1499938964844,0.5349054932594299,-9127.3046875,304.13702392578125,0.9940354228019714,0.5607860088348389,0.5309057831764221,293.038330078125,297.1499938964844,293.1499938964844,0.0415082722902298,-6340.80126953125,304.1473388671875,0.5084328055381775,0.0789010375738143,0.3685574233531952,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9198303222656,1.0,0.4830551743507385,0.5883327722549438,0.5883327722549438,1.0,1.0,-2.49060606956482,1.0159685611724854,1.4746376276016235,0.4453096091747284,0.0,0.0,1.0,119.29774475097656,124.0,40.61811828613281,-27039.365234375,1384.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9586181640625,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333938241004944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576898336410522,1.757715344429016,-2.551468242018018e-05,0.0,0.000642814207822,0.0,0.0,862.5547485351562,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093258738517761,-5649.01953125,304.1549072265625,0.8564557433128357,0.3632177412509918,0.328858345746994,292.96405029296875,297.1499938964844,293.1499938964844,0.4791504144668579,-8375.2861328125,304.145263671875,0.9676334261894226,0.5144402384757996,0.4878997504711151,292.98663330078125,297.1499938964844,293.1499938964844,0.4777992963790893,-6172.123046875,304.1459045410156,0.9668993353843688,0.5133183598518372,0.3595386147499084,292.9249267578125,297.1499938964844,293.1499938964844,0.5353245735168457,-9131.7431640625,304.1386413574219,0.9927481412887572,0.5620801448822021,0.532215416431427,293.0438842773437,297.1499938964844,293.1499938964844,0.0417552106082439,-6358.8486328125,304.1473693847656,0.5079397559165955,0.0792230814695358,0.370378702878952,289.9477844238281,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9500427246094,1.0,0.4848400056362152,0.5889564156532288,0.5889564156532288,1.0,1.0,-2.495652914047241,1.018877029418945,1.476775884628296,0.4471184611320495,0.0,0.0,1.0,120.66516876220705,142.0,59.96732711791992,-27199.849609375,1396.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99688720703125,308.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6353536248207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.0006448031053878,0.0,0.0,897.8598022460938,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080732226371765,-5630.57080078125,304.15533447265625,0.8440572023391724,0.3623272478580475,0.3284309804439544,292.9831237792969,297.1499938964844,293.1499938964844,0.4795093834400177,-8379.486328125,304.1462097167969,0.9537950158119202,0.515285074710846,0.4890902638435364,293.0011901855469,297.1499938964844,293.1499938964844,0.4784656167030334,-6178.62744140625,304.1461181640625,0.953214168548584,0.5145081281661987,0.3606335520744324,292.9417724609375,297.1499938964844,293.1499938964844,0.5372649431228638,-9157.0361328125,304.13916015625,0.9821239113807678,0.5643684267997742,0.5347403883934021,293.0549621582031,297.1499938964844,293.1499938964844,0.0423978604376316,-6409.09228515625,304.1471862792969,0.5016434192657471,0.079667754471302,0.3740581572055816,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917180836200714,0.5901803970336914,0.5901803970336914,1.0,1.0,-2.505340337753296,1.0244814157485962,1.4808589220046997,0.4506238996982574,0.0,0.0,1.0,128.36566162109375,160.0,42.6503791809082,-27346.86328125,1441.618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0667419433594,308.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391280889511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486337515525,0.0,0.0,907.576904296875,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080732226371765,-5630.57080078125,304.15533447265625,0.8440572023391724,0.3623272478580475,0.3284309804439544,292.9831237792969,297.1499938964844,293.1499938964844,0.4795093834400177,-8379.486328125,304.1462097167969,0.9537950158119202,0.515285074710846,0.4890902638435364,293.0011901855469,297.1499938964844,293.1499938964844,0.4784656167030334,-6178.62744140625,304.1461181640625,0.953214168548584,0.5145081281661987,0.3606335520744324,292.9417724609375,297.1499938964844,293.1499938964844,0.5372649431228638,-9157.0361328125,304.13916015625,0.9821239113807678,0.5643684267997742,0.5347403883934021,293.0549621582031,297.1499938964844,293.1499938964844,0.0423978604376316,-6409.09228515625,304.1471862792969,0.5016434192657471,0.079667754471302,0.3740581572055816,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917180836200714,0.5901803970336914,0.5901803970336914,1.0,1.0,-2.505340337753296,1.0244814157485962,1.4808589220046997,0.4506238996982574,0.0,0.0,1.0,128.36566162109375,160.0,42.6503791809082,-27346.86328125,1441.618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0667419433594,308.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391280889511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486337515525,0.0,0.0,907.576904296875,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068909645080566,-5613.33154296875,304.155517578125,0.826982855796814,0.3610715270042419,0.3278344571590423,293.0018920898437,297.1499938964844,293.1499938964844,0.4799901843070984,-8385.666015625,304.14666748046875,0.9318910837173462,0.5157071352005005,0.4900533854961395,293.01531982421875,297.1499938964844,293.1499938964844,0.4794110357761383,-6188.1787109375,304.1458435058594,0.9315937161445618,0.5154137015342712,0.3616547882556915,292.95819091796875,297.1499938964844,293.1499938964844,0.5394548773765564,-9185.9638671875,304.1391296386719,0.9639634490013124,0.5663113594055176,0.5371091365814209,293.0658264160156,297.1499938964844,293.1499938964844,0.0430294424295425,-6459.12939453125,304.1470642089844,0.4920022189617157,0.0798709616065025,0.377457320690155,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013578534126282,0.5913836359977722,0.5913836359977722,1.0,1.0,-2.5139389038085938,1.0295685529708862,1.4843703508377075,0.4538593888282776,0.0,0.0,1.0,140.52291870117188,178.0,29.50568580627441,-27470.5546875,1504.8316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425715088844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521283648908,0.0,0.0,909.7953491210938,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068909645080566,-5613.33154296875,304.155517578125,0.826982855796814,0.3610715270042419,0.3278344571590423,293.0018920898437,297.1499938964844,293.1499938964844,0.4799901843070984,-8385.666015625,304.14666748046875,0.9318910837173462,0.5157071352005005,0.4900533854961395,293.01531982421875,297.1499938964844,293.1499938964844,0.4794110357761383,-6188.1787109375,304.1458435058594,0.9315937161445618,0.5154137015342712,0.3616547882556915,292.95819091796875,297.1499938964844,293.1499938964844,0.5394548773765564,-9185.9638671875,304.1391296386719,0.9639634490013124,0.5663113594055176,0.5371091365814209,293.0658264160156,297.1499938964844,293.1499938964844,0.0430294424295425,-6459.12939453125,304.1470642089844,0.4920022189617157,0.0798709616065025,0.377457320690155,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013578534126282,0.5913836359977722,0.5913836359977722,1.0,1.0,-2.5139389038085938,1.0295685529708862,1.4843703508377075,0.4538593888282776,0.0,0.0,1.0,140.52291870117188,178.0,29.50568580627441,-27470.5546875,1504.8316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425715088844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521283648908,0.0,0.0,909.7953491210938,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049291670322418,-5584.1328125,304.15692138671875,0.8085090517997742,0.3594777584075928,0.3270358145236969,293.0203552246094,297.1499938964844,293.1499938964844,0.4792839884757995,-8374.5712890625,304.1488952636719,0.9081716537475586,0.5157140493392944,0.4907373785972595,293.0290222167969,297.1499938964844,293.1499938964844,0.4793325960636139,-6186.61376953125,304.14727783203125,0.9082726836204528,0.5160461068153381,0.3625675737857818,292.9742431640625,297.1499938964844,293.1499938964844,0.5404432415962219,-9197.712890625,304.1410217285156,0.9416455626487732,0.5679208040237427,0.5392730832099915,293.0763244628906,297.1499938964844,293.1499938964844,0.0434601418673992,-6491.3935546875,304.1473083496094,0.4811770021915436,0.0798720344901084,0.3804281055927276,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124555826187134,0.5925812721252441,0.5925812721252441,1.0,1.0,-2.521068572998047,1.0339807271957395,1.4870877265930176,0.4567474722862243,0.0,0.0,1.0,155.42665100097656,196.0,43.73786163330078,-27670.251953125,1578.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19140625,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459994316101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556072621606,0.0,0.0,952.5031127929688,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049291670322418,-5584.1328125,304.15692138671875,0.8085090517997742,0.3594777584075928,0.3270358145236969,293.0203552246094,297.1499938964844,293.1499938964844,0.4792839884757995,-8374.5712890625,304.1488952636719,0.9081716537475586,0.5157140493392944,0.4907373785972595,293.0290222167969,297.1499938964844,293.1499938964844,0.4793325960636139,-6186.61376953125,304.14727783203125,0.9082726836204528,0.5160461068153381,0.3625675737857818,292.9742431640625,297.1499938964844,293.1499938964844,0.5404432415962219,-9197.712890625,304.1410217285156,0.9416455626487732,0.5679208040237427,0.5392730832099915,293.0763244628906,297.1499938964844,293.1499938964844,0.0434601418673992,-6491.3935546875,304.1473083496094,0.4811770021915436,0.0798720344901084,0.3804281055927276,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124555826187134,0.5925812721252441,0.5925812721252441,1.0,1.0,-2.521068572998047,1.0339807271957395,1.4870877265930176,0.4567474722862243,0.0,0.0,1.0,155.42665100097656,196.0,43.73786163330078,-27670.251953125,1578.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19140625,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459994316101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556072621606,0.0,0.0,952.5031127929688,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
