time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236818060278892,-2714.008544921875,304.16851806640625,0.663641095161438,0.1872412413358688,0.1730104386806488,293.43096923828125,297.1499938964844,293.1499938964844,0.2122414708137512,-4393.01953125,304.18768310546875,0.7657874822616577,0.2895612716674804,0.2796296775341034,293.2232666015625,297.1499938964844,293.1499938964844,0.3674412965774536,-5013.40869140625,304.16357421875,0.8844302296638489,0.4539904296398163,0.3197123110294342,293.22802734375,297.1499938964844,293.1499938964844,0.4299888908863067,-7677.603515625,304.16534423828125,0.9243444204330444,0.5143389105796814,0.4895448684692383,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011532396078,-3674.70947265625,303.6373596191406,0.396839290857315,0.050000000745058,0.244350254535675,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065140187740326,0.6902494430541992,0.6902494430541992,1.0,1.0,-1.8078919649124143,0.7672621011734009,1.0406298637390137,0.3473973572254181,0.0,0.0,0.7800044417381287,125.01832580566406,91.0,25.772336959838867,-21859.890625,720.1904907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724365234375,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30141.9453125,29880.0,0.0,0.0,0.5082255005836487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334339618682861,1.3343572616577148,-1.7628426576266065e-05,0.0,0.0005157843115739,0.0,0.0,427.8896789550781,0.0,0.0,0.0,0.7600517272949219,4.0,0.0,1.0
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236818060278892,-2714.008544921875,304.16851806640625,0.663641095161438,0.1872412413358688,0.1730104386806488,293.43096923828125,297.1499938964844,293.1499938964844,0.2122414708137512,-4393.01953125,304.18768310546875,0.7657874822616577,0.2895612716674804,0.2796296775341034,293.2232666015625,297.1499938964844,293.1499938964844,0.3674412965774536,-5013.40869140625,304.16357421875,0.8844302296638489,0.4539904296398163,0.3197123110294342,293.22802734375,297.1499938964844,293.1499938964844,0.4299888908863067,-7677.603515625,304.16534423828125,0.9243444204330444,0.5143389105796814,0.4895448684692383,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011532396078,-3674.70947265625,303.6373596191406,0.396839290857315,0.050000000745058,0.244350254535675,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065140187740326,0.6902494430541992,0.6902494430541992,1.0,1.0,-1.8078919649124143,0.7672621011734009,1.0406298637390137,0.3473973572254181,0.0,0.0,0.7800044417381287,125.01832580566406,91.0,25.772336959838867,-21859.890625,720.1904907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724365234375,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30141.9453125,29880.0,0.0,0.0,0.5082255005836487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334339618682861,1.3343572616577148,-1.7628426576266065e-05,0.0,0.0005157843115739,0.0,0.0,427.8896789550781,0.0,0.0,0.0,0.7600517272949219,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.120093360543251,-2650.199462890625,304.1683349609375,0.6707197427749634,0.1835827976465225,0.1693185418844223,293.4331970214844,297.1499938964844,293.1499938964844,0.204534649848938,-4265.2607421875,304.1879577636719,0.772150456905365,0.2819917500019073,0.2720904648303985,293.2223205566406,297.1499938964844,293.1499938964844,0.3643503189086914,-4979.7646484375,304.1641845703125,0.898936927318573,0.4523219764232635,0.3182533979415893,293.2274475097656,297.1499938964844,293.1499938964844,0.4264557957649231,-7627.47119140625,304.1661071777344,0.9415387511253356,0.5124800801277161,0.4873943328857422,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822357937693,-3627.851318359375,303.60430908203125,0.4047472476959228,0.050000000745058,0.2424342930316925,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951152861118316,0.6969223618507385,0.6969223618507385,1.0,1.0,-1.7877718210220337,0.760244607925415,1.0275272130966189,0.3448005020618438,0.0,0.0,0.7688289880752563,114.33924102783205,79.0,34.27139663696289,-21664.94140625,672.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83026123046875,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.537109375,29880.0,0.0,0.0,0.5046623349189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078759908676147,1.3078932762145996,-1.7215490515809506e-05,0.0,0.000512168102432,0.0,0.0,407.6639099121094,0.0,0.0,0.0,0.7478145360946655,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.120093360543251,-2650.199462890625,304.1683349609375,0.6707197427749634,0.1835827976465225,0.1693185418844223,293.4331970214844,297.1499938964844,293.1499938964844,0.204534649848938,-4265.2607421875,304.1879577636719,0.772150456905365,0.2819917500019073,0.2720904648303985,293.2223205566406,297.1499938964844,293.1499938964844,0.3643503189086914,-4979.7646484375,304.1641845703125,0.898936927318573,0.4523219764232635,0.3182533979415893,293.2274475097656,297.1499938964844,293.1499938964844,0.4264557957649231,-7627.47119140625,304.1661071777344,0.9415387511253356,0.5124800801277161,0.4873943328857422,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822357937693,-3627.851318359375,303.60430908203125,0.4047472476959228,0.050000000745058,0.2424342930316925,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951152861118316,0.6969223618507385,0.6969223618507385,1.0,1.0,-1.7877718210220337,0.760244607925415,1.0275272130966189,0.3448005020618438,0.0,0.0,0.7688289880752563,114.33924102783205,79.0,34.27139663696289,-21664.94140625,672.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83026123046875,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.537109375,29880.0,0.0,0.0,0.5046623349189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078759908676147,1.3078932762145996,-1.7215490515809506e-05,0.0,0.000512168102432,0.0,0.0,407.6639099121094,0.0,0.0,0.0,0.7478145360946655,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183730214834213,-2619.5166015625,304.1681213378906,0.6749904155731201,0.1817987114191055,0.1675095409154892,293.43414306640625,297.1499938964844,293.1499938964844,0.2007642388343811,-4202.45751953125,304.1878967285156,0.7760301828384399,0.2782138288021087,0.2683228254318237,293.22186279296875,297.1499938964844,293.1499938964844,0.3628984689712524,-4964.033203125,304.16424560546875,0.9072728157043456,0.4514994919300079,0.3175284266471863,293.2271423339844,297.1499938964844,293.1499938964844,0.4247940182685852,-7604.01416015625,304.16619873046875,0.9509457349777222,0.5115609765052795,0.4863236248493194,293.24755859375,297.1499938964844,293.1499938964844,0.0136285563930869,-3605.101806640625,303.58795166015625,0.4091072678565979,0.050000000745058,0.2414572238922119,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.23199462890625,1.0,0.3892141282558441,0.7003868818283081,0.7003868818283081,1.0,1.0,-1.777746558189392,0.7567363381385803,1.0210102796554563,0.3434920608997345,0.0,0.0,0.7622740268707275,108.90088653564452,79.0,32.61495590209961,-21556.298828125,648.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8903503417969,309.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,30234.859375,28800.0,0.0,0.0,0.5026394128799438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912591695785522,1.2912760972976685,-1.696256731520407e-05,0.0,0.0005101150600239,0.0,0.0,395.361083984375,0.0,0.0,0.0,0.7252585887908936,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168758124113082,-2593.0810546875,304.16754150390625,0.6798065900802612,0.1800440847873687,0.165724828839302,293.4350280761719,297.1499938964844,293.1499938964844,0.19734688103199,-4145.8017578125,304.1872253417969,0.7804365158081055,0.2744417190551758,0.2645575404167175,293.2213439941406,297.1499938964844,293.1499938964844,0.3620546162128448,-4955.40576171875,304.1631774902344,0.9169952869415284,0.4506896138191223,0.3168087601661682,293.2267761230469,297.1499938964844,293.1499938964844,0.4238355457782745,-7591.30517578125,304.1649780273437,0.9607158899307252,0.5106542706489563,0.4852594435214996,293.2475280761719,297.1499938964844,293.1499938964844,0.0135003831237554,-3587.6630859375,303.5708923339844,0.4139313697814941,0.050000000745058,0.2404720187187194,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2226257324219,1.0,0.3831934928894043,0.7039392590522766,0.7039392590522766,1.0,1.0,-1.767757773399353,0.7532333731651306,1.0145243406295776,0.3421790301799774,0.0,0.0,0.7578397989273071,103.42131805419922,67.0,3.991937160491944,-21373.998046875,624.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9664611816406,309.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29360.224609375,28800.0,0.0,0.0,0.5003237724304199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256160020828247,1.256176233291626,-1.622181480342988e-05,0.0,0.0005077649839222,0.0,0.0,366.7359619140625,0.0,0.0,0.0,0.722014844417572,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136868968605995,-2535.9482421875,304.1670227050781,0.6913368701934814,0.1766209304332733,0.1622310131788253,293.4365539550781,297.1499938964844,293.1499938964844,0.190103217959404,-4024.132080078125,304.1869201660156,0.7911170125007629,0.2669119536876678,0.257038414478302,293.22027587890625,297.1499938964844,293.1499938964844,0.3595689535140991,-4928.5771484375,304.1629638671875,0.9400394558906556,0.4490985572338104,0.3153919577598572,293.2259826660156,297.1499938964844,293.1499938964844,0.4209934771060943,-7551.34326171875,304.1647644042969,0.9807862639427184,0.5088695883750916,0.4831620156764984,293.2473449707031,297.1499938964844,293.1499938964844,0.0132153984159231,-3545.241455078125,303.538330078125,0.4257030189037323,0.050000000745058,0.2384841740131378,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708109259605407,0.7113243341445923,0.7113243341445923,1.0,1.0,-1.7479281425476074,0.746260404586792,1.0016677379608154,0.3395485877990722,0.0,0.0,0.7461634874343872,92.37680053710938,55.0,16.8819580078125,-21175.53515625,577.9691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220703125,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.890625,28800.0,0.0,0.0,0.4951872229576111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237447500228882,1.2237603664398191,-1.5693336536060087e-05,0.0,0.0005025520804338,0.0,0.0,343.7923889160156,0.0,0.0,0.0,0.7069538235664368,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136868968605995,-2535.9482421875,304.1670227050781,0.6913368701934814,0.1766209304332733,0.1622310131788253,293.4365539550781,297.1499938964844,293.1499938964844,0.190103217959404,-4024.132080078125,304.1869201660156,0.7911170125007629,0.2669119536876678,0.257038414478302,293.22027587890625,297.1499938964844,293.1499938964844,0.3595689535140991,-4928.5771484375,304.1629638671875,0.9400394558906556,0.4490985572338104,0.3153919577598572,293.2259826660156,297.1499938964844,293.1499938964844,0.4209934771060943,-7551.34326171875,304.1647644042969,0.9807862639427184,0.5088695883750916,0.4831620156764984,293.2473449707031,297.1499938964844,293.1499938964844,0.0132153984159231,-3545.241455078125,303.538330078125,0.4257030189037323,0.050000000745058,0.2384841740131378,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708109259605407,0.7113243341445923,0.7113243341445923,1.0,1.0,-1.7479281425476074,0.746260404586792,1.0016677379608154,0.3395485877990722,0.0,0.0,0.7461634874343872,92.37680053710938,55.0,16.8819580078125,-21175.53515625,577.9691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220703125,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.890625,28800.0,0.0,0.0,0.4951872229576111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237447500228882,1.2237603664398191,-1.5693336536060087e-05,0.0,0.0005025520804338,0.0,0.0,343.7923889160156,0.0,0.0,0.0,0.7069538235664368,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106078699231147,-2480.45751953125,304.1664733886719,0.7056012153625488,0.1733113527297973,0.1588402241468429,293.43780517578125,297.1499938964844,293.1499938964844,0.1829406321048736,-3902.816162109375,304.1865234375,0.8045481443405151,0.259399801492691,0.2495356351137161,293.21923828125,297.1499938964844,293.1499938964844,0.3570994436740875,-4901.89599609375,304.1627502441406,0.9656356573104858,0.4475280940532684,0.3139911592006683,293.2250671386719,297.1499938964844,293.1499938964844,0.4171627759933471,-7495.92626953125,304.16650390625,0.9990000128746032,0.5071287751197815,0.4799772799015045,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396747797727,-3503.2978515625,303.5064392089844,0.4414511024951935,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579532504081726,0.7191956639289856,0.7191956639289856,1.0,1.0,-1.7270255088806152,0.7387298345565796,0.9882956147193908,0.3367000818252563,0.0,0.0,0.7322444915771484,81.40962219238281,58.0,15.797248840332031,-20933.47265625,531.665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.138671875,27720.0,0.0,0.0,0.4894888401031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185674786567688,1.185689926147461,-1.5143395103223156e-05,0.0,0.0004967689164914,0.0,0.0,319.0093688964844,0.0,0.0,0.0,0.6749122738838196,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106078699231147,-2480.45751953125,304.1664733886719,0.7056012153625488,0.1733113527297973,0.1588402241468429,293.43780517578125,297.1499938964844,293.1499938964844,0.1829406321048736,-3902.816162109375,304.1865234375,0.8045481443405151,0.259399801492691,0.2495356351137161,293.21923828125,297.1499938964844,293.1499938964844,0.3570994436740875,-4901.89599609375,304.1627502441406,0.9656356573104858,0.4475280940532684,0.3139911592006683,293.2250671386719,297.1499938964844,293.1499938964844,0.4171627759933471,-7495.92626953125,304.16650390625,0.9990000128746032,0.5071287751197815,0.4799772799015045,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396747797727,-3503.2978515625,303.5064392089844,0.4414511024951935,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579532504081726,0.7191956639289856,0.7191956639289856,1.0,1.0,-1.7270255088806152,0.7387298345565796,0.9882956147193908,0.3367000818252563,0.0,0.0,0.7322444915771484,81.40962219238281,58.0,15.797248840332031,-20933.47265625,531.665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.138671875,27720.0,0.0,0.0,0.4894888401031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185674786567688,1.185689926147461,-1.5143395103223156e-05,0.0,0.0004967689164914,0.0,0.0,319.0093688964844,0.0,0.0,0.0,0.6749122738838196,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078967675566673,-2431.480712890625,304.16552734375,0.7098696231842041,0.1700792163610458,0.1557755470275879,293.4388427734375,297.1499938964844,293.1499938964844,0.1762024313211441,-3787.957763671875,304.1856384277344,0.8065555691719055,0.2518972754478454,0.2423019409179687,293.2182922363281,297.1499938964844,293.1499938964844,0.3551419973373413,-4880.98583984375,304.161865234375,0.975946605205536,0.4459686577320099,0.3127930760383606,293.20867919921875,297.1499938964844,293.1499938964844,0.3998730778694153,-7242.8046875,304.1893615722656,0.9990000128746032,0.5085050463676453,0.4633476734161377,293.2464294433594,297.1499938964844,293.1499938964844,0.0127859553322196,-3480.9365234375,303.4745788574219,0.4496335089206695,0.050000000745058,0.2356959730386734,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.2366943359375,293.3554077148437,291.2538452148437,1.0,0.3491657674312591,0.7284682989120483,0.7284682989120483,1.0,1.0,-1.691295146942139,0.7244150042533875,0.9668801426887512,0.3307698965072632,0.0,0.0,0.7189692854881287,76.30754089355469,61.0,19.577640533447266,-20509.673828125,494.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686279296875,310.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,28202.0546875,27720.0,0.0,0.0,0.4826589822769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292074918746948,1.1292216777801514,-1.4120972991804592e-05,0.0,0.0004898374900221,0.0,0.0,281.2060241699219,0.0,0.0,0.0,0.6618586182594299,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078967675566673,-2431.480712890625,304.16552734375,0.7098696231842041,0.1700792163610458,0.1557755470275879,293.4388427734375,297.1499938964844,293.1499938964844,0.1762024313211441,-3787.957763671875,304.1856384277344,0.8065555691719055,0.2518972754478454,0.2423019409179687,293.2182922363281,297.1499938964844,293.1499938964844,0.3551419973373413,-4880.98583984375,304.161865234375,0.975946605205536,0.4459686577320099,0.3127930760383606,293.20867919921875,297.1499938964844,293.1499938964844,0.3998730778694153,-7242.8046875,304.1893615722656,0.9990000128746032,0.5085050463676453,0.4633476734161377,293.2464294433594,297.1499938964844,293.1499938964844,0.0127859553322196,-3480.9365234375,303.4745788574219,0.4496335089206695,0.050000000745058,0.2356959730386734,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.2366943359375,293.3554077148437,291.2538452148437,1.0,0.3491657674312591,0.7284682989120483,0.7284682989120483,1.0,1.0,-1.691295146942139,0.7244150042533875,0.9668801426887512,0.3307698965072632,0.0,0.0,0.7189692854881287,76.30754089355469,61.0,19.577640533447266,-20509.673828125,494.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686279296875,310.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,28202.0546875,27720.0,0.0,0.0,0.4826589822769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292074918746948,1.1292216777801514,-1.4120972991804592e-05,0.0,0.0004898374900221,0.0,0.0,281.2060241699219,0.0,0.0,0.0,0.6618586182594299,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051249578595161,-2380.846923828125,304.1649780273437,0.710548460483551,0.1668297946453094,0.1527632176876068,293.4401550292969,297.1499938964844,293.1499938964844,0.1693224608898162,-3669.289794921875,304.1852111816406,0.804356038570404,0.2443122863769531,0.2350649684667587,293.2179260253906,297.1499938964844,293.1499938964844,0.3527527153491974,-4854.94873046875,304.1618347167969,0.981386661529541,0.4443131685256958,0.3115849792957306,293.1831970214844,297.1499938964844,293.1499938964844,0.3886924684047699,-7078.1767578125,304.1944885253906,0.9990000128746032,0.5121833086013794,0.4531217217445373,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455286517739,-3459.455322265625,303.4433288574219,0.4548442363739013,0.050000000745058,0.2352281063795089,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.35772705078125,291.2718505859375,1.0,0.3432707488536834,0.7382895946502686,0.7382895946502686,1.0,1.0,-1.6656311750411987,0.7149365544319153,0.9506946206092834,0.3260688185691833,0.0,0.0,0.7011090517044067,73.25804138183594,64.0,18.544527053833008,-20194.197265625,469.94476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739501953125,310.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,28236.587890625,27720.0,0.0,0.0,0.4749200940132141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805792808532717,1.0805927515029907,-1.3476244021148888e-05,0.0,0.0004819835012312,0.0,0.0,254.0484771728516,0.0,0.0,0.0,0.6404972076416016,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051249578595161,-2380.846923828125,304.1649780273437,0.710548460483551,0.1668297946453094,0.1527632176876068,293.4401550292969,297.1499938964844,293.1499938964844,0.1693224608898162,-3669.289794921875,304.1852111816406,0.804356038570404,0.2443122863769531,0.2350649684667587,293.2179260253906,297.1499938964844,293.1499938964844,0.3527527153491974,-4854.94873046875,304.1618347167969,0.981386661529541,0.4443131685256958,0.3115849792957306,293.1831970214844,297.1499938964844,293.1499938964844,0.3886924684047699,-7078.1767578125,304.1944885253906,0.9990000128746032,0.5121833086013794,0.4531217217445373,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455286517739,-3459.455322265625,303.4433288574219,0.4548442363739013,0.050000000745058,0.2352281063795089,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.35772705078125,291.2718505859375,1.0,0.3432707488536834,0.7382895946502686,0.7382895946502686,1.0,1.0,-1.6656311750411987,0.7149365544319153,0.9506946206092834,0.3260688185691833,0.0,0.0,0.7011090517044067,73.25804138183594,64.0,18.544527053833008,-20194.197265625,469.94476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739501953125,310.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,28236.587890625,27720.0,0.0,0.0,0.4749200940132141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805792808532717,1.0805927515029907,-1.3476244021148888e-05,0.0,0.0004819835012312,0.0,0.0,254.0484771728516,0.0,0.0,0.0,0.6404972076416016,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038570702075958,-2357.74560546875,304.16455078125,0.709758460521698,0.1652206629514694,0.1512874811887741,293.4408264160156,297.1499938964844,293.1499938964844,0.1660518050193786,-3612.71533203125,304.18475341796875,0.8018734455108643,0.2405063807964325,0.2314513027667999,293.21783447265625,297.1499938964844,293.1499938964844,0.3518503606319427,-4845.3388671875,304.16131591796875,0.9826839566230774,0.4434731900691986,0.3109840750694275,293.1716003417969,297.1499938964844,293.1499938964844,0.3853494822978973,-7031.3564453125,304.19244384765625,0.9990000128746032,0.5140424370765686,0.450203001499176,293.24591064453125,297.1499938964844,293.1499938964844,0.0125965503975749,-3452.865234375,303.4271850585937,0.4563846588134765,0.050000000745058,0.2350966185331344,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.2466125488281,293.3594665527344,291.2716369628906,1.0,0.3411757051944732,0.7433168888092041,0.7433168888092041,1.0,1.0,-1.6551352739334106,0.7111653089523315,0.9439699649810792,0.3245524764060974,0.0,0.0,0.6929024457931519,72.3413314819336,64.0,8.64664363861084,-20046.044921875,461.1217956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7729797363281,310.2397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,28223.279296875,26640.0,0.0,0.0,0.470780611038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056389570236206,1.0564028024673462,-1.3159332411305512e-05,0.0,0.0004777824506163,0.0,0.0,241.1922302246093,0.0,0.0,0.0,0.6150295734405518,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.102822408080101,-2339.271240234375,304.1637878417969,0.7083588242530823,0.163627803325653,0.1498346477746963,293.44146728515625,297.1499938964844,293.1499938964844,0.1631379723548889,-3562.66162109375,304.1837158203125,0.798651397228241,0.2366977334022522,0.2278432548046112,293.2177124023437,297.1499938964844,293.1499938964844,0.3516805768013,-4844.3251953125,304.1595458984375,0.9832664132118224,0.4426352977752685,0.3103894293308258,293.161865234375,297.1499938964844,293.1499938964844,0.3839138746261596,-7013.57763671875,304.1872863769531,0.9990000128746032,0.5156829357147217,0.4484206140041351,293.2457580566406,297.1499938964844,293.1499938964844,0.0125782042741775,-3453.33984375,303.4096984863281,0.4573370814323425,0.050000000745058,0.235016867518425,291.25,291.1499938964844,260.5414733886719,259.93243408203125,279.2486877441406,293.3610534667969,291.24591064453125,1.0,0.3395528197288513,0.7484095096588135,0.7484095096588135,1.0,1.0,-1.6461079120635986,0.7080379128456116,0.9380699992179872,0.3233693242073059,0.0,0.0,0.6882173418998718,71.73226928710938,67.0,-31.15087509155273,-19834.767578125,454.1117858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8778686523437,310.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,27260.0546875,26640.0,0.0,0.0,0.466381311416626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190821886062622,1.0190945863723757,-1.24713033073931e-05,0.0,0.0004733177484013,0.0,0.0,219.4996490478516,0.0,0.0,0.0,0.61110919713974,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005504950881004,-2297.87939453125,304.1629943847656,0.7040074467658997,0.1604952663183212,0.1470018625259399,293.4426574707031,297.1499938964844,293.1499938964844,0.1569281667470932,-3454.38916015625,304.182861328125,0.7903282642364502,0.2290740311145782,0.220647931098938,293.217529296875,297.1499938964844,293.1499938964844,0.3504950404167175,-4831.986328125,304.1584167480469,0.982644021511078,0.4409593641757965,0.3092249631881714,293.1495361328125,297.1499938964844,293.1499938964844,0.3829905986785888,-7005.73876953125,304.1763916015625,0.9990000128746032,0.5178976058959961,0.4477192163467407,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205107033252,-3448.128173828125,303.3758850097656,0.4577148556709289,0.050000000745058,0.2349860370159149,291.2317810058594,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375035524368286,0.7586726546287537,0.7586726546287537,1.0,1.0,-1.6317883729934692,0.7033828496932983,0.9284055233001708,0.321813553571701,0.0,0.0,0.6790011525154114,71.27993774414062,70.0,-20.84439468383789,-19656.822265625,444.55120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415954589844,310.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,26961.06640625,26640.0,0.0,0.0,0.4574775397777557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898541569709778,0.9898661971092224,-1.204712680191733e-05,0.0,0.0004642815329134,0.0,0.0,204.75083923339844,0.0,0.0,0.0,0.5979670286178589,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005504950881004,-2297.87939453125,304.1629943847656,0.7040074467658997,0.1604952663183212,0.1470018625259399,293.4426574707031,297.1499938964844,293.1499938964844,0.1569281667470932,-3454.38916015625,304.182861328125,0.7903282642364502,0.2290740311145782,0.220647931098938,293.217529296875,297.1499938964844,293.1499938964844,0.3504950404167175,-4831.986328125,304.1584167480469,0.982644021511078,0.4409593641757965,0.3092249631881714,293.1495361328125,297.1499938964844,293.1499938964844,0.3829905986785888,-7005.73876953125,304.1763916015625,0.9990000128746032,0.5178976058959961,0.4477192163467407,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205107033252,-3448.128173828125,303.3758850097656,0.4577148556709289,0.050000000745058,0.2349860370159149,291.2317810058594,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375035524368286,0.7586726546287537,0.7586726546287537,1.0,1.0,-1.6317883729934692,0.7033828496932983,0.9284055233001708,0.321813553571701,0.0,0.0,0.6790011525154114,71.27993774414062,70.0,-20.84439468383789,-19656.822265625,444.55120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415954589844,310.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,26961.06640625,26640.0,0.0,0.0,0.4574775397777557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898541569709778,0.9898661971092224,-1.204712680191733e-05,0.0,0.0004642815329134,0.0,0.0,204.75083923339844,0.0,0.0,0.0,0.5979670286178589,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983753949403762,-2258.098876953125,304.16229248046875,0.6980299353599548,0.1574295610189438,0.1442572027444839,293.4437561035156,297.1499938964844,293.1499938964844,0.150798812508583,-3346.597900390625,304.18212890625,0.7800314426422119,0.2214373350143432,0.2134681493043899,293.21746826171875,297.1499938964844,293.1499938964844,0.3493869602680206,-4820.4619140625,304.1574401855469,0.9800528287887572,0.4392614662647247,0.3080668747425079,293.1471252441406,297.1499938964844,293.1499938964844,0.3853369951248169,-7045.7578125,304.1636657714844,0.9990000128746032,0.518417477607727,0.4500727653503418,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734789133071,-3444.952392578125,303.34100341796875,0.4564554989337921,0.050000000745058,0.2350922524929046,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367347121238708,0.7691172361373901,0.7691172361373901,1.0,1.0,-1.621433973312378,0.7004183530807495,0.9210156202316284,0.3211117386817932,0.0,0.0,0.6716240048408508,71.64131927490234,73.0,-26.53055953979492,-19486.00390625,439.6225280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12628173828125,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.5234375,25560.0,0.0,0.0,0.4488681852817535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965445339679718,0.9654570817947388,-1.1737058230210096e-05,0.0,0.0004555441555567,0.0,0.0,193.4341735839844,0.0,0.0,0.0,0.5725778341293335,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983753949403762,-2258.098876953125,304.16229248046875,0.6980299353599548,0.1574295610189438,0.1442572027444839,293.4437561035156,297.1499938964844,293.1499938964844,0.150798812508583,-3346.597900390625,304.18212890625,0.7800314426422119,0.2214373350143432,0.2134681493043899,293.21746826171875,297.1499938964844,293.1499938964844,0.3493869602680206,-4820.4619140625,304.1574401855469,0.9800528287887572,0.4392614662647247,0.3080668747425079,293.1471252441406,297.1499938964844,293.1499938964844,0.3853369951248169,-7045.7578125,304.1636657714844,0.9990000128746032,0.518417477607727,0.4500727653503418,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734789133071,-3444.952392578125,303.34100341796875,0.4564554989337921,0.050000000745058,0.2350922524929046,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367347121238708,0.7691172361373901,0.7691172361373901,1.0,1.0,-1.621433973312378,0.7004183530807495,0.9210156202316284,0.3211117386817932,0.0,0.0,0.6716240048408508,71.64131927490234,73.0,-26.53055953979492,-19486.00390625,439.6225280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12628173828125,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.5234375,25560.0,0.0,0.0,0.4488681852817535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965445339679718,0.9654570817947388,-1.1737058230210096e-05,0.0,0.0004555441555567,0.0,0.0,193.4341735839844,0.0,0.0,0.0,0.5725778341293335,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965219363570213,-2224.60693359375,304.16131591796875,0.6908866763114929,0.1544310897588729,0.1415929943323135,293.4447631835937,297.1499938964844,293.1499938964844,0.1450996696949005,-3246.11767578125,304.18096923828125,0.7683967351913452,0.2137900590896606,0.2062986195087433,293.2173767089844,297.1499938964844,293.1499938964844,0.3492312729358673,-4819.9404296875,304.1553039550781,0.9759023189544678,0.4375667572021484,0.3069231510162353,293.1534423828125,297.1499938964844,293.1499938964844,0.3912226557731628,-7137.58056640625,304.1494140625,0.9990000128746032,0.5172263383865356,0.4547191262245178,293.2466735839844,297.1499938964844,293.1499938964844,0.0124653559178113,-3450.938720703125,303.30242919921875,0.454013854265213,0.050000000745058,0.235302984714508,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369411826133728,0.7797823548316956,0.7797823548316956,1.0,1.0,-1.6140844821929932,0.6987167000770569,0.9153677225112916,0.3210394978523254,0.0,0.0,0.6733415722846985,72.6219253540039,76.0,-45.15255737304688,-19311.24609375,438.1412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1552124023437,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.65234375,25560.0,0.0,0.0,0.4405860900878906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426371455192566,0.9426483511924744,-1.1196458217455074e-05,0.0,0.0004471388820093,0.0,0.0,180.13656616210938,0.0,0.0,0.0,0.5743091702461243,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965219363570213,-2224.60693359375,304.16131591796875,0.6908866763114929,0.1544310897588729,0.1415929943323135,293.4447631835937,297.1499938964844,293.1499938964844,0.1450996696949005,-3246.11767578125,304.18096923828125,0.7683967351913452,0.2137900590896606,0.2062986195087433,293.2173767089844,297.1499938964844,293.1499938964844,0.3492312729358673,-4819.9404296875,304.1553039550781,0.9759023189544678,0.4375667572021484,0.3069231510162353,293.1534423828125,297.1499938964844,293.1499938964844,0.3912226557731628,-7137.58056640625,304.1494140625,0.9990000128746032,0.5172263383865356,0.4547191262245178,293.2466735839844,297.1499938964844,293.1499938964844,0.0124653559178113,-3450.938720703125,303.30242919921875,0.454013854265213,0.050000000745058,0.235302984714508,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369411826133728,0.7797823548316956,0.7797823548316956,1.0,1.0,-1.6140844821929932,0.6987167000770569,0.9153677225112916,0.3210394978523254,0.0,0.0,0.6733415722846985,72.6219253540039,76.0,-45.15255737304688,-19311.24609375,438.1412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1552124023437,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.65234375,25560.0,0.0,0.0,0.4405860900878906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426371455192566,0.9426483511924744,-1.1196458217455074e-05,0.0,0.0004471388820093,0.0,0.0,180.13656616210938,0.0,0.0,0.0,0.5743091702461243,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944291576743125,-2185.948974609375,304.1610107421875,0.6829657554626465,0.1514988839626312,0.1390046924352646,293.4457397460937,297.1499938964844,293.1499938964844,0.1389756798744201,-3136.245361328125,304.18084716796875,0.7559822201728821,0.2061258554458618,0.1991307139396667,293.21746826171875,297.1499938964844,293.1499938964844,0.348001092672348,-4806.62451171875,304.15557861328125,0.9704644680023192,0.4358464181423187,0.3057812452316284,293.1674499511719,297.1499938964844,293.1499938964844,0.3978891372680664,-7238.3583984375,304.1385192871094,0.9990000128746032,0.5143182873725891,0.4610916674137115,293.2480163574219,297.1499938964844,293.1499938964844,0.012419993057847,-3447.763916015625,303.26434326171875,0.4507618844509125,0.050000000745058,0.2355952858924865,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378937840461731,0.7906581163406372,0.7906581163406372,1.0,1.0,-1.6090010404586792,0.6979430317878723,0.9110580682754515,0.3214186131954193,0.0,0.0,0.6737425923347473,74.08369445800781,79.0,-27.98794937133789,-19232.72265625,439.2649230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.015625,25560.0,0.0,0.0,0.4334175884723663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942156970500946,0.942168116569519,-1.117204828915419e-05,0.0,0.0004398637393023,0.0,0.0,179.70272827148438,0.0,0.0,0.0,0.5738843083381653,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944291576743125,-2185.948974609375,304.1610107421875,0.6829657554626465,0.1514988839626312,0.1390046924352646,293.4457397460937,297.1499938964844,293.1499938964844,0.1389756798744201,-3136.245361328125,304.18084716796875,0.7559822201728821,0.2061258554458618,0.1991307139396667,293.21746826171875,297.1499938964844,293.1499938964844,0.348001092672348,-4806.62451171875,304.15557861328125,0.9704644680023192,0.4358464181423187,0.3057812452316284,293.1674499511719,297.1499938964844,293.1499938964844,0.3978891372680664,-7238.3583984375,304.1385192871094,0.9990000128746032,0.5143182873725891,0.4610916674137115,293.2480163574219,297.1499938964844,293.1499938964844,0.012419993057847,-3447.763916015625,303.26434326171875,0.4507618844509125,0.050000000745058,0.2355952858924865,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378937840461731,0.7906581163406372,0.7906581163406372,1.0,1.0,-1.6090010404586792,0.6979430317878723,0.9110580682754515,0.3214186131954193,0.0,0.0,0.6737425923347473,74.08369445800781,79.0,-27.98794937133789,-19232.72265625,439.2649230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.015625,25560.0,0.0,0.0,0.4334175884723663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942156970500946,0.942168116569519,-1.117204828915419e-05,0.0,0.0004398637393023,0.0,0.0,179.70272827148438,0.0,0.0,0.0,0.5738843083381653,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934319570660591,-2167.558349609375,304.16082763671875,0.6788229942321777,0.1500596106052398,0.1377388536930084,293.4461975097656,297.1499938964844,293.1499938964844,0.1359672844409942,-3081.950927734375,304.1806945800781,0.7496314644813538,0.2022883892059326,0.1955459117889404,293.217529296875,297.1499938964844,293.1499938964844,0.3474741876125335,-4801.01171875,304.155517578125,0.9673345685005188,0.4349789321422577,0.3052073419094085,293.1769714355469,297.1499938964844,293.1499938964844,0.4019230306148529,-7298.56787109375,304.1332702636719,0.9990000128746032,0.5122243165969849,0.4647812843322754,293.2489013671875,297.1499938964844,293.1499938964844,0.0124011961743235,-3447.151611328125,303.2442932128906,0.4489299654960632,0.050000000745058,0.2357663363218307,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415100097656,1.0,0.3385918140411377,0.7961997389793396,0.7961997389793396,1.0,1.0,-1.6071230173110962,0.6978232860565186,0.9092997312545776,0.3217357695102691,0.0,0.0,0.6751469373703003,74.96077728271484,79.0,-26.90862846374512,-19194.5859375,440.5989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01373291015625,310.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25527.63671875,24480.0,0.0,0.0,0.4303006529808044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441206455230712,0.9441317915916444,-1.1185860785190016e-05,0.0,0.00043670044397,0.0,0.0,180.42762756347656,0.0,0.0,0.0,0.559693455696106,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926160961389541,-2152.880859375,304.16033935546875,0.6746137738227844,0.1486399471759796,0.136492371559143,293.4466552734375,297.1499938964844,293.1499938964844,0.1332080066204071,-3032.375244140625,304.1801147460937,0.7432445883750916,0.1984493881464004,0.1919610202312469,293.21759033203125,297.1499938964844,293.1499938964844,0.3475690484046936,-4802.75,304.1543273925781,0.963973581790924,0.4341129958629608,0.3046341240406036,293.1879577636719,297.1499938964844,293.1499938964844,0.407010018825531,-7374.40478515625,304.1270446777344,0.9990000128746032,0.5097289681434631,0.4687379598617553,293.2499084472656,297.1499938964844,293.1499938964844,0.0124040134251117,-3452.062255859375,303.2223205566406,0.4470066428184509,0.050000000745058,0.2359512746334076,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092224121094,1.0,0.3394108712673187,0.8018466830253601,0.8018466830253601,1.0,1.0,-1.6056064367294312,0.697849690914154,0.9077567458152772,0.3221230804920196,0.0,0.0,0.6801873445510864,75.91912078857422,82.0,-58.10448455810547,-19078.216796875,442.3567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420471191406,310.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24565.66796875,24480.0,0.0,0.0,0.4273608922958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933230996131897,0.933241844177246,-1.0844169082702138e-05,0.0,0.000433716981206,0.0,0.0,173.22718811035156,0.0,0.0,0.0,0.5669068098068237,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906759947538375,-2116.986572265625,304.16015625,0.6660826802253723,0.1458625942468643,0.1340625435113906,293.44744873046875,297.1499938964844,293.1499938964844,0.1272044628858566,-2922.598388671875,304.1801147460937,0.7303560972213745,0.1907700151205063,0.1847969144582748,293.2177124023437,297.1499938964844,293.1499938964844,0.3464520871639251,-4790.58154296875,304.1548156738281,0.9565927386283876,0.4323768317699432,0.3034966289997101,293.21368408203125,297.1499938964844,293.1499938964844,0.4163135588169098,-7510.26416015625,304.119384765625,0.9990000128746032,0.5035648941993713,0.4770947992801666,293.2522277832031,297.1499938964844,293.1499938964844,0.0123651335015892,-3450.4404296875,303.1799011230469,0.4429404437541961,0.050000000745058,0.2363618314266204,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413452506065368,0.8135943412780762,0.8135943412780762,1.0,1.0,-1.603244066238403,0.6981588006019592,0.9050853252410888,0.3230333030223846,0.0,0.0,0.6891382932662964,78.06697082519531,85.0,-23.600622177124023,-19079.1484375,446.8758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.796875,24480.0,0.0,0.0,0.4225902855396271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544059038162231,0.9544169306755066,-1.1025632375094574e-05,0.0,0.0004288754134904,0.0,0.0,181.3801422119141,0.0,0.0,0.0,0.5752205848693848,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906759947538375,-2116.986572265625,304.16015625,0.6660826802253723,0.1458625942468643,0.1340625435113906,293.44744873046875,297.1499938964844,293.1499938964844,0.1272044628858566,-2922.598388671875,304.1801147460937,0.7303560972213745,0.1907700151205063,0.1847969144582748,293.2177124023437,297.1499938964844,293.1499938964844,0.3464520871639251,-4790.58154296875,304.1548156738281,0.9565927386283876,0.4323768317699432,0.3034966289997101,293.21368408203125,297.1499938964844,293.1499938964844,0.4163135588169098,-7510.26416015625,304.119384765625,0.9990000128746032,0.5035648941993713,0.4770947992801666,293.2522277832031,297.1499938964844,293.1499938964844,0.0123651335015892,-3450.4404296875,303.1799011230469,0.4429404437541961,0.050000000745058,0.2363618314266204,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413452506065368,0.8135943412780762,0.8135943412780762,1.0,1.0,-1.603244066238403,0.6981588006019592,0.9050853252410888,0.3230333030223846,0.0,0.0,0.6891382932662964,78.06697082519531,85.0,-23.600622177124023,-19079.1484375,446.8758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.796875,24480.0,0.0,0.0,0.4225902855396271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544059038162231,0.9544169306755066,-1.1025632375094574e-05,0.0,0.0004288754134904,0.0,0.0,181.3801422119141,0.0,0.0,0.0,0.5752205848693848,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.088659219443798,-2079.271240234375,304.1601257324219,0.6553043127059937,0.1431882381439209,0.1317846179008484,293.4480285644531,297.1499938964844,293.1499938964844,0.1210460290312767,-2808.33447265625,304.18035888671875,0.7145929336547852,0.1831187009811401,0.177717387676239,293.2178649902344,297.1499938964844,293.1499938964844,0.3446000516414642,-4769.8330078125,304.1563415527344,0.9447152018547058,0.430629700422287,0.302400141954422,293.2331848144531,297.1499938964844,293.1499938964844,0.4129582345485687,-7454.32763671875,304.1354675292969,0.9903481006622314,0.4979586601257324,0.4733465313911438,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220486566424,-3445.97607421875,303.1386108398437,0.4364776611328125,0.050000000745058,0.2370778769254684,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430325984954834,0.8272852897644043,0.8272852897644043,1.0,1.0,-1.587057113647461,0.6920459866523743,0.8950110673904419,0.3205010890960693,0.0,0.0,0.6946382522583008,81.57687377929688,88.0,10.009932518005373,-18931.845703125,447.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,24318.658203125,23400.0,0.0,0.0,0.4191671311855316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718191027641296,0.9718303680419922,-1.123470974562224e-05,0.0,0.0004254013765603,0.0,0.0,189.01220703125,0.0,0.0,0.0,0.567620575428009,4.0,0.0,1.0
