time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.27587890625,297.1499938964844,293.1499938964844,0.088659219443798,-2079.271240234375,304.1601257324219,0.6553043127059937,0.1431882381439209,0.1317846179008484,293.4480285644531,297.1499938964844,293.1499938964844,0.1210460290312767,-2808.33447265625,304.18035888671875,0.7145929336547852,0.1831187009811401,0.177717387676239,293.2178649902344,297.1499938964844,293.1499938964844,0.3446000516414642,-4769.8330078125,304.1563415527344,0.9447152018547058,0.430629700422287,0.302400141954422,293.2331848144531,297.1499938964844,293.1499938964844,0.4129582345485687,-7454.32763671875,304.1354675292969,0.9903481006622314,0.4979586601257324,0.4733465313911438,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220486566424,-3445.97607421875,303.1386108398437,0.4364776611328125,0.050000000745058,0.2370778769254684,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430325984954834,0.8272852897644043,0.8272852897644043,1.0,1.0,-1.587057113647461,0.6920459866523743,0.8950110673904419,0.3205010890960693,0.0,0.0,0.6946382522583008,81.57687377929688,88.0,10.009932518005373,-18931.845703125,447.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,24318.658203125,23400.0,0.0,0.0,0.4191671311855316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718191027641296,0.9718303680419922,-1.123470974562224e-05,0.0,0.0004254013765603,0.0,0.0,189.01220703125,0.0,0.0,0.0,0.567620575428009,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868507698178291,-2045.8172607421875,304.1597900390625,0.6457851529121399,0.1405743211507797,0.1295565515756607,293.4485778808594,297.1499938964844,293.1499938964844,0.1151654869318008,-2698.488525390625,304.1800537109375,0.6979808211326599,0.1754581183195114,0.1706237941980362,293.2181701660156,297.1499938964844,293.1499938964844,0.3433331847190857,-4756.1328125,304.1564025878906,0.9336593151092528,0.4288472235202789,0.3012718558311462,293.2400207519531,297.1499938964844,293.1499938964844,0.4101948142051697,-7410.56640625,304.1448059082031,0.9808287620544434,0.4944497346878052,0.4698269069194793,293.2568664550781,297.1499938964844,293.1499938964844,0.012296101078391,-3446.365478515625,303.0948181152344,0.4310518503189087,0.050000000745058,0.2377510368824005,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.0971374511719,1.0,0.3445517718791961,0.8424426317214966,0.8424426317214966,1.0,1.0,-1.5711013078689575,0.686028778553009,0.8850724697113037,0.3179166615009308,0.0,0.0,0.7027910947799683,84.8630599975586,91.0,0.6851591467857361,-18697.0703125,446.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.361328125,23400.0,0.0,0.0,0.4161764085292816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695739150047302,0.9695848822593688,-1.097433596441988e-05,0.0,0.0004223661671858,0.0,0.0,185.087142944336,0.0,0.0,0.0,0.5782487392425537,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868507698178291,-2045.8172607421875,304.1597900390625,0.6457851529121399,0.1405743211507797,0.1295565515756607,293.4485778808594,297.1499938964844,293.1499938964844,0.1151654869318008,-2698.488525390625,304.1800537109375,0.6979808211326599,0.1754581183195114,0.1706237941980362,293.2181701660156,297.1499938964844,293.1499938964844,0.3433331847190857,-4756.1328125,304.1564025878906,0.9336593151092528,0.4288472235202789,0.3012718558311462,293.2400207519531,297.1499938964844,293.1499938964844,0.4101948142051697,-7410.56640625,304.1448059082031,0.9808287620544434,0.4944497346878052,0.4698269069194793,293.2568664550781,297.1499938964844,293.1499938964844,0.012296101078391,-3446.365478515625,303.0948181152344,0.4310518503189087,0.050000000745058,0.2377510368824005,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.0971374511719,1.0,0.3445517718791961,0.8424426317214966,0.8424426317214966,1.0,1.0,-1.5711013078689575,0.686028778553009,0.8850724697113037,0.3179166615009308,0.0,0.0,0.7027910947799683,84.8630599975586,91.0,0.6851591467857361,-18697.0703125,446.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.361328125,23400.0,0.0,0.0,0.4161764085292816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695739150047302,0.9695848822593688,-1.097433596441988e-05,0.0,0.0004223661671858,0.0,0.0,185.087142944336,0.0,0.0,0.0,0.5782487392425537,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848424509167671,-2008.1602783203125,304.15985107421875,0.6373251080513,0.1380555182695388,0.127399057149887,293.44891357421875,297.1499938964844,293.1499938964844,0.1090240627527237,-2581.81494140625,304.1802673339844,0.6816194653511047,0.1678215861320495,0.1635362952947616,293.2185363769531,297.1499938964844,293.1499938964844,0.3410235345363617,-4730.173828125,304.1580810546875,0.9235345125198364,0.4270471036434173,0.3001258373260498,293.242431640625,297.1499938964844,293.1499938964844,0.4069311022758484,-7360.51611328125,304.15185546875,0.9718985557556152,0.4916781783103943,0.4672396183013916,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303692623972,-3436.92822265625,303.0534362792969,0.4264382123947143,0.050000000745058,0.2383861094713211,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460248708724975,0.8590333461761475,0.8590333461761475,1.0,1.0,-1.5562822818756104,0.6804738640785217,0.8758084177970886,0.3155584931373596,0.0,0.0,0.7053183317184448,87.97136688232422,94.0,21.84590530395508,-18547.345703125,446.8947448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.2578125,23400.0,0.0,0.0,0.4138173460960388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799734354019164,0.9799845218658448,-1.1103986253147012e-05,0.0,0.0004199719987809,0.0,0.0,189.74871826171875,0.0,0.0,0.0,0.5826117396354675,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848424509167671,-2008.1602783203125,304.15985107421875,0.6373251080513,0.1380555182695388,0.127399057149887,293.44891357421875,297.1499938964844,293.1499938964844,0.1090240627527237,-2581.81494140625,304.1802673339844,0.6816194653511047,0.1678215861320495,0.1635362952947616,293.2185363769531,297.1499938964844,293.1499938964844,0.3410235345363617,-4730.173828125,304.1580810546875,0.9235345125198364,0.4270471036434173,0.3001258373260498,293.242431640625,297.1499938964844,293.1499938964844,0.4069311022758484,-7360.51611328125,304.15185546875,0.9718985557556152,0.4916781783103943,0.4672396183013916,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303692623972,-3436.92822265625,303.0534362792969,0.4264382123947143,0.050000000745058,0.2383861094713211,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460248708724975,0.8590333461761475,0.8590333461761475,1.0,1.0,-1.5562822818756104,0.6804738640785217,0.8758084177970886,0.3155584931373596,0.0,0.0,0.7053183317184448,87.97136688232422,94.0,21.84590530395508,-18547.345703125,446.8947448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.2578125,23400.0,0.0,0.0,0.4138173460960388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799734354019164,0.9799845218658448,-1.1103986253147012e-05,0.0,0.0004199719987809,0.0,0.0,189.74871826171875,0.0,0.0,0.0,0.5826117396354675,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838875919580459,-1990.325927734375,304.1598205566406,0.6333852410316467,0.1368398666381836,0.1263563334941864,293.4490051269531,297.1499938964844,293.1499938964844,0.1060191243886947,-2524.27880859375,304.18023681640625,0.6736311912536621,0.1640187501907348,0.1600037664175033,293.2187194824219,297.1499938964844,293.1499938964844,0.3399292230606079,-4717.970703125,304.1585998535156,0.9187676310539246,0.4261451959609985,0.2995486259460449,293.2429504394531,297.1499938964844,293.1499938964844,0.4054639935493469,-7338.443359375,304.1541748046875,0.9675011038780212,0.4904039800167084,0.4660812616348266,293.2601623535156,297.1499938964844,293.1499938964844,0.0121991010382771,-3432.68994140625,303.03240966796875,0.4243396520614624,0.050000000745058,0.2386969774961471,291.12811279296875,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.1295166015625,1.0,0.346754640340805,0.8643593788146973,0.8643593788146973,1.0,1.0,-1.5490789413452148,0.6775466203689575,0.8715323209762573,0.3141859471797943,0.0,0.0,0.7058584094047546,89.49492645263672,94.0,23.87869644165039,-18461.927734375,446.8742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0298767089844,309.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23340.603515625,22320.0,0.0,0.0,0.4127970933914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825291633605956,0.982540249824524,-1.114062797569204e-05,0.0,0.0004189365718048,0.0,0.0,190.96551513671875,0.0,0.0,0.0,0.5687482357025146,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830845087766647,-1975.6131591796875,304.15948486328125,0.6295940279960632,0.135651484131813,0.1253386586904525,293.44903564453125,297.1499938964844,293.1499938964844,0.1032013073563575,-2470.340576171875,304.1798400878906,0.6658086180686951,0.1602286994457245,0.1564812064170837,293.2188415527344,297.1499938964844,293.1499938964844,0.339352935552597,-4711.9501953125,304.1580505371094,0.9142090678215028,0.4252479076385498,0.2989720106124878,293.24322509765625,297.1499938964844,293.1499938964844,0.4046341478824615,-7326.42626953125,304.1549072265625,0.963123381137848,0.4891740679740906,0.4649711847305298,293.2611999511719,297.1499938964844,293.1499938964844,0.0121850948780775,-3433.025634765625,303.0098571777344,0.4223542213439941,0.050000000745058,0.2390050739049911,291.12066650390625,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.1187744140625,1.0,0.3474832475185394,0.8639965653419495,0.8639965653419495,1.0,1.0,-1.5419729948043823,0.6741865277290344,0.8677865266799927,0.312360018491745,0.0,0.0,0.7083572745323181,91.00621795654295,97.0,-3.042343139648437,-18286.349609375,446.8667297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715270996094,309.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22475.466796875,22320.0,0.0,0.0,0.4116830229759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668630361557008,0.966873824596405,-1.075952695828164e-05,0.0,0.0004178059170953,0.0,0.0,181.61680603027344,0.0,0.0,0.0,0.5738866925239563,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812515616416931,-1941.43017578125,304.1593933105469,0.6223075985908508,0.1333463340997696,0.1233701854944229,293.4488525390625,297.1499938964844,293.1499938964844,0.0973135754466056,-2355.873291015625,304.1797180175781,0.650772213935852,0.1526903063058853,0.1494729816913604,293.21905517578125,297.1499938964844,293.1499938964844,0.3371009230613708,-4686.732421875,304.1591796875,0.905786395072937,0.423459380865097,0.2978270947933197,293.2433166503906,297.1499938964844,293.1499938964844,0.4017106890678406,-7282.98193359375,304.158203125,0.9544132947921752,0.4867908656597137,0.4628451764583587,293.2631530761719,297.1499938964844,293.1499938964844,0.0121199004352092,-3423.677734375,302.967529296875,0.4186714589595794,0.050000000745058,0.2396157383918762,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489429950714111,0.8632709383964539,0.8632709383964539,1.0,1.0,-1.528002381324768,0.6675848960876465,0.8604175448417664,0.3087742328643799,0.0,0.0,0.7091084718704224,94.00594329833984,100.0,28.29837417602539,-18142.03125,446.89654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.4765625,22320.0,0.0,0.0,0.4095066487789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709601402282716,0.9709709286689758,-1.0772688256110996e-05,0.0,0.0004155971691943,0.0,0.0,182.9519500732422,0.0,0.0,0.0,0.5750991702079773,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812515616416931,-1941.43017578125,304.1593933105469,0.6223075985908508,0.1333463340997696,0.1233701854944229,293.4488525390625,297.1499938964844,293.1499938964844,0.0973135754466056,-2355.873291015625,304.1797180175781,0.650772213935852,0.1526903063058853,0.1494729816913604,293.21905517578125,297.1499938964844,293.1499938964844,0.3371009230613708,-4686.732421875,304.1591796875,0.905786395072937,0.423459380865097,0.2978270947933197,293.2433166503906,297.1499938964844,293.1499938964844,0.4017106890678406,-7282.98193359375,304.158203125,0.9544132947921752,0.4867908656597137,0.4628451764583587,293.2631530761719,297.1499938964844,293.1499938964844,0.0121199004352092,-3423.677734375,302.967529296875,0.4186714589595794,0.050000000745058,0.2396157383918762,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489429950714111,0.8632709383964539,0.8632709383964539,1.0,1.0,-1.528002381324768,0.6675848960876465,0.8604175448417664,0.3087742328643799,0.0,0.0,0.7091084718704224,94.00594329833984,100.0,28.29837417602539,-18142.03125,446.89654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.4765625,22320.0,0.0,0.0,0.4095066487789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709601402282716,0.9709709286689758,-1.0772688256110996e-05,0.0,0.0004155971691943,0.0,0.0,182.9519500732422,0.0,0.0,0.0,0.5750991702079773,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794329866766929,-1907.537841796875,304.1592712402344,0.6151425242424011,0.1311303973197937,0.1214812472462654,293.4483947753906,297.1499938964844,293.1499938964844,0.0914772003889083,-2241.350830078125,304.1795349121094,0.6366003155708313,0.1452119797468185,0.1425179243087768,293.21929931640625,297.1499938964844,293.1499938964844,0.3346099555492401,-4658.8291015625,304.1602478027344,0.8982434868812561,0.4216598570346832,0.2966740429401397,293.24322509765625,297.1499938964844,293.1499938964844,0.3985152542591095,-7235.9306640625,304.1607360839844,0.9457438588142396,0.484447717666626,0.4607658088207245,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449038222432,-3411.981689453125,302.9258117675781,0.4153028428554535,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504092395305633,0.8625453114509583,0.8625453114509583,1.0,1.0,-1.5142332315444946,0.6610848903656006,0.8531484007835388,0.3052453100681305,0.0,0.0,0.7046710252761841,96.9934539794922,103.0,34.703269958496094,-17954.91015625,446.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.81640625,21240.0,0.0,0.0,0.4073307514190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637130498886108,0.9637237787246704,-1.0707300134527031e-05,0.0,0.0004133889451622,0.0,0.0,180.06918334960938,0.0,0.0,0.0,0.5569978952407837,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794329866766929,-1907.537841796875,304.1592712402344,0.6151425242424011,0.1311303973197937,0.1214812472462654,293.4483947753906,297.1499938964844,293.1499938964844,0.0914772003889083,-2241.350830078125,304.1795349121094,0.6366003155708313,0.1452119797468185,0.1425179243087768,293.21929931640625,297.1499938964844,293.1499938964844,0.3346099555492401,-4658.8291015625,304.1602478027344,0.8982434868812561,0.4216598570346832,0.2966740429401397,293.24322509765625,297.1499938964844,293.1499938964844,0.3985152542591095,-7235.9306640625,304.1607360839844,0.9457438588142396,0.484447717666626,0.4607658088207245,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449038222432,-3411.981689453125,302.9258117675781,0.4153028428554535,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504092395305633,0.8625453114509583,0.8625453114509583,1.0,1.0,-1.5142332315444946,0.6610848903656006,0.8531484007835388,0.3052453100681305,0.0,0.0,0.7046710252761841,96.9934539794922,103.0,34.703269958496094,-17954.91015625,446.9656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.81640625,21240.0,0.0,0.0,0.4073307514190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637130498886108,0.9637237787246704,-1.0707300134527031e-05,0.0,0.0004133889451622,0.0,0.0,180.06918334960938,0.0,0.0,0.0,0.5569978952407837,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779392719268798,-1880.27880859375,304.15869140625,0.6078289151191711,0.129012793302536,0.1196786910295486,293.4476318359375,297.1499938964844,293.1499938964844,0.0859885439276695,-2134.1162109375,304.1788635253906,0.6229676604270935,0.1378039121627807,0.1356249302625656,293.21942138671875,297.1499938964844,293.1499938964844,0.3331590592861175,-4643.287109375,304.1593017578125,0.891096830368042,0.4198789000511169,0.2955281734466553,293.24285888671875,297.1499938964844,293.1499938964844,0.3965531587600708,-7208.17431640625,304.1604919433594,0.9372101426124572,0.4821590185165405,0.4587318897247314,293.26678466796875,297.1499938964844,293.1499938964844,0.0120057687163352,-3409.6220703125,302.88037109375,0.4121969938278198,0.050000000745058,0.2408269196748733,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.3518863320350647,0.8618815541267395,0.8618815541267395,1.0,1.0,-1.5007017850875854,0.6547076106071472,0.8459941744804382,0.301786869764328,0.0,0.0,0.7038701176643372,99.9710464477539,106.0,10.68040657043457,-17700.744140625,447.0988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.400390625,21240.0,0.0,0.0,0.4045953154563904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371476769447328,0.9371578097343444,-1.0166723768634256e-05,0.0,0.0004106128180865,0.0,0.0,166.08941650390625,0.0,0.0,0.0,0.5569500923156738,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779392719268798,-1880.27880859375,304.15869140625,0.6078289151191711,0.129012793302536,0.1196786910295486,293.4476318359375,297.1499938964844,293.1499938964844,0.0859885439276695,-2134.1162109375,304.1788635253906,0.6229676604270935,0.1378039121627807,0.1356249302625656,293.21942138671875,297.1499938964844,293.1499938964844,0.3331590592861175,-4643.287109375,304.1593017578125,0.891096830368042,0.4198789000511169,0.2955281734466553,293.24285888671875,297.1499938964844,293.1499938964844,0.3965531587600708,-7208.17431640625,304.1604919433594,0.9372101426124572,0.4821590185165405,0.4587318897247314,293.26678466796875,297.1499938964844,293.1499938964844,0.0120057687163352,-3409.6220703125,302.88037109375,0.4121969938278198,0.050000000745058,0.2408269196748733,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.3518863320350647,0.8618815541267395,0.8618815541267395,1.0,1.0,-1.5007017850875854,0.6547076106071472,0.8459941744804382,0.301786869764328,0.0,0.0,0.7038701176643372,99.9710464477539,106.0,10.68040657043457,-17700.744140625,447.0988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.400390625,21240.0,0.0,0.0,0.4045953154563904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371476769447328,0.9371578097343444,-1.0166723768634256e-05,0.0,0.0004106128180865,0.0,0.0,166.08941650390625,0.0,0.0,0.0,0.5569500923156738,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762632861733436,-1849.253173828125,304.1585998535156,0.6005409955978394,0.126979112625122,0.1179549023509025,293.44659423828125,297.1499938964844,293.1499938964844,0.0802740529179573,-2022.4649658203125,304.17877197265625,0.6085197329521179,0.1304742097854614,0.128802865743637,293.21954345703125,297.1499938964844,293.1499938964844,0.3307176530361175,-4615.88818359375,304.1602478027344,0.8842645287513733,0.418095201253891,0.2943867146968841,293.242431640625,297.1499938964844,293.1499938964844,0.3934300243854522,-7162.44873046875,304.16217041015625,0.9288923740386964,0.4798928499221802,0.4567306637763977,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304349645972,-3397.7451171875,302.838134765625,0.4093025922775268,0.050000000745058,0.2414290308952331,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533766269683838,0.8612177968025208,0.8612177968025208,1.0,1.0,-1.4873924255371094,0.6484408974647522,0.8389515280723572,0.2983918786048889,0.0,0.0,0.6969454884529114,102.9450912475586,109.0,28.972230911254883,-17531.271484375,447.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.841796875,21240.0,0.0,0.0,0.4016167223453522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244322180747986,0.9244422316551208,-1.0028284123109188e-05,0.0,0.0004075899196323,0.0,0.0,161.0430450439453,0.0,0.0,0.0,0.5512533187866211,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762632861733436,-1849.253173828125,304.1585998535156,0.6005409955978394,0.126979112625122,0.1179549023509025,293.44659423828125,297.1499938964844,293.1499938964844,0.0802740529179573,-2022.4649658203125,304.17877197265625,0.6085197329521179,0.1304742097854614,0.128802865743637,293.21954345703125,297.1499938964844,293.1499938964844,0.3307176530361175,-4615.88818359375,304.1602478027344,0.8842645287513733,0.418095201253891,0.2943867146968841,293.242431640625,297.1499938964844,293.1499938964844,0.3934300243854522,-7162.44873046875,304.16217041015625,0.9288923740386964,0.4798928499221802,0.4567306637763977,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304349645972,-3397.7451171875,302.838134765625,0.4093025922775268,0.050000000745058,0.2414290308952331,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533766269683838,0.8612177968025208,0.8612177968025208,1.0,1.0,-1.4873924255371094,0.6484408974647522,0.8389515280723572,0.2983918786048889,0.0,0.0,0.6969454884529114,102.9450912475586,109.0,28.972230911254883,-17531.271484375,447.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.841796875,21240.0,0.0,0.0,0.4016167223453522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244322180747986,0.9244422316551208,-1.0028284123109188e-05,0.0,0.0004075899196323,0.0,0.0,161.0430450439453,0.0,0.0,0.0,0.5512533187866211,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754686966538429,-1834.6324462890625,304.1584777832031,0.5969336628913879,0.125991553068161,0.1171194985508918,293.4459533691406,297.1499938964844,293.1499938964844,0.0774486064910888,-1967.744140625,304.1786804199219,0.6006854176521301,0.1268426924943924,0.1254215687513351,293.2196044921875,297.1499938964844,293.1499938964844,0.32957923412323,-4603.1953125,304.16046142578125,0.8809561729431152,0.4172020554542541,0.2938137352466583,293.2422180175781,297.1499938964844,293.1499938964844,0.391967236995697,-7141.201171875,304.16259765625,0.924838662147522,0.4787659645080566,0.4557342231273651,293.26922607421875,297.1499938964844,293.1499938964844,0.0118957301601767,-3392.564697265625,302.816650390625,0.407920092344284,0.050000000745058,0.241729736328125,291.19891357421875,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3546142578125,291.20050048828125,1.0,0.354126363992691,0.8608859181404114,0.8608859181404114,1.0,1.0,-1.480807185173035,0.6453424692153931,0.8354647755622864,0.2967145144939422,0.0,0.0,0.6925897598266602,104.43244171142578,109.0,28.63943672180176,-17433.943359375,447.42584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86834716796875,309.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21428.06640625,20160.0,0.0,0.0,0.4000034928321838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150025844573976,0.915012538433075,-9.93001685856143e-06,0.0,0.0004059526836499,0.0,0.0,157.41233825683594,0.0,0.0,0.0,0.5322155356407166,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.074844866991043,-1823.495361328125,304.1580505371094,0.5933561325073242,0.125023677945137,0.1163013875484466,293.4452209472656,297.1499938964844,293.1499938964844,0.0747827813029289,-1916.8201904296875,304.17828369140625,0.5926008224487305,0.1232375502586364,0.1220630407333374,293.2196350097656,297.1499938964844,293.1499938964844,0.3290870487689972,-4598.2431640625,304.159423828125,0.8777225017547607,0.4163143336772918,0.2932420074939728,293.241943359375,297.1499938964844,293.1499938964844,0.3912682235240936,-7131.88525390625,304.1615600585937,0.9208791255950928,0.4776498973369598,0.4547441899776459,293.27001953125,297.1499938964844,293.1499938964844,0.0118817603215575,-3393.1435546875,302.7928771972656,0.4065750241279602,0.050000000745058,0.2420300394296646,291.1888427734375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1856384277344,1.0,0.3548793196678161,0.8605726957321167,0.8605726957321167,1.0,1.0,-1.4742788076400757,0.6422734260559082,0.8320053815841675,0.2950545251369476,0.0,0.0,0.690758228302002,105.91931915283205,112.0,-8.195683479309082,-17244.794921875,447.56829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080810546875,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,20560.58984375,20160.0,0.0,0.0,0.3981331884860992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875548839569092,0.8875643610954285,-9.433394552615937e-06,0.0,0.0004040545900352,0.0,0.0,144.70367431640625,0.0,0.0,0.0,0.5321605801582336,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734150186181068,-1797.4600830078125,304.15777587890625,0.5863081812858582,0.1231458336114883,0.1147177815437316,293.4435729980469,297.1499938964844,293.1499938964844,0.0692148655652999,-1811.1953125,304.1781616210937,0.5757791996002197,0.1160924434661865,0.1154126971960067,293.2196350097656,297.1499938964844,293.1499938964844,0.3272215723991394,-4577.56689453125,304.15948486328125,0.8714846968650818,0.414551168680191,0.2921113669872284,293.2413330078125,297.1499938964844,293.1499938964844,0.3888449966907501,-7096.91259765625,304.1618347167969,0.9133164882659912,0.4754462242126465,0.4527974128723144,293.271484375,297.1499938964844,293.1499938964844,0.0118261836469173,-3386.2099609375,302.7479858398437,0.4039797186851501,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563960492610931,0.8599463105201721,0.8599463105201721,1.0,1.0,-1.461418867111206,0.6362317204475403,0.8251872062683105,0.2917907238006592,0.0,0.0,0.6850869059562683,108.89093780517578,115.0,15.882013320922852,-17098.234375,447.9209899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931030273437,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.263671875,20160.0,0.0,0.0,0.3940759003162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733233213424683,0.8733325004577637,-9.231617696059402e-06,0.0,0.0003999369218945,0.0,0.0,138.96572875976562,0.0,0.0,0.0,0.525378406047821,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734150186181068,-1797.4600830078125,304.15777587890625,0.5863081812858582,0.1231458336114883,0.1147177815437316,293.4435729980469,297.1499938964844,293.1499938964844,0.0692148655652999,-1811.1953125,304.1781616210937,0.5757791996002197,0.1160924434661865,0.1154126971960067,293.2196350097656,297.1499938964844,293.1499938964844,0.3272215723991394,-4577.56689453125,304.15948486328125,0.8714846968650818,0.414551168680191,0.2921113669872284,293.2413330078125,297.1499938964844,293.1499938964844,0.3888449966907501,-7096.91259765625,304.1618347167969,0.9133164882659912,0.4754462242126465,0.4527974128723144,293.271484375,297.1499938964844,293.1499938964844,0.0118261836469173,-3386.2099609375,302.7479858398437,0.4039797186851501,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563960492610931,0.8599463105201721,0.8599463105201721,1.0,1.0,-1.461418867111206,0.6362317204475403,0.8251872062683105,0.2917907238006592,0.0,0.0,0.6850869059562683,108.89093780517578,115.0,15.882013320922852,-17098.234375,447.9209899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931030273437,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.263671875,20160.0,0.0,0.0,0.3940759003162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733233213424683,0.8733325004577637,-9.231617696059402e-06,0.0,0.0003999369218945,0.0,0.0,138.96572875976562,0.0,0.0,0.0,0.525378406047821,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0719758942723274,-1771.2469482421875,304.1575622558594,0.5794079303741455,0.121342048048973,0.1132009625434875,293.4417419433594,297.1499938964844,293.1499938964844,0.0635454729199409,-1705.6571044921875,304.17822265625,0.5582899451255798,0.1090240031480789,0.1088353022933006,293.2196960449219,297.1499938964844,293.1499938964844,0.3250826597213745,-4553.67333984375,304.15985107421875,0.8655052185058594,0.4127777218818664,0.2909749448299408,293.2407531738281,297.1499938964844,293.1499938964844,0.3861089646816253,-7057.18994140625,304.16241455078125,0.9062893986701964,0.4732468426227569,0.4508576989173889,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593482136726,-3376.442626953125,302.70416259765625,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.357924073934555,0.8593199253082275,0.8593199253082275,1.0,1.0,-1.4487284421920776,0.6302746534347534,0.818453848361969,0.2885781526565552,0.0,0.0,0.6753374338150024,111.86797332763672,118.0,19.64826011657715,-16907.310546875,448.33209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.240234375,19080.0,0.0,0.0,0.3897404670715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519729971885681,0.851982057094574,-9.017426236823669e-06,0.0,0.0003955370048061,0.0,0.0,131.57669067382812,0.0,0.0,0.0,0.5013167858123779,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0719758942723274,-1771.2469482421875,304.1575622558594,0.5794079303741455,0.121342048048973,0.1132009625434875,293.4417419433594,297.1499938964844,293.1499938964844,0.0635454729199409,-1705.6571044921875,304.17822265625,0.5582899451255798,0.1090240031480789,0.1088353022933006,293.2196960449219,297.1499938964844,293.1499938964844,0.3250826597213745,-4553.67333984375,304.15985107421875,0.8655052185058594,0.4127777218818664,0.2909749448299408,293.2407531738281,297.1499938964844,293.1499938964844,0.3861089646816253,-7057.18994140625,304.16241455078125,0.9062893986701964,0.4732468426227569,0.4508576989173889,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593482136726,-3376.442626953125,302.70416259765625,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.357924073934555,0.8593199253082275,0.8593199253082275,1.0,1.0,-1.4487284421920776,0.6302746534347534,0.818453848361969,0.2885781526565552,0.0,0.0,0.6753374338150024,111.86797332763672,118.0,19.64826011657715,-16907.310546875,448.33209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.240234375,19080.0,0.0,0.0,0.3897404670715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519729971885681,0.851982057094574,-9.017426236823669e-06,0.0,0.0003955370048061,0.0,0.0,131.57669067382812,0.0,0.0,0.0,0.5013167858123779,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708692967891693,-1751.7261962890625,304.15692138671875,0.572691023349762,0.1196145340800285,0.111751765012741,293.4397277832031,297.1499938964844,293.1499938964844,0.058077123016119,-1606.7060546875,304.1779479980469,0.5405726432800293,0.102039560675621,0.1023339256644249,293.2196350097656,297.1499938964844,293.1499938964844,0.3241255283355713,-4543.8505859375,304.1582336425781,0.8597947955131531,0.4110236763954162,0.2898462414741516,293.2400817871094,297.1499938964844,293.1499938964844,0.3847784698009491,-7039.2529296875,304.1605529785156,0.8998986482620239,0.4710843861103058,0.4489436447620392,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317689582705,-3377.3896484375,302.65533447265625,0.3990292251110077,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.359462708234787,0.8587266802787781,0.8587266802787781,1.0,1.0,-1.4362493753433228,0.6244238615036011,0.8118255138397217,0.2854298055171966,0.0,0.0,0.671751081943512,114.84530639648438,121.0,-8.864858627319336,-16646.84375,448.8102722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19293.21875,19080.0,0.0,0.0,0.3847055435180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170596361160278,0.8170680403709412,-8.41706514620455e-06,0.0,0.0003904272452928,0.0,0.0,117.36184692382812,0.0,0.0,0.0,0.4975444674491882,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708692967891693,-1751.7261962890625,304.15692138671875,0.572691023349762,0.1196145340800285,0.111751765012741,293.4397277832031,297.1499938964844,293.1499938964844,0.058077123016119,-1606.7060546875,304.1779479980469,0.5405726432800293,0.102039560675621,0.1023339256644249,293.2196350097656,297.1499938964844,293.1499938964844,0.3241255283355713,-4543.8505859375,304.1582336425781,0.8597947955131531,0.4110236763954162,0.2898462414741516,293.2400817871094,297.1499938964844,293.1499938964844,0.3847784698009491,-7039.2529296875,304.1605529785156,0.8998986482620239,0.4710843861103058,0.4489436447620392,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317689582705,-3377.3896484375,302.65533447265625,0.3990292251110077,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.359462708234787,0.8587266802787781,0.8587266802787781,1.0,1.0,-1.4362493753433228,0.6244238615036011,0.8118255138397217,0.2854298055171966,0.0,0.0,0.671751081943512,114.84530639648438,121.0,-8.864858627319336,-16646.84375,448.8102722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19293.21875,19080.0,0.0,0.0,0.3847055435180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170596361160278,0.8170680403709412,-8.41706514620455e-06,0.0,0.0003904272452928,0.0,0.0,117.36184692382812,0.0,0.0,0.0,0.4975444674491882,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.069543071091175,-1727.7454833984375,304.15679931640625,0.56618332862854,0.1179607361555099,0.1103694662451744,293.4375305175781,297.1499938964844,293.1499938964844,0.0523042604327201,-1504.0042724609375,304.1782531738281,0.5232117772102356,0.09514831751585,0.0959177315235138,293.2196044921875,297.1499938964844,293.1499938964844,0.3220457434654236,-4520.4580078125,304.158935546875,0.8543390035629272,0.4092656970024109,0.2887219786643982,293.23944091796875,297.1499938964844,293.1499938964844,0.3821412324905395,-7000.71875,304.1614074707031,0.8938015699386597,0.468932032585144,0.4470506012439728,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649502888321,-3367.49365234375,302.6109924316406,0.3966169357299804,0.050000000745058,0.2444234490394592,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610136806964874,0.8581333756446838,0.8581333756446838,1.0,1.0,-1.4239816665649414,0.6186763048171997,0.8053054213523865,0.2823447287082672,0.0,0.0,0.6630920767784119,117.82069396972656,124.0,12.7744140625,-16480.50390625,449.3488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.791015625,19080.0,0.0,0.0,0.3795070946216583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998189926147461,0.7998272180557251,-8.243394404416904e-06,0.0,0.0003851514484267,0.0,0.0,111.92961883544922,0.0,0.0,0.0,0.4900561273097992,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.069543071091175,-1727.7454833984375,304.15679931640625,0.56618332862854,0.1179607361555099,0.1103694662451744,293.4375305175781,297.1499938964844,293.1499938964844,0.0523042604327201,-1504.0042724609375,304.1782531738281,0.5232117772102356,0.09514831751585,0.0959177315235138,293.2196044921875,297.1499938964844,293.1499938964844,0.3220457434654236,-4520.4580078125,304.158935546875,0.8543390035629272,0.4092656970024109,0.2887219786643982,293.23944091796875,297.1499938964844,293.1499938964844,0.3821412324905395,-7000.71875,304.1614074707031,0.8938015699386597,0.468932032585144,0.4470506012439728,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649502888321,-3367.49365234375,302.6109924316406,0.3966169357299804,0.050000000745058,0.2444234490394592,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610136806964874,0.8581333756446838,0.8581333756446838,1.0,1.0,-1.4239816665649414,0.6186763048171997,0.8053054213523865,0.2823447287082672,0.0,0.0,0.6630920767784119,117.82069396972656,124.0,12.7744140625,-16480.50390625,449.3488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.791015625,19080.0,0.0,0.0,0.3795070946216583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998189926147461,0.7998272180557251,-8.243394404416904e-06,0.0,0.0003851514484267,0.0,0.0,111.92961883544922,0.0,0.0,0.0,0.4900561273097992,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689232796430587,-1716.6285400390625,304.1567077636719,0.5630064606666565,0.1171498075127601,0.1097001507878303,293.43634033203125,297.1499938964844,293.1499938964844,0.0494295954704284,-1453.7318115234375,304.1783447265625,0.5148510932922363,0.0917410179972648,0.092744655907154,293.2196044921875,297.1499938964844,293.1499938964844,0.3211072981357574,-4509.9990234375,304.1590270996094,0.8516956567764282,0.4083849191665649,0.288157045841217,293.2391357421875,297.1499938964844,293.1499938964844,0.3809455335140228,-6983.408203125,304.1615295410156,0.8908262848854065,0.4678583443164825,0.4461042582988739,293.27606201171875,297.1499938964844,293.1499938964844,0.0116347903385758,-3363.46240234375,302.5883178710937,0.3954128921031952,0.050000000745058,0.2447215169668197,291.2113037109375,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.2119140625,1.0,0.3617935478687286,0.8578367829322815,0.8578367829322815,1.0,1.0,-1.4179126024246216,0.6158344149589539,0.8020782470703125,0.2808223068714142,0.0,0.0,0.6584939956665039,119.30876159667967,124.0,12.073533058166504,-16383.2685546875,449.6351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19283.44921875,18000.0,0.0,0.0,0.3768523335456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789481520652771,0.7894896268844604,-8.14581107988488e-06,0.0,0.0003824572195298,0.0,0.0,108.81220245361328,0.0,0.0,0.0,0.4707670509815216,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684583038091659,-1708.658935546875,304.15631103515625,0.5598272085189819,0.1163128316402435,0.1090194657444953,293.43505859375,297.1499938964844,293.1499938964844,0.0466907359659671,-1406.60595703125,304.1781616210937,0.5067663788795471,0.0883611738681793,0.0895962119102478,293.2195739746094,297.1499938964844,293.1499938964844,0.320866584777832,-4507.94677734375,304.15777587890625,0.84910649061203,0.407509446144104,0.2875933349132538,293.2388000488281,297.1499938964844,293.1499938964844,0.3805738389492035,-6979.02734375,304.1600646972656,0.8879000544548035,0.4667940437793731,0.4451626539230346,293.27667236328125,297.1499938964844,293.1499938964844,0.0116263777017593,-3365.743896484375,302.562744140625,0.3942042589187622,0.050000000745058,0.2450197488069534,291.1932983398437,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.1881103515625,1.0,0.3625756502151489,0.8575590252876282,0.8575590252876282,1.0,1.0,-1.4118670225143433,0.6130057573318481,0.7988612055778503,0.2793098092079162,0.0,0.0,0.6571269035339355,120.7986068725586,112.0,-29.77008056640625,-16185.009765625,449.9254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,309.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18391.90625,18000.0,0.0,0.0,0.3739896118640899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629907727241516,0.7629984617233276,-7.69445159676252e-06,0.0,0.0003795519296545,0.0,0.0,99.07308197021484,0.0,0.0,0.0,0.4710241258144378,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670939236879348,-1684.405029296875,304.1565246582031,0.5583354234695435,0.1146746575832367,0.1074675917625427,293.4321594238281,297.1499938964844,293.1499938964844,0.04084924608469,-1306.394287109375,304.17852783203125,0.4948327839374542,0.0817256048321724,0.0832085758447647,293.2192687988281,297.1499938964844,293.1499938964844,0.3191449642181396,-4488.7275390625,304.1581726074219,0.8500809073448181,0.4058044552803039,0.2863510549068451,293.2379455566406,297.1499938964844,293.1499938964844,0.3784106969833374,-6947.62158203125,304.16046142578125,0.8889126181602478,0.4647199511528015,0.44313445687294,293.2776184082031,297.1499938964844,293.1499938964844,0.0115124955773353,-3348.203369140625,302.5160217285156,0.39547860622406,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590119779109955,0.8570034503936768,0.8570034503936768,1.0,1.0,-1.3980345726013184,0.6065441966056824,0.7914904356002808,0.2758661210536957,0.0,0.0,0.6530516147613525,118.89261627197266,100.0,5.362742900848389,-16045.8857421875,437.8956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.6015625,18000.0,0.0,0.0,0.3681881129741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526617646217346,0.7526692748069763,-7.542553248640615e-06,0.0,0.0003736641374416,0.0,0.0,95.6399154663086,0.0,0.0,0.0,0.465878814458847,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670939236879348,-1684.405029296875,304.1565246582031,0.5583354234695435,0.1146746575832367,0.1074675917625427,293.4321594238281,297.1499938964844,293.1499938964844,0.04084924608469,-1306.394287109375,304.17852783203125,0.4948327839374542,0.0817256048321724,0.0832085758447647,293.2192687988281,297.1499938964844,293.1499938964844,0.3191449642181396,-4488.7275390625,304.1581726074219,0.8500809073448181,0.4058044552803039,0.2863510549068451,293.2379455566406,297.1499938964844,293.1499938964844,0.3784106969833374,-6947.62158203125,304.16046142578125,0.8889126181602478,0.4647199511528015,0.44313445687294,293.2776184082031,297.1499938964844,293.1499938964844,0.0115124955773353,-3348.203369140625,302.5160217285156,0.39547860622406,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590119779109955,0.8570034503936768,0.8570034503936768,1.0,1.0,-1.3980345726013184,0.6065441966056824,0.7914904356002808,0.2758661210536957,0.0,0.0,0.6530516147613525,118.89261627197266,100.0,5.362742900848389,-16045.8857421875,437.8956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.6015625,18000.0,0.0,0.0,0.3681881129741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526617646217346,0.7526692748069763,-7.542553248640615e-06,0.0,0.0003736641374416,0.0,0.0,95.6399154663086,0.0,0.0,0.0,0.465878814458847,4.0,0.0,1.0
