time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439395308494567,-1292.3753662109375,304.1526184082031,0.608556866645813,0.0900742039084434,0.0825630947947502,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364023558795,-515.499755859375,299.9416198730469,0.4868579506874084,0.050000000745058,0.0490074194967746,293.21319580078125,297.1499938964844,293.1499938964844,0.2704654932022095,-3938.585205078125,304.1589660644531,0.9638173580169678,0.3584196865558624,0.2514915764331817,293.2216186523437,297.1499938964844,293.1499938964844,0.3189541101455688,-6068.82177734375,304.1697998046875,0.9990000128746032,0.4142304360866546,0.3871523439884186,293.295166015625,297.1499938964844,293.1499938964844,0.0084746992215514,-2781.58544921875,301.1097412109375,0.4868579506874084,0.050000000745058,0.2324701100587844,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049865722656,1.0,0.2644016146659851,0.8434759378433228,0.8434759378433228,1.0,1.0,-1.2033700942993164,0.5125179290771484,0.6908521056175232,0.2383617460727691,0.0,0.0,0.5306693315505981,50.84380340576172,28.0,1.650849223136902,-12324.7998046875,202.9756622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98797607421875,308.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.126953125,18000.0,0.0,0.0,0.2835930287837982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506693959236145,0.5066996216773987,-5.6551871239207685e-06,0.0,0.0002878108643926,0.0,0.0,43.85609817504883,0.0,0.0,0.0,0.3721259534358978,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439395308494567,-1292.3753662109375,304.1526184082031,0.608556866645813,0.0900742039084434,0.0825630947947502,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364023558795,-515.499755859375,299.9416198730469,0.4868579506874084,0.050000000745058,0.0490074194967746,293.21319580078125,297.1499938964844,293.1499938964844,0.2704654932022095,-3938.585205078125,304.1589660644531,0.9638173580169678,0.3584196865558624,0.2514915764331817,293.2216186523437,297.1499938964844,293.1499938964844,0.3189541101455688,-6068.82177734375,304.1697998046875,0.9990000128746032,0.4142304360866546,0.3871523439884186,293.295166015625,297.1499938964844,293.1499938964844,0.0084746992215514,-2781.58544921875,301.1097412109375,0.4868579506874084,0.050000000745058,0.2324701100587844,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049865722656,1.0,0.2644016146659851,0.8434759378433228,0.8434759378433228,1.0,1.0,-1.2033700942993164,0.5125179290771484,0.6908521056175232,0.2383617460727691,0.0,0.0,0.5306693315505981,50.84380340576172,28.0,1.650849223136902,-12324.7998046875,202.9756622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98797607421875,308.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.126953125,18000.0,0.0,0.0,0.2835930287837982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506693959236145,0.5066996216773987,-5.6551871239207685e-06,0.0,0.0002878108643926,0.0,0.0,43.85609817504883,0.0,0.0,0.0,0.3721259534358978,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435515828430652,-1285.624267578125,304.15240478515625,0.619722843170166,0.0900201648473739,0.0823585838079452,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523410543799,-498.9707946777344,299.72576904296875,0.4960957467556,0.050000000745058,0.0488396622240543,293.2120056152344,297.1499938964844,293.1499938964844,0.2681389153003692,-3911.115234375,304.15985107421875,0.9799019694328308,0.3570581674575805,0.2504053115844726,293.1969909667969,297.1499938964844,293.1499938964844,0.2975277602672577,-5734.03173828125,304.1981506347656,0.9990000128746032,0.4173690974712372,0.3660209476947784,293.2945251464844,297.1499938964844,293.1499938964844,0.0083554908633232,-2751.2021484375,301.069580078125,0.4960957467556,0.050000000745058,0.2316743284463882,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555844783782959,0.8431280255317688,0.8431280255317688,1.0,1.0,-1.175289511680603,0.498773455619812,0.6765161156654358,0.2343880534172058,0.0,0.0,0.5168278813362122,46.26356506347656,31.0,34.90206527709961,-12029.1484375,184.62635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09478759765625,308.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.109375,18000.0,0.0,0.0,0.2789715528488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875437617301941,0.4875493347644806,-5.556730229727691e-06,0.0,0.0002831206656992,0.0,0.0,41.095252990722656,0.0,0.0,0.0,0.3657619059085846,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435515828430652,-1285.624267578125,304.15240478515625,0.619722843170166,0.0900201648473739,0.0823585838079452,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523410543799,-498.9707946777344,299.72576904296875,0.4960957467556,0.050000000745058,0.0488396622240543,293.2120056152344,297.1499938964844,293.1499938964844,0.2681389153003692,-3911.115234375,304.15985107421875,0.9799019694328308,0.3570581674575805,0.2504053115844726,293.1969909667969,297.1499938964844,293.1499938964844,0.2975277602672577,-5734.03173828125,304.1981506347656,0.9990000128746032,0.4173690974712372,0.3660209476947784,293.2945251464844,297.1499938964844,293.1499938964844,0.0083554908633232,-2751.2021484375,301.069580078125,0.4960957467556,0.050000000745058,0.2316743284463882,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555844783782959,0.8431280255317688,0.8431280255317688,1.0,1.0,-1.175289511680603,0.498773455619812,0.6765161156654358,0.2343880534172058,0.0,0.0,0.5168278813362122,46.26356506347656,31.0,34.90206527709961,-12029.1484375,184.62635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09478759765625,308.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.109375,18000.0,0.0,0.0,0.2789715528488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875437617301941,0.4875493347644806,-5.556730229727691e-06,0.0,0.0002831206656992,0.0,0.0,41.095252990722656,0.0,0.0,0.0,0.3657619059085846,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.043378610163927,-1282.784912109375,304.1518859863281,0.6271945834159851,0.0899748802185058,0.0822083503007888,293.74151611328125,297.1499938964844,293.1499938964844,0.0064921691082417,-483.9200744628906,299.4971008300781,0.5028197169303894,0.050000000745058,0.0487317442893981,293.2046813964844,297.1499938964844,293.1499938964844,0.2670580148696899,-3899.02587890625,304.1582336425781,0.9902122616767884,0.3569269180297851,0.249750405550003,293.16534423828125,297.1499938964844,293.1499938964844,0.2831647396087646,-5511.72998046875,304.20562744140625,0.9990000128746032,0.4225956797599792,0.3517565727233886,293.29345703125,297.1499938964844,293.1499938964844,0.0082669788971543,-2730.82275390625,301.02410888671875,0.5028197169303894,0.050000000745058,0.2311624139547348,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2441101074219,1.0,0.2496267855167389,0.8429582118988037,0.8429582118988037,1.0,1.0,-1.1564539670944214,0.4893974363803863,0.6670565009117126,0.2322323769330978,0.0,0.0,0.5033619999885559,43.32351303100586,49.0,7.144242763519287,-11748.306640625,173.00050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23638916015625,308.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.01171875,18000.0,0.0,0.0,0.2734997272491455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635520279407501,0.4635574519634247,-5.422165486379527e-06,0.0,0.0002775674802251,0.0,0.0,37.716304779052734,0.0,0.0,0.0,0.3579288125038147,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.043378610163927,-1282.784912109375,304.1518859863281,0.6271945834159851,0.0899748802185058,0.0822083503007888,293.74151611328125,297.1499938964844,293.1499938964844,0.0064921691082417,-483.9200744628906,299.4971008300781,0.5028197169303894,0.050000000745058,0.0487317442893981,293.2046813964844,297.1499938964844,293.1499938964844,0.2670580148696899,-3899.02587890625,304.1582336425781,0.9902122616767884,0.3569269180297851,0.249750405550003,293.16534423828125,297.1499938964844,293.1499938964844,0.2831647396087646,-5511.72998046875,304.20562744140625,0.9990000128746032,0.4225956797599792,0.3517565727233886,293.29345703125,297.1499938964844,293.1499938964844,0.0082669788971543,-2730.82275390625,301.02410888671875,0.5028197169303894,0.050000000745058,0.2311624139547348,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2441101074219,1.0,0.2496267855167389,0.8429582118988037,0.8429582118988037,1.0,1.0,-1.1564539670944214,0.4893974363803863,0.6670565009117126,0.2322323769330978,0.0,0.0,0.5033619999885559,43.32351303100586,49.0,7.144242763519287,-11748.306640625,173.00050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23638916015625,308.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.01171875,18000.0,0.0,0.0,0.2734997272491455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635520279407501,0.4635574519634247,-5.422165486379527e-06,0.0,0.0002775674802251,0.0,0.0,37.716304779052734,0.0,0.0,0.0,0.3579288125038147,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.04354939609766,-1286.058349609375,304.15093994140625,0.6250929236412048,0.0899419337511062,0.082205556333065,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709175981581,-471.4960021972656,299.2507629394531,0.5009864568710327,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2695686817169189,-3930.200439453125,304.1512756347656,0.9889318346977234,0.3591145873069763,0.2512155473232269,293.146484375,297.1499938964844,293.1499938964844,0.2865952253341675,-5574.49609375,304.1805114746094,0.9990000128746032,0.4260833263397217,0.3555326163768768,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302382215857,-2726.534912109375,300.9708251953125,0.5009864568710327,0.050000000745058,0.2312959879636764,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206787109375,1.0,0.2521632611751556,0.8427883386611938,0.8427883386611938,1.0,1.0,-1.1629234552383425,0.4920726120471954,0.6708508133888245,0.2344509810209274,0.0,0.0,0.4963538646697998,44.1429328918457,67.0,-48.0582160949707,-11662.26171875,176.58160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612670898437,308.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.02734375,18000.0,0.0,0.0,0.2676350772380829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447446197271347,0.4474515318870544,-5.319803221937036e-06,0.0,0.0002716156013775,0.0,0.0,35.47208023071289,0.0,0.0,0.0,0.3525663912296295,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.04354939609766,-1286.058349609375,304.15093994140625,0.6250929236412048,0.0899419337511062,0.082205556333065,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709175981581,-471.4960021972656,299.2507629394531,0.5009864568710327,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2695686817169189,-3930.200439453125,304.1512756347656,0.9889318346977234,0.3591145873069763,0.2512155473232269,293.146484375,297.1499938964844,293.1499938964844,0.2865952253341675,-5574.49609375,304.1805114746094,0.9990000128746032,0.4260833263397217,0.3555326163768768,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302382215857,-2726.534912109375,300.9708251953125,0.5009864568710327,0.050000000745058,0.2312959879636764,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206787109375,1.0,0.2521632611751556,0.8427883386611938,0.8427883386611938,1.0,1.0,-1.1629234552383425,0.4920726120471954,0.6708508133888245,0.2344509810209274,0.0,0.0,0.4963538646697998,44.1429328918457,67.0,-48.0582160949707,-11662.26171875,176.58160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612670898437,308.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.02734375,18000.0,0.0,0.0,0.2676350772380829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447446197271347,0.4474515318870544,-5.319803221937036e-06,0.0,0.0002716156013775,0.0,0.0,35.47208023071289,0.0,0.0,0.0,0.3525663912296295,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437659174203872,-1290.0413818359375,304.150390625,0.6206194758415222,0.089922085404396,0.0822500735521316,293.75811767578125,297.1499938964844,293.1499938964844,0.0061740246601402,-466.2819519042969,299.11920166015625,0.4970661699771881,0.050000000745058,0.0488233007490634,293.1825256347656,297.1499938964844,293.1499938964844,0.2710172832012176,-3948.009033203125,304.1484069824219,0.9831238389015198,0.359554260969162,0.2517542243003845,293.1483154296875,297.1499938964844,293.1499938964844,0.2949723303318023,-5711.1552734375,304.1596984863281,0.9990000128746032,0.4257762432098388,0.3638933598995209,293.2914428710937,297.1499938964844,293.1499938964844,0.0082309683784842,-2730.585693359375,300.9395446777344,0.4970661699771881,0.050000000745058,0.2315967082977295,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1729431152344,1.0,0.2560157477855682,0.8427034616470337,0.8427034616470337,1.0,1.0,-1.174092411994934,0.4971627295017242,0.6769297122955322,0.2370236814022064,0.0,0.0,0.4976619780063629,45.90333938598633,67.0,-70.47822570800781,-11710.0380859375,183.53390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890686035156,308.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.18359375,18000.0,0.0,0.0,0.264901727437973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461645185947418,0.4461698234081268,-5.297504685586318e-06,0.0,0.0002688415697775,0.0,0.0,35.21512222290039,0.0,0.0,0.0,0.3519608676433563,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440039671957492,-1294.373779296875,304.1498718261719,0.6142410039901733,0.0898873209953308,0.0823148563504219,293.7635803222656,297.1499938964844,293.1499938964844,0.0060812523588538,-461.2532043457031,298.9858703613281,0.491727739572525,0.050000000745058,0.0489164963364601,293.1811828613281,297.1499938964844,293.1499938964844,0.2720453441143036,-3960.63134765625,304.1468505859375,0.973790407180786,0.3594099283218384,0.2519316077232361,293.1583557128906,297.1499938964844,293.1499938964844,0.3069683015346527,-5903.36181640625,304.1361083984375,0.9990000128746032,0.4238368272781372,0.3758457899093628,293.2912292480469,297.1499938964844,293.1499938964844,0.008237199857831,-2736.091552734375,300.9071044921875,0.491727739572525,0.050000000745058,0.2320387959480285,291.1461486816406,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.139404296875,1.0,0.2613373100757599,0.8425376415252686,0.8425376415252686,1.0,1.0,-1.1893690824508667,0.5041848421096802,0.6851842403411865,0.240396648645401,0.0,0.0,0.5013212561607361,48.474029541015625,70.0,-81.40637969970703,-11807.685546875,193.5617828369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800048828125,308.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.76953125,18000.0,0.0,0.0,0.2625170648097992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492944777011871,0.4492997825145721,-5.298959422361804e-06,0.0,0.0002664214407559,0.0,0.0,35.535980224609375,0.0,0.0,0.0,0.352755069732666,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443211533129215,-1300.15869140625,304.1494140625,0.603179931640625,0.0897788852453231,0.0823849737644195,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872438967227,-450.0503540039063,298.7221374511719,0.4831172823905945,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726245522499084,-3967.784912109375,304.14703369140625,0.9562825560569764,0.3584402501583099,0.2514652013778686,293.19342041015625,297.1499938964844,293.1499938964844,0.3273358047008514,-6222.255859375,304.1073913574219,0.9990000128746032,0.4165413081645965,0.3955618143081665,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314489409327,-2740.888671875,300.8433837890625,0.4831172823905945,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.09442138671875,1.0,0.2696279883384704,0.8422061204910278,0.8422061204910278,1.0,1.0,-1.2136828899383545,0.5152207612991333,0.6984621286392212,0.2462341040372848,0.0,0.0,0.5122010111808777,52.96172332763672,73.0,-59.16273880004883,-12012.779296875,210.81105041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434387207031,308.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5,18000.0,0.0,0.0,0.2591873109340668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644924104213714,0.4644977748394012,-5.360048817237839e-06,0.0,0.0002630421658977,0.0,0.0,37.44023513793945,0.0,0.0,0.0,0.3573591411113739,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443211533129215,-1300.15869140625,304.1494140625,0.603179931640625,0.0897788852453231,0.0823849737644195,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872438967227,-450.0503540039063,298.7221374511719,0.4831172823905945,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726245522499084,-3967.784912109375,304.14703369140625,0.9562825560569764,0.3584402501583099,0.2514652013778686,293.19342041015625,297.1499938964844,293.1499938964844,0.3273358047008514,-6222.255859375,304.1073913574219,0.9990000128746032,0.4165413081645965,0.3955618143081665,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314489409327,-2740.888671875,300.8433837890625,0.4831172823905945,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.09442138671875,1.0,0.2696279883384704,0.8422061204910278,0.8422061204910278,1.0,1.0,-1.2136828899383545,0.5152207612991333,0.6984621286392212,0.2462341040372848,0.0,0.0,0.5122010111808777,52.96172332763672,73.0,-59.16273880004883,-12012.779296875,210.81105041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434387207031,308.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5,18000.0,0.0,0.0,0.2591873109340668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644924104213714,0.4644977748394012,-5.360048817237839e-06,0.0,0.0002630421658977,0.0,0.0,37.44023513793945,0.0,0.0,0.0,0.3573591411113739,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443500876426696,-1300.4649658203125,304.14959716796875,0.5887271165847778,0.0896244570612907,0.0824791491031646,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850528344511,-437.0373840332031,298.4777526855469,0.47108194231987,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.2729926109313965,-3971.80615234375,304.1473083496094,0.9337802529335022,0.3596989810466766,0.2519482970237732,293.2166748046875,297.1499938964844,293.1499938964844,0.3231342434883117,-6150.00634765625,304.128662109375,0.9792593717575072,0.4106687009334564,0.3906675279140472,293.2936706542969,297.1499938964844,293.1499938964844,0.008208624087274,-2736.40576171875,300.79180908203125,0.47108194231987,0.050000000745058,0.2339103072881698,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603576660156,291.1094970703125,1.0,0.2765192985534668,0.8418745398521423,0.8418745398521423,1.0,1.0,-1.2101136445999146,0.5130279064178467,0.6970857381820679,0.2469142079353332,0.0,0.0,0.5182061195373535,58.80513000488281,76.0,7.403848171234131,-12025.3203125,221.6252593994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082702636719,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.904296875,18000.0,0.0,0.0,0.2576237022876739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783113002777099,0.4783167541027069,-5.443589088827139e-06,0.0,0.0002614552795421,0.0,0.0,39.39493179321289,0.0,0.0,0.0,0.3619004487991333,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443500876426696,-1300.4649658203125,304.14959716796875,0.5887271165847778,0.0896244570612907,0.0824791491031646,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850528344511,-437.0373840332031,298.4777526855469,0.47108194231987,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.2729926109313965,-3971.80615234375,304.1473083496094,0.9337802529335022,0.3596989810466766,0.2519482970237732,293.2166748046875,297.1499938964844,293.1499938964844,0.3231342434883117,-6150.00634765625,304.128662109375,0.9792593717575072,0.4106687009334564,0.3906675279140472,293.2936706542969,297.1499938964844,293.1499938964844,0.008208624087274,-2736.40576171875,300.79180908203125,0.47108194231987,0.050000000745058,0.2339103072881698,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603576660156,291.1094970703125,1.0,0.2765192985534668,0.8418745398521423,0.8418745398521423,1.0,1.0,-1.2101136445999146,0.5130279064178467,0.6970857381820679,0.2469142079353332,0.0,0.0,0.5182061195373535,58.80513000488281,76.0,7.403848171234131,-12025.3203125,221.6252593994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082702636719,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.904296875,18000.0,0.0,0.0,0.2576237022876739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783113002777099,0.4783167541027069,-5.443589088827139e-06,0.0,0.0002614552795421,0.0,0.0,39.39493179321289,0.0,0.0,0.0,0.3619004487991333,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443074889481067,-1299.6495361328125,304.1497802734375,0.5775664448738098,0.0894198790192604,0.0824809148907661,293.7972106933594,297.1499938964844,293.1499938964844,0.0054752980358898,-423.2297973632813,298.229248046875,0.459907054901123,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753467857837677,-3999.553466796875,304.1442565917969,0.9191327691078186,0.3625383079051971,0.253937155008316,293.2230224609375,297.1499938964844,293.1499938964844,0.3203220963478088,-6103.0556640625,304.14019775390625,0.961570918560028,0.4076745212078094,0.3876045346260071,293.295166015625,297.1499938964844,293.1499938964844,0.0081756571307778,-2729.6728515625,300.74029541015625,0.459907054901123,0.050000000745058,0.2348217517137527,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824891805648803,0.8412928581237793,0.8412928581237793,1.0,1.0,-1.210149168968201,0.5125717520713806,0.6975774765014648,0.248120442032814,0.0,0.0,0.5215528011322021,63.70204162597656,79.0,4.759001731872559,-11975.6669921875,231.7209930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.044921875,18000.0,0.0,0.0,0.2571066915988922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836682379245758,0.4836737215518951,-5.483143468154594e-06,0.0,0.0002609306247904,0.0,0.0,40.21322250366211,0.0,0.0,0.0,0.363886296749115,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443074889481067,-1299.6495361328125,304.1497802734375,0.5775664448738098,0.0894198790192604,0.0824809148907661,293.7972106933594,297.1499938964844,293.1499938964844,0.0054752980358898,-423.2297973632813,298.229248046875,0.459907054901123,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753467857837677,-3999.553466796875,304.1442565917969,0.9191327691078186,0.3625383079051971,0.253937155008316,293.2230224609375,297.1499938964844,293.1499938964844,0.3203220963478088,-6103.0556640625,304.14019775390625,0.961570918560028,0.4076745212078094,0.3876045346260071,293.295166015625,297.1499938964844,293.1499938964844,0.0081756571307778,-2729.6728515625,300.74029541015625,0.459907054901123,0.050000000745058,0.2348217517137527,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824891805648803,0.8412928581237793,0.8412928581237793,1.0,1.0,-1.210149168968201,0.5125717520713806,0.6975774765014648,0.248120442032814,0.0,0.0,0.5215528011322021,63.70204162597656,79.0,4.759001731872559,-11975.6669921875,231.7209930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.044921875,18000.0,0.0,0.0,0.2571066915988922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836682379245758,0.4836737215518951,-5.483143468154594e-06,0.0,0.0002609306247904,0.0,0.0,40.21322250366211,0.0,0.0,0.0,0.363886296749115,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443037077784538,-1299.58056640625,304.1498718261719,0.5684239864349365,0.0892442762851715,0.0824760049581527,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665951661765,-409.2735900878906,297.9728088378906,0.450562059879303,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782382369041443,-4033.443115234375,304.1413879394531,0.9085562825202942,0.3655589520931244,0.2561445832252502,293.22491455078125,297.1499938964844,293.1499938964844,0.3185259699821472,-6073.5908203125,304.1463928222656,0.946201503276825,0.405439019203186,0.3855518102645874,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442249938845,-2723.922119140625,300.6869201660156,0.450562059879303,0.050000000745058,0.2356280088424682,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.44830322265625,291.1166381835937,1.0,0.2878113985061645,0.840711236000061,0.840711236000061,1.0,1.0,-1.211500883102417,0.5127667784690857,0.6987341642379761,0.2494932413101196,0.0,0.0,0.526079535484314,68.05313873291016,82.0,2.7981412410736084,-11957.587890625,241.17404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.24609375,18000.0,0.0,0.0,0.2574209868907928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491309642791748,0.4913151562213897,-5.5256432460737415e-06,0.0,0.0002612495736684,0.0,0.0,41.308895111083984,0.0,0.0,0.0,0.3664203882217407,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443037077784538,-1299.58056640625,304.1498718261719,0.5684239864349365,0.0892442762851715,0.0824760049581527,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665951661765,-409.2735900878906,297.9728088378906,0.450562059879303,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782382369041443,-4033.443115234375,304.1413879394531,0.9085562825202942,0.3655589520931244,0.2561445832252502,293.22491455078125,297.1499938964844,293.1499938964844,0.3185259699821472,-6073.5908203125,304.1463928222656,0.946201503276825,0.405439019203186,0.3855518102645874,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442249938845,-2723.922119140625,300.6869201660156,0.450562059879303,0.050000000745058,0.2356280088424682,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.44830322265625,291.1166381835937,1.0,0.2878113985061645,0.840711236000061,0.840711236000061,1.0,1.0,-1.211500883102417,0.5127667784690857,0.6987341642379761,0.2494932413101196,0.0,0.0,0.526079535484314,68.05313873291016,82.0,2.7981412410736084,-11957.587890625,241.17404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.24609375,18000.0,0.0,0.0,0.2574209868907928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491309642791748,0.4913151562213897,-5.5256432460737415e-06,0.0,0.0002612495736684,0.0,0.0,41.308895111083984,0.0,0.0,0.0,0.3664203882217407,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443061031401157,-1299.6109619140625,304.1498718261719,0.5644024610519409,0.0891709998250007,0.0824812054634094,293.8139953613281,297.1499938964844,293.1499938964844,0.0051619997248053,-402.1425476074219,297.8438415527344,0.446604311466217,0.050000000745058,0.0497525706887245,293.1322937011719,297.1499938964844,293.1499938964844,0.2797113060951233,-4050.583740234375,304.1402587890625,0.9043319821357728,0.3670989871025085,0.2572653591632843,293.2252502441406,297.1499938964844,293.1499938964844,0.3176892697811126,-6060.1376953125,304.1485595703125,0.939154088497162,0.4044188261032104,0.3846501410007477,293.2966003417969,297.1499938964844,293.1499938964844,0.0081272860988974,-2720.654541015625,300.6606750488281,0.446604311466217,0.050000000745058,0.2360047698020935,291.1170959472656,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1171875,1.0,0.2902824282646179,0.8404203653335571,0.8404203653335571,1.0,1.0,-1.2123178243637085,0.5129454135894775,0.699372410774231,0.2501652538776397,0.0,0.0,0.5282130241394043,70.0888900756836,82.0,2.24150013923645,-11949.900390625,245.6721343994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,307.65289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.72265625,18000.0,0.0,0.0,0.2578552365303039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950151741504669,0.495020717382431,-5.547618457057979e-06,0.0,0.0002616902638692,0.0,0.0,41.855201721191406,0.0,0.0,0.0,0.3676743507385254,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443141870200634,-1299.736572265625,304.14990234375,0.560674250125885,0.0891058072447776,0.0824917033314704,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570755265653,-394.9075927734375,297.7140197753906,0.4430150985717773,0.050000000745058,0.0498291440308094,293.1255187988281,297.1499938964844,293.1499938964844,0.2812130749225616,-4067.996337890625,304.1393127441406,0.9006574153900146,0.3686565160751343,0.258398175239563,293.2254638671875,297.1499938964844,293.1499938964844,0.3168666958808899,-6047.06103515625,304.1502990722656,0.9324830174446106,0.4034266769886017,0.3837808966636657,293.296875,297.1499938964844,293.1499938964844,0.0081099038943648,-2717.263427734375,300.6344909667969,0.4430150985717773,0.050000000745058,0.2363680005073547,291.11749267578125,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.292650043964386,0.8402152061462402,0.8402152061462402,1.0,1.0,-1.213174819946289,0.5131601691246033,0.7000146508216858,0.2508188486099243,0.0,0.0,0.5303364992141724,72.05220031738281,85.0,1.9602988958358765,-11944.080078125,250.0415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,307.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.841796875,18000.0,0.0,0.0,0.2584414780139923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987009465694427,0.4987065196037292,-5.569584573095199e-06,0.0,0.0002622852334752,0.0,0.0,42.40349578857422,0.0,0.0,0.0,0.3689268231391907,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443353317677974,-1300.0552978515625,304.14990234375,0.5539367198944092,0.0889933183789253,0.0825244486331939,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465207219123,-380.1291198730469,297.45263671875,0.436725378036499,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842345833778381,-4102.83349609375,304.1378479003906,0.8942530155181885,0.371787279844284,0.2606795132160187,293.2255554199219,297.1499938964844,293.1499938964844,0.3151932656764984,-6020.787109375,304.1529541015625,0.9202436804771424,0.4014926254749298,0.3820939362049103,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734062939882,-2709.872314453125,300.5827331542969,0.436725378036499,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971269488334656,0.8398048281669617,0.8398048281669617,1.0,1.0,-1.21493661403656,0.5136504769325256,0.7012861967086792,0.2520290911197662,0.0,0.0,0.5342984199523926,75.80415344238281,88.0,3.186828374862671,-11937.38671875,258.4557800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.212890625,18000.0,0.0,0.0,0.2599828243255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058329701423645,0.5058385729789734,-5.6131070778064895e-06,0.0,0.0002638495352584,0.0,0.0,43.48306274414063,0.0,0.0,0.0,0.3713657259941101,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443353317677974,-1300.0552978515625,304.14990234375,0.5539367198944092,0.0889933183789253,0.0825244486331939,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465207219123,-380.1291198730469,297.45263671875,0.436725378036499,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842345833778381,-4102.83349609375,304.1378479003906,0.8942530155181885,0.371787279844284,0.2606795132160187,293.2255554199219,297.1499938964844,293.1499938964844,0.3151932656764984,-6020.787109375,304.1529541015625,0.9202436804771424,0.4014926254749298,0.3820939362049103,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734062939882,-2709.872314453125,300.5827331542969,0.436725378036499,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971269488334656,0.8398048281669617,0.8398048281669617,1.0,1.0,-1.21493661403656,0.5136504769325256,0.7012861967086792,0.2520290911197662,0.0,0.0,0.5342984199523926,75.80415344238281,88.0,3.186828374862671,-11937.38671875,258.4557800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.212890625,18000.0,0.0,0.0,0.2599828243255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058329701423645,0.5058385729789734,-5.6131070778064895e-06,0.0,0.0002638495352584,0.0,0.0,43.48306274414063,0.0,0.0,0.0,0.3713657259941101,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443544834852218,-1300.31787109375,304.14990234375,0.5479532480239868,0.0888942331075668,0.0825655907392501,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354951336979,-364.9825744628906,297.189208984375,0.431358128786087,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872113287448883,-4136.91162109375,304.136962890625,0.8887496590614319,0.3748778700828552,0.262940764427185,293.2254638671875,297.1499938964844,293.1499938964844,0.3134613633155823,-5993.89404296875,304.15484619140625,0.9095067977905272,0.3996003568172455,0.3804456293582916,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347079783678,-2701.673828125,300.5316772460937,0.431358128786087,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013261258602142,0.8393944501876831,0.8393944501876831,1.0,1.0,-1.2166833877563477,0.5141878128051758,0.7024955749511719,0.2530807852745056,0.0,0.0,0.5376163125038147,79.37760162353516,91.0,5.306543827056885,-11934.2490234375,266.51837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.37109375,18000.0,0.0,0.0,0.2618696689605713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120920538902283,0.5120977163314819,-5.653027528751409e-06,0.0,0.0002657644508872,0.0,0.0,44.45515823364258,0.0,0.0,0.0,0.3735352158546448,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443544834852218,-1300.31787109375,304.14990234375,0.5479532480239868,0.0888942331075668,0.0825655907392501,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354951336979,-364.9825744628906,297.189208984375,0.431358128786087,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872113287448883,-4136.91162109375,304.136962890625,0.8887496590614319,0.3748778700828552,0.262940764427185,293.2254638671875,297.1499938964844,293.1499938964844,0.3134613633155823,-5993.89404296875,304.15484619140625,0.9095067977905272,0.3996003568172455,0.3804456293582916,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347079783678,-2701.673828125,300.5316772460937,0.431358128786087,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013261258602142,0.8393944501876831,0.8393944501876831,1.0,1.0,-1.2166833877563477,0.5141878128051758,0.7024955749511719,0.2530807852745056,0.0,0.0,0.5376163125038147,79.37760162353516,91.0,5.306543827056885,-11934.2490234375,266.51837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.37109375,18000.0,0.0,0.0,0.2618696689605713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120920538902283,0.5120977163314819,-5.653027528751409e-06,0.0,0.0002657644508872,0.0,0.0,44.45515823364258,0.0,0.0,0.0,0.3735352158546448,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443652644753456,-1300.424072265625,304.14990234375,0.5425376892089844,0.0887971967458725,0.0826064571738243,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239023700356,-349.4866943359375,296.9236755371094,0.4266863465309143,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900829911231994,-4169.57470703125,304.13653564453125,0.8838627934455872,0.3778617084026336,0.2651353478431701,293.2252197265625,297.1499938964844,293.1499938964844,0.3116807639598846,-5966.42919921875,304.1561889648437,0.9003311395645142,0.3977351486682892,0.3788206577301025,293.2980041503906,297.1499938964844,293.1499938964844,0.0079941460862755,-2692.78857421875,300.48101806640625,0.4266863465309143,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053100407123565,0.838966429233551,0.838966429233551,1.0,1.0,-1.2183444499969482,0.514739990234375,0.7036044001579285,0.2539518177509308,0.0,0.0,0.5401089191436768,82.82361602783203,94.0,7.359518527984619,-11932.796875,274.3056030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8701477050781,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.005859375,18000.0,0.0,0.0,0.2639251053333282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170649886131287,0.5170706510543823,-5.686245458491612e-06,0.0,0.0002678504388313,0.0,0.0,45.24660873413086,0.0,0.0,0.0,0.3752824068069458,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443652644753456,-1300.424072265625,304.14990234375,0.5425376892089844,0.0887971967458725,0.0826064571738243,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239023700356,-349.4866943359375,296.9236755371094,0.4266863465309143,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900829911231994,-4169.57470703125,304.13653564453125,0.8838627934455872,0.3778617084026336,0.2651353478431701,293.2252197265625,297.1499938964844,293.1499938964844,0.3116807639598846,-5966.42919921875,304.1561889648437,0.9003311395645142,0.3977351486682892,0.3788206577301025,293.2980041503906,297.1499938964844,293.1499938964844,0.0079941460862755,-2692.78857421875,300.48101806640625,0.4266863465309143,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053100407123565,0.838966429233551,0.838966429233551,1.0,1.0,-1.2183444499969482,0.514739990234375,0.7036044001579285,0.2539518177509308,0.0,0.0,0.5401089191436768,82.82361602783203,94.0,7.359518527984619,-11932.796875,274.3056030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8701477050781,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.005859375,18000.0,0.0,0.0,0.2639251053333282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170649886131287,0.5170706510543823,-5.686245458491612e-06,0.0,0.0002678504388313,0.0,0.0,45.24660873413086,0.0,0.0,0.0,0.3752824068069458,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443621911108493,-1300.2891845703125,304.1499328613281,0.5375604033470154,0.0886917114257812,0.0826389864087104,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114555835723,-333.648193359375,296.655517578125,0.4225555062294006,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.2928039133548736,-4200.3388671875,304.1365051269531,0.879400372505188,0.3806878924369812,0.2672259211540222,293.2249450683594,297.1499938964844,293.1499938964844,0.3098660409450531,-5938.55517578125,304.1571350097656,0.8920304179191589,0.3958892524242401,0.3772120177745819,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520400613546,-2683.3369140625,300.43048095703125,0.4225555062294006,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091225326061249,0.8385384678840637,0.8385384678840637,1.0,1.0,-1.219866394996643,0.5152815580368042,0.7045848965644836,0.2546369433403015,0.0,0.0,0.5416486859321594,86.17644500732422,97.0,8.905945777893066,-11931.3984375,281.86444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79254150390625,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659889161586761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204498767852783,0.5204555988311768,-5.710393452318385e-06,0.0,0.000269944925094,0.0,0.0,45.80040740966797,0.0,0.0,0.0,0.376492828130722,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443621911108493,-1300.2891845703125,304.1499328613281,0.5375604033470154,0.0886917114257812,0.0826389864087104,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114555835723,-333.648193359375,296.655517578125,0.4225555062294006,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.2928039133548736,-4200.3388671875,304.1365051269531,0.879400372505188,0.3806878924369812,0.2672259211540222,293.2249450683594,297.1499938964844,293.1499938964844,0.3098660409450531,-5938.55517578125,304.1571350097656,0.8920304179191589,0.3958892524242401,0.3772120177745819,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520400613546,-2683.3369140625,300.43048095703125,0.4225555062294006,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091225326061249,0.8385384678840637,0.8385384678840637,1.0,1.0,-1.219866394996643,0.5152815580368042,0.7045848965644836,0.2546369433403015,0.0,0.0,0.5416486859321594,86.17644500732422,97.0,8.905945777893066,-11931.3984375,281.86444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79254150390625,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659889161586761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204498767852783,0.5204555988311768,-5.710393452318385e-06,0.0,0.000269944925094,0.0,0.0,45.80040740966797,0.0,0.0,0.0,0.376492828130722,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.044353500008583,-1300.1014404296875,304.14996337890625,0.5352030396461487,0.0886321067810058,0.082649141550064,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047241538763,-325.595703125,296.5201721191406,0.420656144618988,0.050000000745058,0.0504453219473362,293.0841064453125,297.1499938964844,293.1499938964844,0.2940976023674011,-4214.90478515625,304.1365966796875,0.8772836327552795,0.3820289075374603,0.2682227194309234,293.2247619628906,297.1499938964844,293.1499938964844,0.3089512586593628,-5924.5341796875,304.1575012207031,0.8880805373191833,0.3949717581272125,0.3764123320579529,293.298583984375,297.1499938964844,293.1499938964844,0.0079304911196231,-2678.43505859375,300.4051513671875,0.420656144618988,0.050000000745058,0.2392908781766891,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.13946533203125,1.0,0.3109743297100067,0.8383244276046753,0.8383244276046753,1.0,1.0,-1.220560908317566,0.5155399441719055,0.7050209045410156,0.2549113631248474,0.0,0.0,0.5420404672622681,87.82634735107422,97.0,9.422405242919922,-11930.2626953125,285.5688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,307.2994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.361328125,18000.0,0.0,0.0,0.2669780850410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214847326278687,0.5214904546737671,-5.718516149499919e-06,0.0,0.0002709488326217,0.0,0.0,45.97550964355469,0.0,0.0,0.0,0.3768722414970398,4.0,0.0,1.0
