time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137143339961767,-714.8030395507812,304.0828857421875,0.5608529448509216,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608529448509216,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851305946707725,-1565.544189453125,304.1571960449219,0.7996930480003357,0.1412247270345688,0.0996133163571357,293.1866760253906,297.1499938964844,293.1499938964844,0.1853670179843902,-3952.92333984375,304.1531066894531,0.9874681830406188,0.2651181817054748,0.251598060131073,293.34136962890625,297.1499938964844,293.1499938964844,0.0023782909847795,-902.2449340820312,294.4377136230469,0.5608529448509216,0.050000000745058,0.2284768968820572,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.57879638671875,291.1624755859375,1.0,0.1832326054573059,0.8276606202125549,0.8276606202125549,1.0,1.0,-0.8083673715591431,0.3179240822792053,0.4904432892799377,0.1922304630279541,0.0,0.0,0.2560480237007141,25.5792179107666,25.0,-1.7303705215454102,-5953.6171875,65.15608978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1319434195756912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809915453195572,0.1809958964586258,-4.356328645371832e-06,0.0,0.0001339057926088,0.0,0.0,10.517632484436035,0.0,0.0,0.0,0.2833143770694732,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247629463672,-715.0401611328125,304.08660888671875,0.5608810782432556,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608810782432556,0.050000000745058,0.048165425658226,293.2339172363281,297.1499938964844,293.1499938964844,0.0845183730125427,-1556.7294921875,304.1570129394531,0.7981728315353394,0.140435054898262,0.0990498512983322,293.1859436035156,297.1499938964844,293.1499938964844,0.1850958913564682,-3948.3408203125,304.15301513671875,0.9871771931648254,0.2648034393787384,0.2512973248958587,293.3402404785156,297.1499938964844,293.1499938964844,0.0023564440198242,-893.9885864257812,294.4072570800781,0.5608810782432556,0.050000000745058,0.2284760326147079,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.57061767578125,291.1619873046875,1.0,0.1830964684486389,0.8277364373207092,0.8277364373207092,1.0,1.0,-0.8073287606239319,0.3174177408218384,0.4899110198020935,0.1921458840370178,0.0,0.0,0.2552932500839233,25.56608772277832,25.0,-1.5263173580169678,-5937.74658203125,64.97747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1315885037183761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804556101560592,0.1804599612951278,-4.355172222858528e-06,0.0,0.0001335456036031,0.0,0.0,10.481977462768556,0.0,0.0,0.0,0.2832146883010864,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469843029975,-715.53857421875,304.0946960449219,0.5609523057937622,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609523057937622,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833711400628089,-1540.23388671875,304.1565856933594,0.7953360676765442,0.1389666199684143,0.0979965403676033,293.1844482421875,297.1499938964844,293.1499938964844,0.1845709532499313,-3939.4619140625,304.15289306640625,0.9866326451301576,0.2641960978507995,0.2507169842720032,293.3379821777344,297.1499938964844,293.1499938964844,0.0023131156340241,-877.6046752929688,294.34698486328125,0.5609523057937622,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828341633081436,0.827888011932373,0.827888011932373,1.0,1.0,-0.8053643107414246,0.3164541125297546,0.4889102280139923,0.1920021474361419,0.0,0.0,0.2538523375988006,25.53858757019043,25.0,-1.2132065296173096,-5907.43017578125,64.6369400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309411078691482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179437518119812,0.1794418692588806,-4.352991709311027e-06,0.0,0.0001328885700786,0.0,0.0,10.414373397827148,0.0,0.0,0.0,0.2830260097980499,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469843029975,-715.53857421875,304.0946960449219,0.5609523057937622,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609523057937622,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833711400628089,-1540.23388671875,304.1565856933594,0.7953360676765442,0.1389666199684143,0.0979965403676033,293.1844482421875,297.1499938964844,293.1499938964844,0.1845709532499313,-3939.4619140625,304.15289306640625,0.9866326451301576,0.2641960978507995,0.2507169842720032,293.3379821777344,297.1499938964844,293.1499938964844,0.0023131156340241,-877.6046752929688,294.34698486328125,0.5609523057937622,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828341633081436,0.827888011932373,0.827888011932373,1.0,1.0,-0.8053643107414246,0.3164541125297546,0.4889102280139923,0.1920021474361419,0.0,0.0,0.2538523375988006,25.53858757019043,25.0,-1.2132065296173096,-5907.43017578125,64.6369400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309411078691482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179437518119812,0.1794418692588806,-4.352991709311027e-06,0.0,0.0001328885700786,0.0,0.0,10.414373397827148,0.0,0.0,0.0,0.2830260097980499,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711185961961,-716.0731811523438,304.10357666015625,0.5610495209693909,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495209693909,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823455825448036,-1525.5196533203125,304.1560974121094,0.7928305268287659,0.1376705914735794,0.097057931125164,293.1829833984375,297.1499938964844,293.1499938964844,0.1840697675943374,-3930.978515625,304.1527709960937,0.986145317554474,0.2636175453662872,0.2501638531684875,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703204303979,-861.4141235351562,294.2875671386719,0.5610495209693909,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825860440731048,0.8280396461486816,0.8280396461486816,1.0,1.0,-0.8035688996315002,0.3155584931373596,0.4880103766918182,0.1919095069169998,0.0,0.0,0.2525005638599396,25.508882522583008,25.0,-1.0488169193267822,-5879.09814453125,64.32052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303697377443313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784869283437729,0.1784912794828415,-4.3509671741048805e-06,0.0,0.0001323087053606,0.0,0.0,10.3513822555542,0.0,0.0,0.0,0.2828503549098968,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711185961961,-716.0731811523438,304.10357666015625,0.5610495209693909,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495209693909,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823455825448036,-1525.5196533203125,304.1560974121094,0.7928305268287659,0.1376705914735794,0.097057931125164,293.1829833984375,297.1499938964844,293.1499938964844,0.1840697675943374,-3930.978515625,304.1527709960937,0.986145317554474,0.2636175453662872,0.2501638531684875,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703204303979,-861.4141235351562,294.2875671386719,0.5610495209693909,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825860440731048,0.8280396461486816,0.8280396461486816,1.0,1.0,-0.8035688996315002,0.3155584931373596,0.4880103766918182,0.1919095069169998,0.0,0.0,0.2525005638599396,25.508882522583008,25.0,-1.0488169193267822,-5879.09814453125,64.32052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303697377443313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784869283437729,0.1784912794828415,-4.3509671741048805e-06,0.0,0.0001323087053606,0.0,0.0,10.3513822555542,0.0,0.0,0.0,0.2828503549098968,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972990050911,-716.648681640625,304.11328125,0.5611798763275146,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611798763275146,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.081466868519783,-1512.9453125,304.155517578125,0.7907342910766602,0.1365781426429748,0.0962562784552574,293.1815795898437,297.1499938964844,293.1499938964844,0.1835933476686477,-3922.910888671875,304.15264892578125,0.9857247471809388,0.2630676031112671,0.2496375739574432,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280842531472,-845.4301147460938,294.2288818359375,0.5611798763275146,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.15966796875,1.0,0.1823537051677703,0.8281930088996887,0.8281930088996887,1.0,1.0,-0.8019682765007019,0.3147363066673279,0.487231969833374,0.1918880641460418,0.0,0.0,0.2512427866458893,25.476354598999023,25.0,-1.0113165378570557,-5852.927734375,64.03108978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298661231994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776046305894851,0.1776089817285537,-4.349090431787772e-06,0.0,0.000131797598442,0.0,0.0,10.293013572692873,0.0,0.0,0.0,0.28268763422966,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972990050911,-716.648681640625,304.11328125,0.5611798763275146,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611798763275146,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.081466868519783,-1512.9453125,304.155517578125,0.7907342910766602,0.1365781426429748,0.0962562784552574,293.1815795898437,297.1499938964844,293.1499938964844,0.1835933476686477,-3922.910888671875,304.15264892578125,0.9857247471809388,0.2630676031112671,0.2496375739574432,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280842531472,-845.4301147460938,294.2288818359375,0.5611798763275146,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.15966796875,1.0,0.1823537051677703,0.8281930088996887,0.8281930088996887,1.0,1.0,-0.8019682765007019,0.3147363066673279,0.487231969833374,0.1918880641460418,0.0,0.0,0.2512427866458893,25.476354598999023,25.0,-1.0113165378570557,-5852.927734375,64.03108978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298661231994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776046305894851,0.1776089817285537,-4.349090431787772e-06,0.0,0.000131797598442,0.0,0.0,10.293013572692873,0.0,0.0,0.0,0.28268763422966,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.013825636357069,-717.2681884765625,304.1238098144531,0.5613487362861633,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613487362861633,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807584077119827,-1502.840087890625,304.1548767089844,0.7891183495521545,0.1357181370258331,0.0956121981143951,293.1802062988281,297.1499938964844,293.1499938964844,0.1831424087285995,-3915.272705078125,304.1524963378906,0.9853783249855042,0.2625462114810943,0.2491380721330642,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864110603928,-829.65625,294.1709899902344,0.5613487362861633,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821389645338058,0.8283463716506958,0.8283463716506958,1.0,1.0,-0.8005869388580322,0.3139935731887817,0.4865933656692505,0.1919538378715515,0.0,0.0,0.2500885725021362,25.44060707092285,25.0,-1.0508036613464355,-5829.1103515625,63.77154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294228285551071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767956465482711,0.1767999976873397,-4.34736557508586e-06,0.0,0.0001313477259827,0.0,0.0,10.23956298828125,0.0,0.0,0.0,0.2825386226177215,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.013825636357069,-717.2681884765625,304.1238098144531,0.5613487362861633,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613487362861633,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807584077119827,-1502.840087890625,304.1548767089844,0.7891183495521545,0.1357181370258331,0.0956121981143951,293.1802062988281,297.1499938964844,293.1499938964844,0.1831424087285995,-3915.272705078125,304.1524963378906,0.9853783249855042,0.2625462114810943,0.2491380721330642,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864110603928,-829.65625,294.1709899902344,0.5613487362861633,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821389645338058,0.8283463716506958,0.8283463716506958,1.0,1.0,-0.8005869388580322,0.3139935731887817,0.4865933656692505,0.1919538378715515,0.0,0.0,0.2500885725021362,25.44060707092285,25.0,-1.0508036613464355,-5829.1103515625,63.77154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294228285551071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767956465482711,0.1767999976873397,-4.34736557508586e-06,0.0,0.0001313477259827,0.0,0.0,10.23956298828125,0.0,0.0,0.0,0.2825386226177215,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138406371697783,-717.5950317382812,304.12939453125,0.5614490509033203,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614490509033203,0.050000000745058,0.0481617301702499,293.2152404785156,297.1499938964844,293.1499938964844,0.0804757848381996,-1498.822265625,304.1545104980469,0.7885135412216187,0.1353848725557327,0.0953561067581176,293.1795349121094,297.1499938964844,293.1499938964844,0.1829266399145126,-3911.61767578125,304.1524353027344,0.9852350950241088,0.2622962594032287,0.2488984018564224,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657941397279,-821.8518676757812,294.1423034667969,0.5614490509033203,0.050000000745058,0.2284585237503051,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820388734340667,0.828423023223877,0.828423023223877,1.0,1.0,-0.799986720085144,0.3136546313762665,0.4863320887088775,0.1920234709978103,0.0,0.0,0.2495538294315338,25.42141914367676,25.0,-1.0873314142227173,-5818.14453125,63.65399932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1292216479778289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764206886291504,0.176425039768219,-4.346563855506247e-06,0.0,0.0001311435480602,0.0,0.0,10.214807510375977,0.0,0.0,0.0,0.2824695706367492,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138561865314841,-717.9330444335938,304.1351928710937,0.5615598559379578,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615598559379578,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.0802416205406189,-1495.5028076171875,304.15411376953125,0.7880463004112244,0.1351167112588882,0.0951445028185844,293.1788635253906,297.1499938964844,293.1499938964844,0.1827170401811599,-3908.06689453125,304.1523742675781,0.9851114749908448,0.2620531320571899,0.2486650794744491,293.3289794921875,297.1499938964844,293.1499938964844,0.0021453185472637,-814.1007690429688,294.1138000488281,0.5615598559379578,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.47998046875,291.1581115722656,1.0,0.1819436997175216,0.8285008668899536,0.8285008668899536,1.0,1.0,-0.7994468808174133,0.3133372962474823,0.4861096143722534,0.1921179443597793,0.0,0.0,0.2490478456020355,25.401391983032227,25.0,-1.1302084922790527,-5807.7998046875,63.54463577270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1290324926376342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760655492544174,0.176069900393486,-4.345802153693512e-06,0.0,0.0001309515791945,0.0,0.0,10.191370964050291,0.0,0.0,0.0,0.2824041843414306,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138889336958527,-718.6427612304688,304.1473693847656,0.5618135929107666,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135929107666,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799282565712928,-1491.09375,304.1532592773437,0.7875514626502991,0.1347872167825698,0.0948632434010505,293.1775817871094,297.1499938964844,293.1499938964844,0.1823164373636245,-3901.280517578125,304.1522521972656,0.9849241971969604,0.2615871429443359,0.2482174932956695,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047999616712,-798.7615356445312,294.057373046875,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817691475152969,0.8286564946174622,0.8286564946174622,1.0,1.0,-0.7985588908195496,0.3127725720405578,0.4857863187789917,0.1923816949129104,0.0,0.0,0.2481285035610199,25.358795166015625,25.0,-1.2303199768066406,-5789.04638671875,63.35186004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286883950233459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754186004400253,0.1754229515790939,-4.34440562457894e-06,0.0,0.0001306023477809,0.0,0.0,10.148691177368164,0.0,0.0,0.0,0.2822850048542022,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138889336958527,-718.6427612304688,304.1473693847656,0.5618135929107666,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135929107666,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799282565712928,-1491.09375,304.1532592773437,0.7875514626502991,0.1347872167825698,0.0948632434010505,293.1775817871094,297.1499938964844,293.1499938964844,0.1823164373636245,-3901.280517578125,304.1522521972656,0.9849241971969604,0.2615871429443359,0.2482174932956695,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047999616712,-798.7615356445312,294.057373046875,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817691475152969,0.8286564946174622,0.8286564946174622,1.0,1.0,-0.7985588908195496,0.3127725720405578,0.4857863187789917,0.1923816949129104,0.0,0.0,0.2481285035610199,25.358795166015625,25.0,-1.2303199768066406,-5789.04638671875,63.35186004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286883950233459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754186004400253,0.1754229515790939,-4.34440562457894e-06,0.0,0.0001306023477809,0.0,0.0,10.148691177368164,0.0,0.0,0.0,0.2822850048542022,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141267580911517,-725.56591796875,304.1495056152344,0.5645092725753784,0.050708744674921,0.0461692735552787,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622915625572205,0.050000000745058,0.0481562539935112,293.19952392578125,297.1499938964844,293.1499938964844,0.0798239782452583,-1489.6898193359375,304.15234375,0.7878633737564087,0.1347266733646392,0.0947713181376457,293.1763000488281,297.1499938964844,293.1499938964844,0.1819421797990799,-3894.9462890625,304.1521301269531,0.985038697719574,0.2611461877822876,0.2477926611900329,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647370256483,-783.6016235351562,294.0014953613281,0.5622915625572205,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405822753906,291.15594482421875,1.0,0.1816266030073166,0.8288121223449707,0.8288121223449707,1.0,1.0,-0.7984402775764465,0.3125227391719818,0.4859175384044647,0.1928637325763702,0.0,0.0,0.2473724037408828,25.288719177246094,25.0,-1.9889973402023315,-5774.33837890625,63.23865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1283879578113556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748692393302917,0.1748735755681991,-4.343188720667968e-06,0.0,0.000130297456053,0.0,0.0,10.11241626739502,0.0,0.0,0.0,0.2821834981441498,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141267580911517,-725.56591796875,304.1495056152344,0.5645092725753784,0.050708744674921,0.0461692735552787,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622915625572205,0.050000000745058,0.0481562539935112,293.19952392578125,297.1499938964844,293.1499938964844,0.0798239782452583,-1489.6898193359375,304.15234375,0.7878633737564087,0.1347266733646392,0.0947713181376457,293.1763000488281,297.1499938964844,293.1499938964844,0.1819421797990799,-3894.9462890625,304.1521301269531,0.985038697719574,0.2611461877822876,0.2477926611900329,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647370256483,-783.6016235351562,294.0014953613281,0.5622915625572205,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405822753906,291.15594482421875,1.0,0.1816266030073166,0.8288121223449707,0.8288121223449707,1.0,1.0,-0.7984402775764465,0.3125227391719818,0.4859175384044647,0.1928637325763702,0.0,0.0,0.2473724037408828,25.288719177246094,25.0,-1.9889973402023315,-5774.33837890625,63.23865509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1283879578113556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748692393302917,0.1748735755681991,-4.343188720667968e-06,0.0,0.000130297456053,0.0,0.0,10.11241626739502,0.0,0.0,0.0,0.2821834981441498,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145112434402108,-736.5755004882812,304.1490173339844,0.5685752630233765,0.0514484941959381,0.0468634627759456,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628708004951477,0.050000000745058,0.0481525063514709,293.1923217773437,297.1499938964844,293.1499938964844,0.0799276530742645,-1491.2781982421875,304.1513977050781,0.7888203263282776,0.1349353194236755,0.0948629602789878,293.1750793457031,297.1499938964844,293.1499938964844,0.1816039234399795,-3889.244140625,304.1519775390625,0.985301673412323,0.2607289552688598,0.2473898380994796,293.322265625,297.1499938964844,293.1499938964844,0.002025305526331,-768.7059326171875,293.94549560546875,0.5628708004951477,0.050000000745058,0.2284147590398788,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537170410156,1.0,0.1815253794193267,0.8289629220962524,0.8289629220962524,1.0,1.0,-0.7988741993904114,0.3124918937683105,0.4863823056221008,0.1935191750526428,0.0,0.0,0.2469772100448608,25.209444046020508,25.0,-2.694899797439575,-5764.49951171875,63.19663619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391662597656,305.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281395405530929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745330393314361,0.1745373904705047,-4.34229241363937e-06,0.0,0.0001300453441217,0.0,0.0,10.08989143371582,0.0,0.0,0.0,0.2821188569068908,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145112434402108,-736.5755004882812,304.1490173339844,0.5685752630233765,0.0514484941959381,0.0468634627759456,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628708004951477,0.050000000745058,0.0481525063514709,293.1923217773437,297.1499938964844,293.1499938964844,0.0799276530742645,-1491.2781982421875,304.1513977050781,0.7888203263282776,0.1349353194236755,0.0948629602789878,293.1750793457031,297.1499938964844,293.1499938964844,0.1816039234399795,-3889.244140625,304.1519775390625,0.985301673412323,0.2607289552688598,0.2473898380994796,293.322265625,297.1499938964844,293.1499938964844,0.002025305526331,-768.7059326171875,293.94549560546875,0.5628708004951477,0.050000000745058,0.2284147590398788,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537170410156,1.0,0.1815253794193267,0.8289629220962524,0.8289629220962524,1.0,1.0,-0.7988741993904114,0.3124918937683105,0.4863823056221008,0.1935191750526428,0.0,0.0,0.2469772100448608,25.209444046020508,25.0,-2.694899797439575,-5764.49951171875,63.19663619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391662597656,305.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281395405530929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745330393314361,0.1745373904705047,-4.34229241363937e-06,0.0,0.0001300453441217,0.0,0.0,10.08989143371582,0.0,0.0,0.0,0.2821188569068908,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148696117103099,-746.613525390625,304.1487731933594,0.5722723603248596,0.0521547757089138,0.0474972948431968,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634284615516663,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.08025873452425,-1496.124267578125,304.150390625,0.7903584241867065,0.1354547291994094,0.095167189836502,293.17388916015625,297.1499938964844,293.1499938964844,0.1812746971845626,-3883.673828125,304.1518859863281,0.9855596423149108,0.2603328824043274,0.247007742524147,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862842746078,-753.9432373046875,293.890625,0.5634284615516663,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1522827148437,1.0,0.1814590543508529,0.8291137218475342,0.8291137218475342,1.0,1.0,-0.7995167374610901,0.312544584274292,0.4869721829891205,0.194238543510437,0.0,0.0,0.2467616349458694,25.136808395385746,25.0,-2.055248260498047,-5757.9462890625,63.195194244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.1279518902301788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743655949831009,0.1743699312210083,-4.34180992670008e-06,0.0,0.0001298549032071,0.0,0.0,10.07859706878662,0.0,0.0,0.0,0.2820853888988495,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148696117103099,-746.613525390625,304.1487731933594,0.5722723603248596,0.0521547757089138,0.0474972948431968,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634284615516663,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.08025873452425,-1496.124267578125,304.150390625,0.7903584241867065,0.1354547291994094,0.095167189836502,293.17388916015625,297.1499938964844,293.1499938964844,0.1812746971845626,-3883.673828125,304.1518859863281,0.9855596423149108,0.2603328824043274,0.247007742524147,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862842746078,-753.9432373046875,293.890625,0.5634284615516663,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1522827148437,1.0,0.1814590543508529,0.8291137218475342,0.8291137218475342,1.0,1.0,-0.7995167374610901,0.312544584274292,0.4869721829891205,0.194238543510437,0.0,0.0,0.2467616349458694,25.136808395385746,25.0,-2.055248260498047,-5757.9462890625,63.195194244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.1279518902301788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743655949831009,0.1743699312210083,-4.34180992670008e-06,0.0,0.0001298549032071,0.0,0.0,10.07859706878662,0.0,0.0,0.0,0.2820853888988495,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150507651269435,-751.6092529296875,304.1486511230469,0.5740996599197388,0.0525087788701057,0.0478131920099258,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637082457542419,0.050000000745058,0.0481471270322799,293.18035888671875,297.1499938964844,293.1499938964844,0.0805136412382125,-1499.8297119140625,304.1498718261719,0.7913650870323181,0.1358289122581482,0.095402255654335,293.17333984375,297.1499938964844,293.1499938964844,0.1811145395040512,-3880.958740234375,304.1518249511719,0.9856978058815002,0.2601429522037506,0.2468243837356567,293.3190002441406,297.1499938964844,293.1499938964844,0.001967036165297,-746.6556396484375,293.86358642578125,0.5637082457542419,0.050000000745058,0.2283892333507537,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992919921875,291.1517333984375,1.0,0.1814394742250442,0.8291890621185303,0.8291890621185303,1.0,1.0,-0.799945592880249,0.3126204311847687,0.4873251318931579,0.1946156919002533,0.0,0.0,0.2466975748538971,25.10156440734864,25.0,-1.850732445716858,-5755.4453125,63.21222305297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5625,18000.0,0.0,0.0,0.1278833150863647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743108630180359,0.1743152141571045,-4.341658495832235e-06,0.0,0.0001297853013966,0.0,0.0,10.07491970062256,0.0,0.0,0.0,0.2820747196674347,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152345327660441,-756.6273193359375,304.1485595703125,0.575920820236206,0.0528646260499954,0.0481304712593555,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.563987135887146,0.050000000745058,0.048145342618227,293.1762084960937,297.1499938964844,293.1499938964844,0.0808185711503028,-1504.2547607421875,304.1493530273437,0.792500376701355,0.1362659186124801,0.0956830382347107,293.1727600097656,297.1499938964844,293.1499938964844,0.1809588372707367,-3878.319580078125,304.1517639160156,0.9858397841453552,0.2599582076072693,0.2466457933187484,293.31793212890625,297.1499938964844,293.1499938964844,0.0019478329923003,-739.3845825195312,293.83673095703125,0.563987135887146,0.050000000745058,0.2283807694911956,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.1511535644531,1.0,0.1814280301332473,0.8292582631111145,0.8292582631111145,1.0,1.0,-0.8004367351531982,0.3127273917198181,0.4877093434333801,0.1949960887432098,0.0,0.0,0.2466712146997451,25.067068099975582,25.0,-1.7347356081008911,-5753.50341796875,63.23972702026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1278301328420639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742789596319198,0.1742832958698272,-4.341548901720671e-06,0.0,0.000129731328343,0.0,0.0,10.072729110717772,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156106604263186,-766.744873046875,304.1484069824219,0.5795440673828125,0.0535819791257381,0.0487701147794723,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645393133163452,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815643966197967,-1515.06494140625,304.1483154296875,0.79511559009552,0.1373138278722763,0.0963693037629127,293.1716613769531,297.1499938964844,293.1499938964844,0.1806601881980896,-3873.25634765625,304.15167236328125,0.9861316680908204,0.2596036493778229,0.246302917599678,293.3157958984375,297.1499938964844,293.1499938964844,0.0019098188495263,-724.98876953125,293.7835388183594,0.5645393133163452,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763732910156,291.1500244140625,1.0,0.1814283728599548,0.8293966054916382,0.8293966054916382,1.0,1.0,-0.8015922904014587,0.3130324482917785,0.4885598719120025,0.1957577019929886,0.0,0.0,0.2467262744903564,25.000492095947266,25.0,-1.5714328289031982,-5751.35986328125,63.32436752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277691274881363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742885857820511,0.1742929369211197,-4.34147159467102e-06,0.0,0.0001296694099437,0.0,0.0,10.07314109802246,0.0,0.0,0.0,0.282068133354187,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156106604263186,-766.744873046875,304.1484069824219,0.5795440673828125,0.0535819791257381,0.0487701147794723,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645393133163452,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815643966197967,-1515.06494140625,304.1483154296875,0.79511559009552,0.1373138278722763,0.0963693037629127,293.1716613769531,297.1499938964844,293.1499938964844,0.1806601881980896,-3873.25634765625,304.15167236328125,0.9861316680908204,0.2596036493778229,0.246302917599678,293.3157958984375,297.1499938964844,293.1499938964844,0.0019098188495263,-724.98876953125,293.7835388183594,0.5645393133163452,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763732910156,291.1500244140625,1.0,0.1814283728599548,0.8293966054916382,0.8293966054916382,1.0,1.0,-0.8015922904014587,0.3130324482917785,0.4885598719120025,0.1957577019929886,0.0,0.0,0.2467262744903564,25.000492095947266,25.0,-1.5714328289031982,-5751.35986328125,63.32436752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277691274881363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742885857820511,0.1742929369211197,-4.34147159467102e-06,0.0,0.0001296694099437,0.0,0.0,10.07314109802246,0.0,0.0,0.0,0.282068133354187,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.015998376533389,-776.9664916992188,304.1483154296875,0.5831418037414551,0.0543066747486591,0.0494165644049644,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.565087080001831,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824907198548317,-1528.484619140625,304.1473388671875,0.7981886863708496,0.1386016458272934,0.097222052514553,293.1706237792969,297.1499938964844,293.1499938964844,0.1803777068853378,-3868.46484375,304.1515808105469,0.986437976360321,0.2592692673206329,0.2459792643785476,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722963286563,-710.77490234375,293.7311096191406,0.565087080001831,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814595609903335,0.8295349478721619,0.8295349478721619,1.0,1.0,-0.8029792308807373,0.313452273607254,0.4895269870758056,0.1965376287698745,0.0,0.0,0.2469129860401153,24.93697929382324,25.0,-1.410273790359497,-5751.42529296875,63.448490142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.12776979804039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743904799222946,0.1743948310613632,-4.341587555245496e-06,0.0,0.0001296701084356,0.0,0.0,10.079611778259276,0.0,0.0,0.0,0.2820849418640136,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.015998376533389,-776.9664916992188,304.1483154296875,0.5831418037414551,0.0543066747486591,0.0494165644049644,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.565087080001831,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824907198548317,-1528.484619140625,304.1473388671875,0.7981886863708496,0.1386016458272934,0.097222052514553,293.1706237792969,297.1499938964844,293.1499938964844,0.1803777068853378,-3868.46484375,304.1515808105469,0.986437976360321,0.2592692673206329,0.2459792643785476,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722963286563,-710.77490234375,293.7311096191406,0.565087080001831,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814595609903335,0.8295349478721619,0.8295349478721619,1.0,1.0,-0.8029792308807373,0.313452273607254,0.4895269870758056,0.1965376287698745,0.0,0.0,0.2469129860401153,24.93697929382324,25.0,-1.410273790359497,-5751.42529296875,63.448490142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.12776979804039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743904799222946,0.1743948310613632,-4.341587555245496e-06,0.0,0.0001296701084356,0.0,0.0,10.079611778259276,0.0,0.0,0.0,0.2820849418640136,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163974221795797,-787.2774658203125,304.148193359375,0.5867140293121338,0.0550376139581203,0.0500688888132572,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656384229660034,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.083605833351612,-1544.6463623046875,304.1463623046875,0.8017436265945435,0.1401428133249282,0.0982498452067375,293.1695861816406,297.1499938964844,293.1499938964844,0.1801108121871948,-3863.935546875,304.1515197753906,0.9867674708366394,0.2589542865753174,0.2456740587949752,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352592596784,-696.7410888671875,293.6794128417969,0.5656384229660034,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815205514430999,0.8296635746955872,0.8296635746955872,1.0,1.0,-0.8046054244041443,0.3139874935150146,0.490617960691452,0.1973430216312408,0.0,0.0,0.2472171485424041,24.875471115112305,25.0,-1.3007442951202393,-5753.57763671875,63.612064361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278299987316131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745734065771103,0.1745777428150177,-4.34187677456066e-06,0.0,0.0001297311973758,0.0,0.0,10.091412544250488,0.0,0.0,0.0,0.2821166217327118,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163974221795797,-787.2774658203125,304.148193359375,0.5867140293121338,0.0550376139581203,0.0500688888132572,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656384229660034,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.083605833351612,-1544.6463623046875,304.1463623046875,0.8017436265945435,0.1401428133249282,0.0982498452067375,293.1695861816406,297.1499938964844,293.1499938964844,0.1801108121871948,-3863.935546875,304.1515197753906,0.9867674708366394,0.2589542865753174,0.2456740587949752,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352592596784,-696.7410888671875,293.6794128417969,0.5656384229660034,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815205514430999,0.8296635746955872,0.8296635746955872,1.0,1.0,-0.8046054244041443,0.3139874935150146,0.490617960691452,0.1973430216312408,0.0,0.0,0.2472171485424041,24.875471115112305,25.0,-1.3007442951202393,-5753.57763671875,63.612064361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278299987316131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745734065771103,0.1745777428150177,-4.34187677456066e-06,0.0,0.0001297311973758,0.0,0.0,10.091412544250488,0.0,0.0,0.0,0.2821166217327118,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168076828122138,-797.6690063476562,304.14813232421875,0.5902535319328308,0.055774088948965,0.0507262386381626,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661931037902832,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849139541387558,-1563.62255859375,304.1454162597656,0.805777370929718,0.1419382244348526,0.0994566455483436,293.1686096191406,297.1499938964844,293.1499938964844,0.1798607409000396,-3859.69189453125,304.15142822265625,0.987119734287262,0.2586588561534881,0.2453872263431549,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987471073865,-682.9049072265625,293.6284484863281,0.5661931037902832,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816114634275436,0.8297922015190125,0.8297922015190125,1.0,1.0,-0.806474506855011,0.314646303653717,0.4918281733989715,0.1981605887413025,0.0,0.0,0.2476462870836258,24.81574440002441,25.0,-1.2882717847824097,-5757.93408203125,63.81560897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279486715793609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174839437007904,0.1748437732458114,-4.34233334090095e-06,0.0,0.0001298516435781,0.0,0.0,10.108662605285645,0.0,0.0,0.0,0.2821634113788605,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168076828122138,-797.6690063476562,304.14813232421875,0.5902535319328308,0.055774088948965,0.0507262386381626,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661931037902832,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849139541387558,-1563.62255859375,304.1454162597656,0.805777370929718,0.1419382244348526,0.0994566455483436,293.1686096191406,297.1499938964844,293.1499938964844,0.1798607409000396,-3859.69189453125,304.15142822265625,0.987119734287262,0.2586588561534881,0.2453872263431549,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987471073865,-682.9049072265625,293.6284484863281,0.5661931037902832,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816114634275436,0.8297922015190125,0.8297922015190125,1.0,1.0,-0.806474506855011,0.314646303653717,0.4918281733989715,0.1981605887413025,0.0,0.0,0.2476462870836258,24.81574440002441,25.0,-1.2882717847824097,-5757.93408203125,63.81560897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279486715793609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174839437007904,0.1748437732458114,-4.34233334090095e-06,0.0,0.0001298516435781,0.0,0.0,10.108662605285645,0.0,0.0,0.0,0.2821634113788605,4.0,0.0,1.0
