time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478615760803222,-1357.785888671875,304.1451110839844,0.6924285292625427,0.0953642502427101,0.0862642452120781,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518465042114258,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1661156266927719,-2677.041748046875,304.1434936523437,0.946684956550598,0.2431109547615051,0.170101597905159,293.1263122558594,297.1499938964844,293.1499938964844,0.1837387084960937,-3927.00830078125,304.1468505859375,0.9733105897903442,0.2631856203079223,0.2494608908891677,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518465042114258,0.050000000745058,0.2287694215774536,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.1338195800781,1.0,0.2015135139226913,0.8295796513557434,0.8295796513557434,1.0,1.0,-0.9394562840461732,0.392974853515625,0.5464814305305481,0.1774303317070007,0.0,0.0,0.3571160137653351,27.72275733947754,25.0,0.0609447732567787,-7657.5126953125,91.36407470703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1718006879091262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653361558914184,0.2653407156467438,-4.559614808385959e-06,0.0,0.0001743558532325,0.0,0.0,16.635704040527344,0.0,0.0,0.0,0.3006469011306762,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484064109623432,-1366.7689208984375,304.1449890136719,0.6967464089393616,0.0960223525762558,0.0868358239531517,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542622208595276,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.166881263256073,-2686.91552734375,304.1432800292969,0.9517984390258788,0.24404177069664,0.1707321107387542,293.12548828125,297.1499938964844,293.1499938964844,0.1841163337230682,-3933.461181640625,304.146728515625,0.9771102666854858,0.2636459171772003,0.2498735785484314,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542622208595276,0.050000000745058,0.2286878377199173,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.13385009765625,1.0,0.2010055929422378,0.8295168280601501,0.8295168280601501,1.0,1.0,-0.941275715827942,0.3939167261123657,0.5473589897155762,0.1774530410766601,0.0,0.0,0.3581888079643249,27.30037307739257,28.0,0.0580207668244838,-7680.2470703125,91.04743194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723039150238037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266416996717453,0.2664215564727783,-4.56272937299218e-06,0.0,0.0001748665672494,0.0,0.0,16.72216033935547,0.0,0.0,0.0,0.3008959591388702,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.049537006765604,-1385.46240234375,304.144775390625,0.7008946537971497,0.0973545089364051,0.0880234092473983,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644231796265,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684783846139907,-2707.483642578125,304.1428527832031,0.955523669719696,0.2459375709295272,0.1720415651798248,293.1239318847656,297.1499938964844,293.1499938964844,0.1849229633808136,-3947.24462890625,304.146484375,0.979081690311432,0.2645872831344604,0.2507497072219848,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644231796265,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014258205890655,0.8293911814689636,0.8293911814689636,1.0,1.0,-0.9452899694442748,0.3959514200687408,0.5493385195732117,0.1776194721460342,0.0,0.0,0.3603741228580475,27.206832885742188,31.0,-0.4039258956909179,-7727.0458984375,91.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733085364103317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686093747615814,0.2686139345169067,-4.569034899759572e-06,0.0,0.0001758861326379,0.0,0.0,16.89805030822754,0.0,0.0,0.0,0.301402747631073,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.049537006765604,-1385.46240234375,304.144775390625,0.7008946537971497,0.0973545089364051,0.0880234092473983,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644231796265,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684783846139907,-2707.483642578125,304.1428527832031,0.955523669719696,0.2459375709295272,0.1720415651798248,293.1239318847656,297.1499938964844,293.1499938964844,0.1849229633808136,-3947.24462890625,304.146484375,0.979081690311432,0.2645872831344604,0.2507497072219848,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644231796265,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014258205890655,0.8293911814689636,0.8293911814689636,1.0,1.0,-0.9452899694442748,0.3959514200687408,0.5493385195732117,0.1776194721460342,0.0,0.0,0.3603741228580475,27.206832885742188,31.0,-0.4039258956909179,-7727.0458984375,91.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733085364103317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686093747615814,0.2686139345169067,-4.569034899759572e-06,0.0,0.0001758861326379,0.0,0.0,16.89805030822754,0.0,0.0,0.0,0.301402747631073,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507055148482322,-1404.858154296875,304.1445617675781,0.7008649110794067,0.0987035781145095,0.0892524793744087,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701427400112152,-2728.870361328125,304.1424560546875,0.953411102294922,0.2478679418563842,0.1733967512845993,293.1224060058594,297.1499938964844,293.1499938964844,0.1857843399047851,-3961.952880859375,304.1462097167969,0.9760150909423828,0.2655525505542755,0.251676082611084,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030070722103119,0.8292655348777771,0.8292655348777771,1.0,1.0,-0.9496551752090454,0.3981214761734009,0.5515336990356445,0.1779151558876037,0.0,0.0,0.3626827597618103,27.801244735717773,34.0,-0.8273744583129883,-7776.00146484375,93.5209732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743208318948745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709279656410217,0.270932525396347,-4.575657385430532e-06,0.0,0.0001769134833011,0.0,0.0,17.084733963012695,0.0,0.0,0.0,0.3019399642944336,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507055148482322,-1404.858154296875,304.1445617675781,0.7008649110794067,0.0987035781145095,0.0892524793744087,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701427400112152,-2728.870361328125,304.1424560546875,0.953411102294922,0.2478679418563842,0.1733967512845993,293.1224060058594,297.1499938964844,293.1499938964844,0.1857843399047851,-3961.952880859375,304.1462097167969,0.9760150909423828,0.2655525505542755,0.251676082611084,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030070722103119,0.8292655348777771,0.8292655348777771,1.0,1.0,-0.9496551752090454,0.3981214761734009,0.5515336990356445,0.1779151558876037,0.0,0.0,0.3626827597618103,27.801244735717773,34.0,-0.8273744583129883,-7776.00146484375,93.5209732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743208318948745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709279656410217,0.270932525396347,-4.575657385430532e-06,0.0,0.0001769134833011,0.0,0.0,17.084733963012695,0.0,0.0,0.0,0.3019399642944336,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519024543464183,-1424.802734375,304.1443786621094,0.6978505849838257,0.1000687181949615,0.0905161276459693,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718569546937942,-2750.84033203125,304.1421203613281,0.9470375776290894,0.2498265653848648,0.1747882217168808,293.1210021972656,297.1499938964844,293.1499938964844,0.1866868287324905,-3977.339599609375,304.1459655761719,0.9690887928009032,0.266540378332138,0.2526449859142303,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055006027221679,0.8291200995445251,0.8291200995445251,1.0,1.0,-0.954301118850708,0.4003945887088775,0.5539065599441528,0.1783243715763092,0.0,0.0,0.3650853633880615,28.93128967285156,37.0,-0.9024187922477722,-7826.7021484375,96.2920379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753532737493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733731567859649,0.2733777463436126,-4.5827205212845e-06,0.0,0.0001779612794052,0.0,0.0,17.282812118530273,0.0,0.0,0.0,0.3025099337100982,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519024543464183,-1424.802734375,304.1443786621094,0.6978505849838257,0.1000687181949615,0.0905161276459693,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718569546937942,-2750.84033203125,304.1421203613281,0.9470375776290894,0.2498265653848648,0.1747882217168808,293.1210021972656,297.1499938964844,293.1499938964844,0.1866868287324905,-3977.339599609375,304.1459655761719,0.9690887928009032,0.266540378332138,0.2526449859142303,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055006027221679,0.8291200995445251,0.8291200995445251,1.0,1.0,-0.954301118850708,0.4003945887088775,0.5539065599441528,0.1783243715763092,0.0,0.0,0.3650853633880615,28.93128967285156,37.0,-0.9024187922477722,-7826.7021484375,96.2920379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753532737493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733731567859649,0.2733777463436126,-4.5827205212845e-06,0.0,0.0001779612794052,0.0,0.0,17.282812118530273,0.0,0.0,0.0,0.3025099337100982,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531219094991683,-1445.205810546875,304.14422607421875,0.6928775310516357,0.1014485135674476,0.0918091535568237,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736104041337967,-2773.253662109375,304.1418151855469,0.9376648664474488,0.2518065571784973,0.1762080937623977,293.11962890625,297.1499938964844,293.1499938964844,0.187624305486679,-3993.2958984375,304.145751953125,0.9591655731201172,0.2675495147705078,0.2536509931087494,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086931616067886,0.8289746046066284,0.8289746046066284,1.0,1.0,-0.9591767191886902,0.4027493298053741,0.5564273595809937,0.1788381189107895,0.0,0.0,0.367563933134079,30.49005508422852,40.0,-0.8315768241882324,-7878.625,99.8352508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764159947633743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759217619895935,0.2759263515472412,-4.590181106323144e-06,0.0,0.0001790398091543,0.0,0.0,17.49063491821289,0.0,0.0,0.0,0.3031084537506103,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531219094991683,-1445.205810546875,304.14422607421875,0.6928775310516357,0.1014485135674476,0.0918091535568237,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736104041337967,-2773.253662109375,304.1418151855469,0.9376648664474488,0.2518065571784973,0.1762080937623977,293.11962890625,297.1499938964844,293.1499938964844,0.187624305486679,-3993.2958984375,304.145751953125,0.9591655731201172,0.2675495147705078,0.2536509931087494,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086931616067886,0.8289746046066284,0.8289746046066284,1.0,1.0,-0.9591767191886902,0.4027493298053741,0.5564273595809937,0.1788381189107895,0.0,0.0,0.367563933134079,30.49005508422852,40.0,-0.8315768241882324,-7878.625,99.8352508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764159947633743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759217619895935,0.2759263515472412,-4.590181106323144e-06,0.0,0.0001790398091543,0.0,0.0,17.49063491821289,0.0,0.0,0.0,0.3031084537506103,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537386797368526,-1455.558837890625,304.1441650390625,0.6899165511131287,0.102143682539463,0.0924654901027679,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907211303711,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744991093873977,-2784.590087890625,304.1416931152344,0.9322110414505004,0.2528026103973388,0.1769265979528427,293.1189880371094,297.1499938964844,293.1499938964844,0.1881048083305359,-4001.464111328125,304.1456604003906,0.9533249735832214,0.268061876296997,0.2541667222976684,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907211303711,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766845703125,293.4499206542969,291.13140869140625,1.0,0.2104997634887695,0.8289018869400024,0.8289018869400024,1.0,1.0,-0.9616883993148804,0.4039519727230072,0.5577364563941956,0.1791317462921142,0.0,0.0,0.3688267469406128,31.405261993408203,40.0,-0.759376585483551,-7904.962890625,101.85723876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.176961064338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772311866283417,0.2772358059883117,-4.594051006279187e-06,0.0,0.0001795929711079,0.0,0.0,17.59795379638672,0.0,0.0,0.0,0.3034176528453827,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543593503534793,-1466.0009765625,304.14410400390625,0.6867674589157104,0.1028421446681022,0.0931276828050613,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304254293441772,0.050000000745058,0.0484034195542335,293.0865783691406,297.1499938964844,293.1499938964844,0.1753941476345062,-2795.992431640625,304.1415710449219,0.926458477973938,0.2538016140460968,0.1776495724916458,293.11834716796875,297.1499938964844,293.1499938964844,0.1885922998189926,-4009.744140625,304.14556884765625,0.947057843208313,0.2685791552066803,0.2546900808811188,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304254293441772,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.4535827636719,291.1311950683594,1.0,0.2124183475971222,0.8288177251815796,0.8288177251815796,1.0,1.0,-0.9642423391342164,0.4051676094532013,0.5590747594833374,0.1794476062059402,0.0,0.0,0.3701010048389435,32.3969612121582,43.0,-0.6690065860748291,-7931.4873046875,104.02360534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1775158643722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785601913928985,0.2785648107528686,-4.598005489242496e-06,0.0,0.0001801560283638,0.0,0.0,17.707258224487305,0.0,0.0,0.0,0.3037326335906982,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556108653545379,-1487.130615234375,304.1439819335937,0.6801621317863464,0.1042486727237701,0.0944683328270912,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771996319293975,-2818.94677734375,304.1413879394531,0.9146248698234558,0.2558053135871887,0.1791061758995056,293.1171264648437,297.1499938964844,293.1499938964844,0.1895869970321655,-4026.6171875,304.1453857421875,0.9336877465248108,0.2696283459663391,0.2557587027549743,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165344804525375,0.8286492824554443,0.8286492824554443,1.0,1.0,-0.9694634079933168,0.4076342582702636,0.561829149723053,0.1801452040672302,0.0,0.0,0.3726725876331329,34.58299255371094,46.0,-0.464031308889389,-7984.97314453125,108.7475357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786563694477081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812658548355102,0.2812704741954803,-4.606141374097206e-06,0.0,0.0001813135168049,0.0,0.0,17.930988311767578,0.0,0.0,0.0,0.3043776154518127,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556108653545379,-1487.130615234375,304.1439819335937,0.6801621317863464,0.1042486727237701,0.0944683328270912,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771996319293975,-2818.94677734375,304.1413879394531,0.9146248698234558,0.2558053135871887,0.1791061758995056,293.1171264648437,297.1499938964844,293.1499938964844,0.1895869970321655,-4026.6171875,304.1453857421875,0.9336877465248108,0.2696283459663391,0.2557587027549743,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165344804525375,0.8286492824554443,0.8286492824554443,1.0,1.0,-0.9694634079933168,0.4076342582702636,0.561829149723053,0.1801452040672302,0.0,0.0,0.3726725876331329,34.58299255371094,46.0,-0.464031308889389,-7984.97314453125,108.7475357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786563694477081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812658548355102,0.2812704741954803,-4.606141374097206e-06,0.0,0.0001813135168049,0.0,0.0,17.930988311767578,0.0,0.0,0.0,0.3043776154518127,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.056873433291912,-1508.55078125,304.1438903808594,0.6734886169433594,0.1056671217083931,0.0958283543586731,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.179019808769226,-2842.0263671875,304.1412353515625,0.9033403396606444,0.2578116357326507,0.1805721968412399,293.115966796875,297.1499938964844,293.1499938964844,0.19060580432415,-4043.87109375,304.1452331542969,0.9200374484062196,0.2706962525844574,0.2568540871143341,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.220935508608818,0.8284808397293091,0.8284808397293091,1.0,1.0,-0.9748123288154602,0.4101382791996002,0.5646740794181824,0.1809254288673401,0.0,0.0,0.3752595782279968,36.9969482421875,49.0,-0.2561422884464264,-8038.86083984375,113.9259796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798378378152847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840183675289154,0.2840229868888855,-4.614531917468412e-06,0.0,0.0001825125364121,0.0,0.0,18.160255432128903,0.0,0.0,0.0,0.3050388395786285,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.056873433291912,-1508.55078125,304.1438903808594,0.6734886169433594,0.1056671217083931,0.0958283543586731,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.179019808769226,-2842.0263671875,304.1412353515625,0.9033403396606444,0.2578116357326507,0.1805721968412399,293.115966796875,297.1499938964844,293.1499938964844,0.19060580432415,-4043.87109375,304.1452331542969,0.9200374484062196,0.2706962525844574,0.2568540871143341,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.220935508608818,0.8284808397293091,0.8284808397293091,1.0,1.0,-0.9748123288154602,0.4101382791996002,0.5646740794181824,0.1809254288673401,0.0,0.0,0.3752595782279968,36.9969482421875,49.0,-0.2561422884464264,-8038.86083984375,113.9259796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798378378152847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840183675289154,0.2840229868888855,-4.614531917468412e-06,0.0,0.0001825125364121,0.0,0.0,18.160255432128903,0.0,0.0,0.0,0.3050388395786285,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581440739333629,-1530.216552734375,304.143798828125,0.667039155960083,0.1070963069796562,0.0972049757838249,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808476746082306,-2865.142333984375,304.14111328125,0.8929722905158997,0.2598147392272949,0.182042121887207,293.1148681640625,297.1499938964844,293.1499938964844,0.1916459798812866,-4061.45849609375,304.14508056640625,0.907193660736084,0.2717818021774292,0.2579733431339264,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.1307067871094,1.0,0.2255303412675857,0.8282918334007263,0.8282918334007263,1.0,1.0,-0.9802634716033936,0.412667453289032,0.5675960183143616,0.1817805469036102,0.0,0.0,0.3778411746025085,39.59280014038086,52.0,-0.0390094630420208,-8092.94775390625,119.48478698730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810572445392608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867968380451202,0.2868014872074127,-4.623118002200499e-06,0.0,0.0001837500894907,0.0,0.0,18.393404006958008,0.0,0.0,0.0,0.3057115077972412,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581440739333629,-1530.216552734375,304.143798828125,0.667039155960083,0.1070963069796562,0.0972049757838249,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808476746082306,-2865.142333984375,304.14111328125,0.8929722905158997,0.2598147392272949,0.182042121887207,293.1148681640625,297.1499938964844,293.1499938964844,0.1916459798812866,-4061.45849609375,304.14508056640625,0.907193660736084,0.2717818021774292,0.2579733431339264,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.1307067871094,1.0,0.2255303412675857,0.8282918334007263,0.8282918334007263,1.0,1.0,-0.9802634716033936,0.412667453289032,0.5675960183143616,0.1817805469036102,0.0,0.0,0.3778411746025085,39.59280014038086,52.0,-0.0390094630420208,-8092.94775390625,119.48478698730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810572445392608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867968380451202,0.2868014872074127,-4.623118002200499e-06,0.0,0.0001837500894907,0.0,0.0,18.393404006958008,0.0,0.0,0.0,0.3057115077972412,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594206303358078,-1552.09521484375,304.14373779296875,0.6609765291213989,0.1085354760289192,0.0985961481928825,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826777905225753,-2888.22705078125,304.1410217285156,0.8830739259719849,0.2618104517459869,0.1835116744041443,293.11383056640625,297.1499938964844,293.1499938964844,0.1927057355642318,-4079.34814453125,304.1449584960937,0.8958726525306702,0.272884339094162,0.259114533662796,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302511185407638,0.8281028270721436,0.8281028270721436,1.0,1.0,-0.9857972264289856,0.4152149856090545,0.5705822706222534,0.1827066838741302,0.0,0.0,0.3803974092006683,42.33525848388672,55.0,0.1593811362981796,-8147.05908203125,125.3671417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.182309865951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895788550376892,0.2895834743976593,-4.631834599422291e-06,0.0,0.0001850213448051,0.0,0.0,18.628604888916016,0.0,0.0,0.0,0.3063903152942657,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594206303358078,-1552.09521484375,304.14373779296875,0.6609765291213989,0.1085354760289192,0.0985961481928825,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826777905225753,-2888.22705078125,304.1410217285156,0.8830739259719849,0.2618104517459869,0.1835116744041443,293.11383056640625,297.1499938964844,293.1499938964844,0.1927057355642318,-4079.34814453125,304.1449584960937,0.8958726525306702,0.272884339094162,0.259114533662796,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302511185407638,0.8281028270721436,0.8281028270721436,1.0,1.0,-0.9857972264289856,0.4152149856090545,0.5705822706222534,0.1827066838741302,0.0,0.0,0.3803974092006683,42.33525848388672,55.0,0.1593811362981796,-8147.05908203125,125.3671417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.182309865951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895788550376892,0.2895834743976593,-4.631834599422291e-06,0.0,0.0001850213448051,0.0,0.0,18.628604888916016,0.0,0.0,0.0,0.3063903152942657,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600605905055999,-1563.1063232421875,304.1437072753906,0.6581194996833801,0.1092586070299148,0.0992966294288635,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334002971649,0.050000000745058,0.0488419719040393,293.07958984375,297.1499938964844,293.1499938964844,0.1835924685001373,-2899.742431640625,304.1409912109375,0.8783504366874695,0.2628045678138733,0.1842452883720398,293.1133117675781,297.1499938964844,293.1499938964844,0.1932425647974014,-4088.400146484375,304.1448974609375,0.890502393245697,0.2734418213367462,0.2596927881240845,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334002971649,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326408773660659,0.8280083537101746,0.8280083537101746,1.0,1.0,-0.988589882850647,0.4164935350418091,0.5720963478088379,0.1831949055194854,0.0,0.0,0.3816610872745514,43.75159454345703,55.0,0.247492179274559,-8174.08544921875,128.41360473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1829465627670288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29096519947052,0.2909698486328125,-4.636222001863644e-06,0.0,0.0001856675080489,0.0,0.0,18.746471405029297,0.0,0.0,0.0,0.3067305386066437,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607013665139675,-1574.1602783203125,304.1437072753906,0.6553874015808105,0.1099839583039283,0.1000000536441803,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.492843359708786,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845063865184784,-2911.234130859375,304.1409606933594,0.8737950921058655,0.2637958526611328,0.1849776953458786,293.1128234863281,297.1499938964844,293.1499938964844,0.1937837302684784,-4097.51806640625,304.14483642578125,0.8853087425231934,0.2740032970905304,0.2602758109569549,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.492843359708786,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350416332483291,0.8279043436050415,0.8279043436050415,1.0,1.0,-0.9913970232009888,0.4177735447883606,0.5736234784126282,0.1836984604597091,0.0,0.0,0.3829127550125122,45.192970275878906,58.0,0.3316648006439209,-8201.0703125,131.5219268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.1835886836051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923456728458404,0.2923503220081329,-4.640618499252014e-06,0.0,0.0001863191719166,0.0,0.0,18.86427497863769,0.0,0.0,0.0,0.3070705533027649,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619843527674675,-1596.380126953125,304.1436462402344,0.6503036618232727,0.1114405617117881,0.101414605975151,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863307952880859,-2934.132568359375,304.14093017578125,0.8652128577232361,0.2657689750194549,0.1864380985498428,293.11187744140625,297.1499938964844,293.1499938964844,0.1948778182268142,-4115.93212890625,304.1447448730469,0.8754882216453552,0.2751371264457702,0.2614546120166778,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398552298545837,0.8276962041854858,0.8276962041854858,1.0,1.0,-0.9970471262931824,0.4203369319438934,0.5767102241516113,0.1847506463527679,0.0,0.0,0.3853753507137298,48.13796615600586,61.0,0.483776181936264,-8254.8828125,137.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848841607570648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950827181339264,0.2950873672962188,-4.649416041502263e-06,0.0,0.0001876339229056,0.0,0.0,19.09912300109864,0.0,0.0,0.0,0.3077485263347626,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619843527674675,-1596.380126953125,304.1436462402344,0.6503036618232727,0.1114405617117881,0.101414605975151,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863307952880859,-2934.132568359375,304.14093017578125,0.8652128577232361,0.2657689750194549,0.1864380985498428,293.11187744140625,297.1499938964844,293.1499938964844,0.1948778182268142,-4115.93212890625,304.1447448730469,0.8754882216453552,0.2751371264457702,0.2614546120166778,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398552298545837,0.8276962041854858,0.8276962041854858,1.0,1.0,-0.9970471262931824,0.4203369319438934,0.5767102241516113,0.1847506463527679,0.0,0.0,0.3853753507137298,48.13796615600586,61.0,0.483776181936264,-8254.8828125,137.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848841607570648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950827181339264,0.2950873672962188,-4.649416041502263e-06,0.0,0.0001876339229056,0.0,0.0,19.09912300109864,0.0,0.0,0.0,0.3077485263347626,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632687583565712,-1618.7413330078125,304.1436462402344,0.6457108855247498,0.1129050925374031,0.102838821709156,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881480365991592,-2956.886474609375,304.14093017578125,0.8573296666145325,0.2677272856235504,0.1878903210163116,293.1109924316406,297.1499938964844,293.1499938964844,0.195987582206726,-4134.58203125,304.1446533203125,0.8664385080337524,0.2762856781482696,0.2626500427722931,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446617186069488,0.827488124370575,0.827488124370575,1.0,1.0,-1.0027369260787964,0.422901839017868,0.5798351168632507,0.1858602166175842,0.0,0.0,0.3877736926078796,51.15067672729492,64.0,0.5975342392921448,-8308.3955078125,144.47625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.186188519001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977744936943054,0.2977791428565979,-4.658176749217091e-06,0.0,0.0001889576815301,0.0,0.0,19.33178901672364,0.0,0.0,0.0,0.3084201514720917,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632687583565712,-1618.7413330078125,304.1436462402344,0.6457108855247498,0.1129050925374031,0.102838821709156,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881480365991592,-2956.886474609375,304.14093017578125,0.8573296666145325,0.2677272856235504,0.1878903210163116,293.1109924316406,297.1499938964844,293.1499938964844,0.195987582206726,-4134.58203125,304.1446533203125,0.8664385080337524,0.2762856781482696,0.2626500427722931,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446617186069488,0.827488124370575,0.827488124370575,1.0,1.0,-1.0027369260787964,0.422901839017868,0.5798351168632507,0.1858602166175842,0.0,0.0,0.3877736926078796,51.15067672729492,64.0,0.5975342392921448,-8308.3955078125,144.47625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.186188519001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977744936943054,0.2977791428565979,-4.658176749217091e-06,0.0,0.0001889576815301,0.0,0.0,19.33178901672364,0.0,0.0,0.0,0.3084201514720917,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645537376403808,-1641.228759765625,304.14361572265625,0.641578733921051,0.1143770217895507,0.1042715832591056,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899562776088714,-2979.475341796875,304.14093017578125,0.8501184582710266,0.2696692943572998,0.1893327981233596,293.1101379394531,297.1499938964844,293.1499938964844,0.1971121430397033,-4153.4541015625,304.1445617675781,0.8581486940383911,0.2774483263492584,0.2638607919216156,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494361698627472,0.827260434627533,0.827260434627533,1.0,1.0,-1.0084569454193115,0.4254634976387024,0.5829934477806091,0.187021717429161,0.0,0.0,0.3901014626026153,54.213417053222656,67.0,0.6834575533866882,-8361.537109375,151.21328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874928623437881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004114925861358,0.3004161715507507,-4.666857876145514e-06,0.0,0.0001902814256027,0.0,0.0,19.56134796142578,0.0,0.0,0.0,0.3090827465057373,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645537376403808,-1641.228759765625,304.14361572265625,0.641578733921051,0.1143770217895507,0.1042715832591056,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899562776088714,-2979.475341796875,304.14093017578125,0.8501184582710266,0.2696692943572998,0.1893327981233596,293.1101379394531,297.1499938964844,293.1499938964844,0.1971121430397033,-4153.4541015625,304.1445617675781,0.8581486940383911,0.2774483263492584,0.2638607919216156,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494361698627472,0.827260434627533,0.827260434627533,1.0,1.0,-1.0084569454193115,0.4254634976387024,0.5829934477806091,0.187021717429161,0.0,0.0,0.3901014626026153,54.213417053222656,67.0,0.6834575533866882,-8361.537109375,151.21328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874928623437881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004114925861358,0.3004161715507507,-4.666857876145514e-06,0.0,0.0001902814256027,0.0,0.0,19.56134796142578,0.0,0.0,0.0,0.3090827465057373,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658385977149009,-1663.829345703125,304.14361572265625,0.6378669738769531,0.115855872631073,0.1057119071483612,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917539685964584,-3001.8818359375,304.1409606933594,0.8435282707214355,0.2715936005115509,0.1907641291618347,293.1093139648437,297.1499938964844,293.1499938964844,0.19825080037117,-4172.5361328125,304.1444702148437,0.8505769371986389,0.2786243557929992,0.2650856077671051,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541609406471252,0.827032744884491,0.827032744884491,1.0,1.0,-1.014198660850525,0.4280204176902771,0.5861783027648926,0.1882326900959015,0.0,0.0,0.3923548758029938,57.31153869628906,55.0,0.7316719889640808,-8414.248046875,158.0881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887889057397842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029863238334656,0.3029910027980804,-4.675427589972969e-06,0.0,0.0001915967295644,0.0,0.0,19.78705787658692,0.0,0.0,0.0,0.3097340762615204,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658385977149009,-1663.829345703125,304.14361572265625,0.6378669738769531,0.115855872631073,0.1057119071483612,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917539685964584,-3001.8818359375,304.1409606933594,0.8435282707214355,0.2715936005115509,0.1907641291618347,293.1093139648437,297.1499938964844,293.1499938964844,0.19825080037117,-4172.5361328125,304.1444702148437,0.8505769371986389,0.2786243557929992,0.2650856077671051,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541609406471252,0.827032744884491,0.827032744884491,1.0,1.0,-1.014198660850525,0.4280204176902771,0.5861783027648926,0.1882326900959015,0.0,0.0,0.3923548758029938,57.31153869628906,55.0,0.7316719889640808,-8414.248046875,158.0881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887889057397842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029863238334656,0.3029910027980804,-4.675427589972969e-06,0.0,0.0001915967295644,0.0,0.0,19.78705787658692,0.0,0.0,0.0,0.3097340762615204,4.0,0.0,1.0
