time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995320007205009,-2282.041748046875,304.1467590332031,0.780547022819519,0.1605422645807266,0.1451323479413986,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192282795906067,0.050000000745058,0.0485177412629127,293.097412109375,297.1499938964844,293.1499938964844,0.2350391298532486,-3527.496337890625,304.1452941894531,0.9854671955108644,0.3206127285957336,0.2243653088808059,293.1096496582031,297.1499938964844,293.1499938964844,0.2292817085981369,-4682.56103515625,304.1466369628906,0.979819655418396,0.3142038583755493,0.2978023886680603,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192282795906067,0.050000000745058,0.2301472723484039,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.4780578613281,291.1471862792969,1.0,0.2390021979808807,0.8179750442504883,0.8179750442504883,1.0,1.0,-1.1352676153182983,0.4798823595046997,0.6553851962089539,0.2196277529001236,0.0,0.0,0.4488808214664459,37.47822570800781,28.0,0.3639861345291137,-9794.7158203125,155.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.2228334546089172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744952976703644,0.3745002448558807,-4.948071364196949e-06,0.0,0.0002261476329294,0.0,0.0,26.72075462341309,0.0,0.0,0.0,0.3294931352138519,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998765155673027,-2288.419921875,304.1466979980469,0.7877107262611389,0.1610341519117355,0.1455327421426773,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239432454109192,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.2355647832155227,-3533.78173828125,304.14520263671875,0.9923301339149476,0.3212199807167053,0.2247581034898758,293.1097717285156,297.1499938964844,293.1499938964844,0.2296845614910125,-4689.13525390625,304.1465148925781,0.986973762512207,0.3146879374980926,0.2982116639614105,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239432454109192,0.050000000745058,0.2299050837755203,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.2373492419719696,0.8178088665008545,0.8178088665008545,1.0,1.0,-1.1363588571548462,0.4803419411182403,0.6560168862342834,0.2199181318283081,0.0,0.0,0.4491492211818695,36.20136260986328,31.0,-0.7285197973251343,-9812.7001953125,153.25694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.2231582105159759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748021423816681,0.3748070895671844,-4.94914411319769e-06,0.0,0.0002264772047055,0.0,0.0,26.752328872680664,0.0,0.0,0.0,0.3295818269252777,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005743518471717,-2301.331298828125,304.1466369628906,0.7970401048660278,0.1619851291179657,0.1463388800621032,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360022068023681,-3538.595947265625,304.1462097167969,0.9990000128746032,0.3224287033081054,0.2250088602304458,293.11016845703125,297.1499938964844,293.1499938964844,0.2305171936750412,-4702.71337890625,304.1462707519531,0.995199978351593,0.3156291246414184,0.2990481555461883,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521484375,291.1451110839844,1.0,0.2355730682611465,0.8174765706062317,0.8174765706062317,1.0,1.0,-1.1382569074630735,0.4811354875564575,0.6571214199066162,0.220425471663475,0.0,0.0,0.4498880803585052,34.75547790527344,34.0,-1.487558126449585,-9849.5615234375,150.98806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237089276313781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757075369358063,0.375712513923645,-4.952410563419107e-06,0.0,0.0002270361292175,0.0,0.0,26.846092224121094,0.0,0.0,0.0,0.3298433423042297,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005743518471717,-2301.331298828125,304.1466369628906,0.7970401048660278,0.1619851291179657,0.1463388800621032,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360022068023681,-3538.595947265625,304.1462097167969,0.9990000128746032,0.3224287033081054,0.2250088602304458,293.11016845703125,297.1499938964844,293.1499938964844,0.2305171936750412,-4702.71337890625,304.1462707519531,0.995199978351593,0.3156291246414184,0.2990481555461883,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521484375,291.1451110839844,1.0,0.2355730682611465,0.8174765706062317,0.8174765706062317,1.0,1.0,-1.1382569074630735,0.4811354875564575,0.6571214199066162,0.220425471663475,0.0,0.0,0.4498880803585052,34.75547790527344,34.0,-1.487558126449585,-9849.5615234375,150.98806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237089276313781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757075369358063,0.375712513923645,-4.952410563419107e-06,0.0,0.0002270361292175,0.0,0.0,26.846092224121094,0.0,0.0,0.0,0.3298433423042297,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012664884328842,-2314.06689453125,304.1466064453125,0.8001213073730469,0.1629154235124588,0.1471687257289886,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.234822615981102,-3524.042236328125,304.1492614746094,0.9990000128746032,0.324441522359848,0.2240741550922393,293.1106872558594,297.1499938964844,293.1499938964844,0.2313039749860763,-4715.4384765625,304.1462097167969,0.9972650408744812,0.3165337741374969,0.2998989224433899,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353668063879013,0.8171442151069641,0.8171442151069641,1.0,1.0,-1.1390503644943235,0.4814562201499939,0.6575942039489746,0.2206045687198639,0.0,0.0,0.4502575993537903,34.49006271362305,37.0,1.3034999370574951,-9878.265625,150.69927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62890625,18000.0,0.0,0.0,0.2241449356079101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764537870883941,0.3764587640762329,-4.956118573318236e-06,0.0,0.0002274786238558,0.0,0.0,26.92845726013184,0.0,0.0,0.0,0.3300683200359344,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012664884328842,-2314.06689453125,304.1466064453125,0.8001213073730469,0.1629154235124588,0.1471687257289886,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.234822615981102,-3524.042236328125,304.1492614746094,0.9990000128746032,0.324441522359848,0.2240741550922393,293.1106872558594,297.1499938964844,293.1499938964844,0.2313039749860763,-4715.4384765625,304.1462097167969,0.9972650408744812,0.3165337741374969,0.2998989224433899,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353668063879013,0.8171442151069641,0.8171442151069641,1.0,1.0,-1.1390503644943235,0.4814562201499939,0.6575942039489746,0.2206045687198639,0.0,0.0,0.4502575993537903,34.49006271362305,37.0,1.3034999370574951,-9878.265625,150.69927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62890625,18000.0,0.0,0.0,0.2241449356079101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764537870883941,0.3764587640762329,-4.956118573318236e-06,0.0,0.0002274786238558,0.0,0.0,26.92845726013184,0.0,0.0,0.0,0.3300683200359344,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1020000055432319,-2327.620361328125,304.1465148925781,0.7999057769775391,0.1638247519731521,0.1480002850294113,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.236662283539772,-3546.6552734375,304.1463317871094,0.9990000128746032,0.3264046311378479,0.2255174070596695,293.1112976074219,297.1499938964844,293.1499938964844,0.2321715354919433,-4729.57373046875,304.1460266113281,0.9963842034339904,0.3174073994159698,0.3007383346557617,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258483886719,293.4233093261719,291.14361572265625,1.0,0.2364363670349121,0.8168025016784668,0.8168025016784668,1.0,1.0,-1.1428734064102173,0.4831003844738006,0.659773051738739,0.22160704433918,0.0,0.0,0.4511030614376068,34.862449645996094,40.0,-4.398281097412109,-9917.58984375,152.49508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.2244968265295028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772041201591491,0.3772090673446655,-4.958696536050411e-06,0.0,0.0002278357424074,0.0,0.0,27.00579071044922,0.0,0.0,0.0,0.3302946984767914,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1020000055432319,-2327.620361328125,304.1465148925781,0.7999057769775391,0.1638247519731521,0.1480002850294113,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.236662283539772,-3546.6552734375,304.1463317871094,0.9990000128746032,0.3264046311378479,0.2255174070596695,293.1112976074219,297.1499938964844,293.1499938964844,0.2321715354919433,-4729.57373046875,304.1460266113281,0.9963842034339904,0.3174073994159698,0.3007383346557617,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258483886719,293.4233093261719,291.14361572265625,1.0,0.2364363670349121,0.8168025016784668,0.8168025016784668,1.0,1.0,-1.1428734064102173,0.4831003844738006,0.659773051738739,0.22160704433918,0.0,0.0,0.4511030614376068,34.862449645996094,40.0,-4.398281097412109,-9917.58984375,152.49508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.2244968265295028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772041201591491,0.3772090673446655,-4.958696536050411e-06,0.0,0.0002278357424074,0.0,0.0,27.00579071044922,0.0,0.0,0.0,0.3302946984767914,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027845963835716,-2342.169677734375,304.1463623046875,0.7970165014266968,0.1647267341613769,0.1488412767648697,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031125068665,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407578378915786,-3596.460205078125,304.1407470703125,0.9990000128746032,0.3269790112972259,0.228639930486679,293.1117858886719,297.1499938964844,293.1499938964844,0.2331567108631134,-4745.71533203125,304.1457214355469,0.9930499196052552,0.3182893395423889,0.3015982210636139,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031125068665,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.13592529296875,1.0,0.2385240942239761,0.8164607882499695,0.8164607882499695,1.0,1.0,-1.1489074230194092,0.4857101440429687,0.6631972789764404,0.2232191711664199,0.0,0.0,0.4533476829528808,35.770225524902344,43.0,-9.29159927368164,-9981.162109375,155.9733123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248863726854324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379703551530838,0.3797085285186767,-4.966681899531977e-06,0.0,0.0002282310742884,0.0,0.0,27.26127815246582,0.0,0.0,0.0,0.3310083448886871,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027845963835716,-2342.169677734375,304.1463623046875,0.7970165014266968,0.1647267341613769,0.1488412767648697,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031125068665,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407578378915786,-3596.460205078125,304.1407470703125,0.9990000128746032,0.3269790112972259,0.228639930486679,293.1117858886719,297.1499938964844,293.1499938964844,0.2331567108631134,-4745.71533203125,304.1457214355469,0.9930499196052552,0.3182893395423889,0.3015982210636139,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031125068665,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.13592529296875,1.0,0.2385240942239761,0.8164607882499695,0.8164607882499695,1.0,1.0,-1.1489074230194092,0.4857101440429687,0.6631972789764404,0.2232191711664199,0.0,0.0,0.4533476829528808,35.770225524902344,43.0,-9.29159927368164,-9981.162109375,155.9733123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248863726854324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379703551530838,0.3797085285186767,-4.966681899531977e-06,0.0,0.0002282310742884,0.0,0.0,27.26127815246582,0.0,0.0,0.0,0.3310083448886871,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031816899776458,-2349.510986328125,304.14630126953125,0.793940007686615,0.1651790887117386,0.1492742151021957,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234591960906982,0.050000000745058,0.0484716519713401,293.1003723144531,297.1499938964844,293.1499938964844,0.2412422150373459,-3602.177001953125,304.1416015625,0.9963510632514954,0.3268976509571075,0.2289464324712753,293.1119689941406,297.1499938964844,293.1499938964844,0.2336524128913879,-4753.8056640625,304.1455993652344,0.9897542595863342,0.3187353909015655,0.3020457327365875,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234591960906982,0.050000000745058,0.2299286425113678,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,293.393798828125,291.1331481933594,1.0,0.2398319989442825,0.8162899613380432,0.8162899613380432,1.0,1.0,-1.1505051851272583,0.4863930344581604,0.6641120910644531,0.2236431986093521,0.0,0.0,0.454787939786911,36.532989501953125,43.0,-7.457106590270996,-10011.6748046875,157.92703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.123046875,18000.0,0.0,0.0,0.225135326385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815768361091614,0.3815818130970001,-4.973535396857187e-06,0.0,0.0002284837391925,0.0,0.0,27.457876205444336,0.0,0.0,0.0,0.3315519690513611,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035569310188293,-2356.394775390625,304.14630126953125,0.7903788089752197,0.165628433227539,0.1497112065553665,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203001499176025,0.050000000745058,0.048505675047636,293.1031188964844,297.1499938964844,293.1499938964844,0.2413478642702102,-3603.080078125,304.1429138183594,0.9923679232597352,0.3269869089126587,0.2289764583110809,293.1121520996094,297.1499938964844,293.1499938964844,0.2340953946113586,-4760.95703125,304.1455993652344,0.98582923412323,0.3191798031330108,0.3024991750717163,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203001499176025,0.050000000745058,0.2300900369882583,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.3849792480469,291.13330078125,1.0,0.2412744015455246,0.8160965442657471,0.8160965442657471,1.0,1.0,-1.1518526077270508,0.4869702458381653,0.6648823022842407,0.2239811718463897,0.0,0.0,0.4559590518474579,37.41392135620117,46.0,-3.323292255401612,-10039.2978515625,160.04010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.455078125,18000.0,0.0,0.0,0.2254218459129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834094703197479,0.3834144473075866,-4.981361144018592e-06,0.0,0.0002287745155626,0.0,0.0,27.6564998626709,0.0,0.0,0.0,0.3320955336093902,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043048724532127,-2370.091796875,304.1462707519531,0.7826460003852844,0.1665207296609878,0.150586649775505,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012600898743,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418400198221206,-3608.563720703125,304.1444091796875,0.9834420680999756,0.3274694681167602,0.2293068170547485,293.1125183105469,297.1499938964844,293.1499938964844,0.2349738925695419,-4775.12109375,304.1455993652344,0.9767499566078186,0.3200627267360687,0.3034092485904693,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012600898743,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445060312747955,0.8157097697257996,0.8157097697257996,1.0,1.0,-1.1549240350723269,0.4882915019989013,0.6666325926780701,0.2247540056705474,0.0,0.0,0.4580903053283691,39.41192626953125,49.0,-1.282348871231079,-10086.57421875,164.8573455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.2260926365852356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864569365978241,0.3864619433879852,-4.995418294129195e-06,0.0,0.0002294552832609,0.0,0.0,27.99372100830078,0.0,0.0,0.0,0.3330318033695221,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043048724532127,-2370.091796875,304.1462707519531,0.7826460003852844,0.1665207296609878,0.150586649775505,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012600898743,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418400198221206,-3608.563720703125,304.1444091796875,0.9834420680999756,0.3274694681167602,0.2293068170547485,293.1125183105469,297.1499938964844,293.1499938964844,0.2349738925695419,-4775.12109375,304.1455993652344,0.9767499566078186,0.3200627267360687,0.3034092485904693,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012600898743,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445060312747955,0.8157097697257996,0.8157097697257996,1.0,1.0,-1.1549240350723269,0.4882915019989013,0.6666325926780701,0.2247540056705474,0.0,0.0,0.4580903053283691,39.41192626953125,49.0,-1.282348871231079,-10086.57421875,164.8573455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.2260926365852356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864569365978241,0.3864619433879852,-4.995418294129195e-06,0.0,0.0002294552832609,0.0,0.0,27.99372100830078,0.0,0.0,0.0,0.3330318033695221,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745305895805359,0.0,0.1514692455530166,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732864499092102,0.0,0.2297894656658172,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663192629814148,0.0,0.3043262362480163,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.815322995185852,0.815322995185852,1.0,1.0,-1.1582666635513306,0.489734798669815,0.6685318946838379,0.22559255361557,0.0,0.0,0.0,41.675819396972656,60.0,-1.1903187036514282,-10135.119140625,170.30416870117188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897507190704345,0.3897557258605957,-5.00961050420301e-06,0.0,0.0,0.0,0.0,28.355653762817383,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745305895805359,0.0,0.1514692455530166,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732864499092102,0.0,0.2297894656658172,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663192629814148,0.0,0.3043262362480163,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.815322995185852,0.815322995185852,1.0,1.0,-1.1582666635513306,0.489734798669815,0.6685318946838379,0.22559255361557,0.0,0.0,0.0,41.675819396972656,60.0,-1.1903187036514282,-10135.119140625,170.30416870117188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897507190704345,0.3897557258605957,-5.00961050420301e-06,0.0,0.0,0.0,0.0,28.355653762817383,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,0.0006760120741091,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0003059866139665,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289489746094,0.0,0.0,0.0009365893201902,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285827636719,0.0,0.0,0.001243207603693,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0014514687936753,291.17584228515625,294.1499938964844,267.5289001464844,266.16552734375,274.9464416503906,274.0832824707031,291.1351013183594,0.0,0.0,0.3511965274810791,0.3511965274810791,1.0,1.0,-0.0055367914028465,0.016363738104701,-0.0108269471675157,-0.1095262020826339,0.0,0.0,0.0,-0.0451604276895523,60.0,-447.2977294921875,-0.0,-2.089648432956892e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6883039035728386e-18,2.6894131527742722e-18,-1.109266266072712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,0.0006760120741091,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0003059866139665,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289489746094,0.0,0.0,0.0009365893201902,292.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285827636719,0.0,0.0,0.001243207603693,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0014514687936753,291.17584228515625,294.1499938964844,267.5289001464844,266.16552734375,274.9464416503906,274.0832824707031,291.1351013183594,0.0,0.0,0.3511965274810791,0.3511965274810791,1.0,1.0,-0.0055367914028465,0.016363738104701,-0.0108269471675157,-0.1095262020826339,0.0,0.0,0.0,-0.0451604276895523,60.0,-447.2977294921875,-0.0,-2.089648432956892e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6883039035728386e-18,2.6894131527742722e-18,-1.109266266072712e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.0001445095840608,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001400928013026,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2965087890625,0.0,0.0,0.0001246235478902,292.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.296630859375,0.0,0.0,0.0001679904817137,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0006645399262197,291.17578125,294.1499938964844,267.5175476074219,266.15606689453125,274.78082275390625,269.7054748535156,291.1289367675781,0.0,0.0,0.1193657368421554,0.1193657368421554,1.0,1.0,-0.0014886369463056,0.0018289178842678,-0.0003402809088584,-0.1237794458866119,0.0,0.0,0.0,-0.0289455689489841,60.0,-192.4210205078125,-0.0,-1.514023182380697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.1974366396375155e-20,-2.4769443613521648e-20,2.7950770151981005e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001286820188397,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001351764367427,291.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862854003906,0.0,0.0,0.000100420525996,292.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28643798828125,0.0,0.0,0.0001359410962322,292.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0006412188522517,291.1757507324219,294.1499938964844,267.5057067871094,266.1462097167969,274.6904602050781,268.23370361328125,291.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697204412892,4.875416337313254e-08,0.0013696717796847,-0.1257326602935791,0.0,0.0,0.0,-0.0289810318499803,60.0,-84.30679321289062,-0.0,-1.2792789050308784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.267846820565322e-21,7.894972042136954e-21,-2.627125019623241e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171875,0.0,0.0,0.0001282903249375,293.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0001350851089227,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767944335937,0.0,0.0,9.979085734812544e-05,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769470214844,0.0,0.0,0.000135108246468,292.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0006407855544239,291.1757202148437,294.1499938964844,267.49334716796875,266.1359558105469,274.6031188964844,267.74029541015625,291.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669305481016,4.876897108374578e-08,0.0013668818864971,-0.1258652806282043,0.0,0.0,0.0,-0.0289897657930851,60.0,-44.6459846496582,-0.0,-1.273951113489602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938872082632868e-21,7.539374043825083e-21,-2.600501759243824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006164550781,0.0,0.0,0.0001283189631067,293.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001351239916402,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.26739501953125,0.0,0.0,9.980432514566928e-05,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675170898437,0.0,0.0,0.0001351270038867,292.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0006409700145013,291.1756591796875,294.1499938964844,267.4804992675781,266.1252746582031,274.5166931152344,267.5693664550781,291.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367271062918,4.881925619315553e-08,0.0013672221684828,-0.1259940266609192,0.0,0.0,0.0,-0.0290142223238945,60.0,-30.259111404418945,-0.0,-1.274585770261183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373344475781845e-21,7.540908851602281e-21,-2.60357480792088e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,0.000128395127831,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001352044491795,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.248779296875,0.0,0.0,9.986331861000508e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489318847656,0.0,0.0,0.0001352068939013,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0006413517403416,291.175537109375,294.1499938964844,267.4533996582031,266.10284423828125,274.3464660644531,267.4739074707031,291.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17468643188477,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291634519137e-21,7.540949241280629e-21,-2.603657000916317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,0.000128395127831,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001352044491795,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.248779296875,0.0,0.0,9.986331861000508e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489318847656,0.0,0.0,0.0001352068939013,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0006413517403416,291.175537109375,294.1499938964844,267.4533996582031,266.10284423828125,274.3464660644531,267.4739074707031,291.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17468643188477,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291634519137e-21,7.540949241280629e-21,-2.603657000916317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356750488281,0.0,0.0,0.0001284656609641,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001352787658106,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23046875,0.0,0.0,9.99181720544584e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2305908203125,0.0,0.0,0.0001352811668766,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0006417041877284,291.1754150390625,294.1499938964844,267.4245300292969,266.0790100097656,274.1795654296875,267.4383850097656,291.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267318725585938,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356750488281,0.0,0.0,0.0001284656609641,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001352787658106,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23046875,0.0,0.0,9.99181720544584e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2305908203125,0.0,0.0,0.0001352811668766,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0006417041877284,291.1754150390625,294.1499938964844,267.4245300292969,266.0790100097656,274.1795654296875,267.4383850097656,291.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267318725585938,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039367675781,0.0,0.0,0.0001285306789213,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001353472471237,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124328613281,0.0,0.0,9.996873268391936e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125549316406,0.0,0.0,0.0001353496190859,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0006420291028916,291.1752319335937,294.1499938964844,267.3940124511719,266.0538024902344,274.0158996582031,267.40777587890625,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169113159179688,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039367675781,0.0,0.0,0.0001285306789213,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001353472471237,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124328613281,0.0,0.0,9.996873268391936e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125549316406,0.0,0.0,0.0001353496190859,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0006420291028916,291.1752319335937,294.1499938964844,267.3940124511719,266.0538024902344,274.0158996582031,267.40777587890625,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169113159179688,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,0.0001285899925278,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001354097330477,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19464111328125,0.0,0.0,0.0001000148549792,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947631835937,0.0,0.0,0.0001354120613541,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.000642325496301,291.17498779296875,294.1499938964844,267.3619079589844,266.0273742675781,273.8553771972656,267.37628173828125,291.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176204681396484,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,0.0001285899925278,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001354097330477,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19464111328125,0.0,0.0,0.0001000148549792,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947631835937,0.0,0.0,0.0001354120613541,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.000642325496301,291.17498779296875,294.1499938964844,267.3619079589844,266.0273742675781,273.8553771972656,267.37628173828125,291.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176204681396484,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.957275390625,0.0,0.0,0.0001286172191612,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0001354384294245,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18585205078125,0.0,0.0,0.0001000360352918,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1859741210937,0.0,0.0,0.000135440743179,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0006424616440199,291.17486572265625,294.1499938964844,267.3453063964844,266.01373291015625,273.7762451171875,267.3599853515625,291.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18584442138672,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,0.0001286427141167,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.00013546529226,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771240234375,0.0,0.0,0.0001000558622763,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17724609375,0.0,0.0,0.0001354675769107,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.000642589002382,291.1747131347656,294.1499938964844,267.328369140625,265.9997863769531,273.6978454589844,267.3433532714844,291.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.196260452270508,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,0.0001286881160922,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001355131244054,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,0.0001000911652226,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1599426269531,0.0,0.0,0.0001355153799522,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0006428159540519,291.17437744140625,294.1499938964844,267.2934875488281,265.9711608886719,273.5432434082031,267.3090515136719,291.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21737670898437,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.0,0.0001286881160922,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001355131244054,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,0.0001000911652226,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1599426269531,0.0,0.0,0.0001355153799522,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0006428159540519,291.17437744140625,294.1499938964844,267.2934875488281,265.9711608886719,273.5432434082031,267.3090515136719,291.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21737670898437,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818359375,0.0,0.0,0.0001287255872739,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001355526183033,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,0.0001001203054329,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429138183594,0.0,0.0,0.0001355548301944,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0006430032663047,291.1739807128906,294.1499938964844,267.2574157714844,265.9415588378906,273.3915100097656,267.2734680175781,290.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238061904907227,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
