time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818359375,0.0,0.0,0.0001287255872739,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001355526183033,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,0.0001001203054329,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429138183594,0.0,0.0,0.0001355548301944,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0006430032663047,291.1739807128906,294.1499938964844,267.2574157714844,265.9415588378906,273.3915100097656,267.2734680175781,290.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238061904907227,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524169921875,0.0,0.0,0.0001287547056563,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001355833082925,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259460449219,0.0,0.0,0.000100142940937,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260681152344,0.0,0.0,0.0001355854765279,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0006431488436646,291.1734924316406,294.1499938964844,267.22021484375,265.9110717773437,273.24249267578125,267.2367553710937,290.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25812530517578,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524169921875,0.0,0.0,0.0001287547056563,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001355833082925,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259460449219,0.0,0.0,0.000100142940937,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260681152344,0.0,0.0,0.0001355854765279,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0006431488436646,291.1734924316406,294.1499938964844,267.22021484375,265.9110717773437,273.24249267578125,267.2367553710937,290.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25812530517578,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8234558105469,0.0,0.0,0.0001287751656491,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0001356048742309,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093444824219,0.0,0.0,0.0001001588461804,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094665527344,0.0,0.0,0.0001356070133624,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0006432511145249,291.1729431152344,294.1499938964844,267.1820068359375,265.8797912597656,273.0961303710937,267.198974609375,290.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.277538299560547,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8234558105469,0.0,0.0,0.0001287751656491,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0001356048742309,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093444824219,0.0,0.0,0.0001001588461804,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094665527344,0.0,0.0,0.0001356070133624,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0006432511145249,291.1729431152344,294.1499938964844,267.1820068359375,265.8797912597656,273.0961303710937,267.198974609375,290.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.277538299560547,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80914306640625,0.0,0.0,0.0001287820778088,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0001356121792923,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10113525390625,0.0,0.0,0.000100164230389,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10125732421875,0.0,0.0,0.00013561428932,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0006432858062908,291.172607421875,294.1499938964844,267.1625671386719,265.8638610839844,273.0239562988281,267.17974853515625,290.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28699493408203,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.794921875,0.0,0.0,0.0001287867926293,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0001356171560473,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09295654296875,0.0,0.0,0.0001001678901957,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09307861328125,0.0,0.0,0.0001356192515231,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0006433093803934,291.1722717285156,294.1499938964844,267.1429138183594,265.8478088378906,272.952392578125,267.1602783203125,290.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29627799987793,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,0.0001287895865971,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0001356201100861,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767517089844,0.0,0.0,0.0001001700511551,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768737792969,0.0,0.0,0.0001356221764581,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0006433234084397,291.1715393066406,294.1499938964844,267.10302734375,265.8152160644531,272.8111572265625,267.1207275390625,290.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.314319610595703,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7667541503906,0.0,0.0,0.0001287895865971,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0001356201100861,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767517089844,0.0,0.0,0.0001001700511551,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768737792969,0.0,0.0,0.0001356221764581,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0006433234084397,291.1715393066406,294.1499938964844,267.10302734375,265.8152160644531,272.8111572265625,267.1207275390625,290.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.314319610595703,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,0.000128785482957,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0001356158172711,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0607604980469,0.0,0.0,0.0001001668497337,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608825683594,0.0,0.0,0.0001356178545393,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.000643303093966,291.1706848144531,294.1499938964844,267.0625,265.7821350097656,272.67236328125,267.0805053710937,290.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33171463012696,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,0.000128785482957,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0001356158172711,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0607604980469,0.0,0.0,0.0001001668497337,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608825683594,0.0,0.0,0.0001356178545393,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.000643303093966,291.1706848144531,294.1499938964844,267.0625,265.7821350097656,272.67236328125,267.0805053710937,290.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33171463012696,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.711669921875,0.0,0.0,0.0001287838676944,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001356141438009,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0449523925781,0.0,0.0,0.0001001655909931,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450439453125,0.0,0.0,0.0001356161374133,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0006432951195165,291.16973876953125,294.1499938964844,267.0213928222656,265.7486267089844,272.5359802246094,267.0396423339844,290.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34949111938477,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.711669921875,0.0,0.0,0.0001287838676944,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001356141438009,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0449523925781,0.0,0.0,0.0001001655909931,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450439453125,0.0,0.0,0.0001356161374133,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0006432951195165,291.16973876953125,294.1499938964844,267.0213928222656,265.7486267089844,272.5359802246094,267.0396423339844,290.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34949111938477,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,0.0001287828490603,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001356131106149,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.029296875,0.0,0.0,0.0001001647979137,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294189453125,0.0,0.0,0.0001356150605715,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0006432901718653,291.1686706542969,294.1499938964844,266.9798583984375,265.7147827148437,272.40185546875,266.9983215332031,290.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36819648742676,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,0.0001287828490603,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001356131106149,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.029296875,0.0,0.0,0.0001001647979137,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0294189453125,0.0,0.0,0.0001356150605715,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0006432901718653,291.1686706542969,294.1499938964844,266.9798583984375,265.7147827148437,272.40185546875,266.9983215332031,290.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36819648742676,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712951660156,0.0,0.0,0.0001287813938688,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001356115826638,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,0.0001001636628643,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.0,0.0,0.0001356135326204,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.000643283012323,291.1680908203125,294.1499938964844,266.958984375,265.69775390625,272.3356628417969,266.9774780273437,290.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.37773895263672,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580505371094,0.0,0.0,0.0001287787308683,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001356087886961,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138244628906,0.0,0.0,0.0001001615892164,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.013916015625,0.0,0.0,0.0001356107095489,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0006432697409763,291.1675109863281,294.1499938964844,266.93798828125,265.6806945800781,272.27001953125,266.9565734863281,290.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38728713989257,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317443847656,0.0,0.0,0.0001287681661779,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001355976855847,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,0.0001001533601083,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99859619140625,0.0,0.0,0.0001355995773337,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0006432170048356,291.16619873046875,294.1499938964844,266.8959045410156,265.6464538574219,272.14031982421875,266.9145812988281,290.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40606689453125,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317443847656,0.0,0.0,0.0001287681661779,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001355976855847,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,0.0001001533601083,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99859619140625,0.0,0.0,0.0001355995773337,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0006432170048356,291.16619873046875,294.1499938964844,266.8959045410156,265.6464538574219,272.14031982421875,266.9145812988281,290.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40606689453125,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058044433594,0.0,0.0,0.0001287484192289,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001355769200017,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833374023437,0.0,0.0,0.0001001380005618,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,0.0001355787826469,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.000643118575681,291.1647644042969,294.1499938964844,266.85369873046875,265.6121826171875,272.0127868652344,266.8724365234375,290.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42391014099121,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058044433594,0.0,0.0,0.0001287484192289,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001355769200017,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833374023437,0.0,0.0,0.0001001380005618,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,0.0001355787826469,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.000643118575681,291.1647644042969,294.1499938964844,266.85369873046875,265.6121826171875,272.0127868652344,266.8724365234375,290.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42391014099121,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802001953125,0.0,0.0,0.000128717671032,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001355445565422,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96832275390625,0.0,0.0,0.0001001140699372,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684143066406,0.0,0.0,0.0001355463755317,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0006429650238715,291.1632080078125,294.1499938964844,266.8114929199219,265.57794189453125,271.8873291015625,266.83026123046875,290.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44029998779297,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802001953125,0.0,0.0,0.000128717671032,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001355445565422,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96832275390625,0.0,0.0,0.0001001140699372,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684143066406,0.0,0.0,0.0001355463755317,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0006429650238715,291.1632080078125,294.1499938964844,266.8114929199219,265.57794189453125,271.8873291015625,266.83026123046875,290.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44029998779297,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.554931640625,0.0,0.0,0.0001286749757127,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.000135499620228,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534606933594,0.0,0.0,0.0001000808624667,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535522460937,0.0,0.0,0.0001355014246655,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0006427518674172,291.1615295410156,294.1499938964844,266.7694091796875,265.5438537597656,271.7639465332031,266.7881164550781,290.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.454877853393555,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.554931640625,0.0,0.0,0.0001286749757127,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.000135499620228,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534606933594,0.0,0.0,0.0001000808624667,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535522460937,0.0,0.0,0.0001355014246655,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0006427518674172,291.1615295410156,294.1499938964844,266.7694091796875,265.5438537597656,271.7639465332031,266.7881164550781,290.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.454877853393555,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001286491315113,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001354724226985,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.946044921875,0.0,0.0,0.0001000607662717,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461669921875,0.0,0.0,0.000135474212584,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0006426228792406,291.16064453125,294.1499938964844,266.7484436035156,265.52685546875,271.7030029296875,266.7671203613281,290.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.461414337158203,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.52996826171875,0.0,0.0,0.0001286204060306,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0001354421838186,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.938720703125,0.0,0.0,0.0001000384145299,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388122558594,0.0,0.0,0.0001354439591523,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0006424793973565,291.15972900390625,294.1499938964844,266.7275390625,265.50994873046875,271.642578125,266.7461853027344,290.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.467437744140625,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5053100585937,0.0,0.0,0.0001285549224121,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001353732513962,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241027832031,0.0,0.0,9.998748282669112e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241943359375,0.0,0.0,0.0001353749830741,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0006421524449251,291.15777587890625,294.1499938964844,266.6860046386719,265.4764099121094,271.5231628417969,266.7044982910156,290.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.477951049804688,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5053100585937,0.0,0.0,0.0001285549224121,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001353732513962,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241027832031,0.0,0.0,9.998748282669112e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241943359375,0.0,0.0,0.0001353749830741,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0006421524449251,291.15777587890625,294.1499938964844,266.6860046386719,265.4764099121094,271.5231628417969,266.7044982910156,290.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.477951049804688,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809265136719,0.0,0.0,0.0001284802274312,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001352946128463,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096069335937,0.0,0.0,9.992937702918424e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,0.0001352963154204,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0006417793920263,291.1556701660156,294.1499938964844,266.6448974609375,265.4432678222656,271.4057312011719,266.6632385253906,290.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48651695251465,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809265136719,0.0,0.0,0.0001284802274312,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001352946128463,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096069335937,0.0,0.0,9.992937702918424e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,0.0001352963154204,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0006417793920263,291.1556701660156,294.1499938964844,266.6448974609375,265.4432678222656,271.4057312011719,266.6632385253906,290.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48651695251465,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,0.0001283985766349,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001352086401311,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,9.986585791921244e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89532470703125,0.0,0.0,0.0001352103136014,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.000641371589154,291.1534423828125,294.1499938964844,266.6043701171875,265.41064453125,271.2901916503906,266.6224975585937,290.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49335289001465,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,0.0001283985766349,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001352086401311,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,9.986585791921244e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89532470703125,0.0,0.0,0.0001352103136014,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.000641371589154,291.1534423828125,294.1499938964844,266.6043701171875,265.41064453125,271.2901916503906,266.6224975585937,290.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49335289001465,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43310546875,0.0,0.0,0.000128312560264,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001351180981146,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,9.979895548895e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810729980469,0.0,0.0,0.000135119742481,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0006409420748241,291.15106201171875,294.1499938964844,266.56451416015625,265.37860107421875,271.17657470703125,266.5823669433594,290.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.4987735748291,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43310546875,0.0,0.0,0.000128312560264,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001351180981146,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,9.979895548895e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810729980469,0.0,0.0,0.000135119742481,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0006409420748241,291.15106201171875,294.1499938964844,266.56451416015625,265.37860107421875,271.17657470703125,266.5823669433594,290.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.4987735748291,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4213256835937,0.0,0.0,0.000128268773551,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001350719976471,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739013671875,0.0,0.0,9.976489673135802e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739929199219,0.0,0.0,0.0001350736274616,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.000640723388642,291.1498413085937,294.1499938964844,266.5448608398437,265.36285400390625,271.1204528808594,266.56256103515625,290.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.50105667114257,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096069335937,0.0,0.0,0.0001282249140786,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001350258244201,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668518066406,0.0,0.0,9.973078704206272e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.866943359375,0.0,0.0,0.0001350274396827,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.000640504353214,291.1485595703125,294.1499938964844,266.5254211425781,265.3472900390625,271.0648193359375,266.54296875,290.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.50311851501465,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863525390625,0.0,0.0,0.0001281382719753,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001349345984635,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528137207031,0.0,0.0,9.966338257072492e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,0.0001349361846223,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0006400716374628,291.1458740234375,294.1499938964844,266.4872131347656,265.3167419433594,270.9549255371094,266.50439453125,290.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50676345825196,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863525390625,0.0,0.0,0.0001281382719753,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001349345984635,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528137207031,0.0,0.0,9.966338257072492e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,0.0001349361846223,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0006400716374628,291.1458740234375,294.1499938964844,266.4872131347656,265.3167419433594,270.9549255371094,266.50439453125,290.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50676345825196,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
