time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654541015625,0.0,0.0,0.0001282058510696,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.000135006106575,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,9.971586405299604e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,0.0001350072270724,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0006404108135029,291.0614624023437,294.1499938964844,265.7533264160156,264.8278503417969,269.0791015625,265.76983642578125,290.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87074279785156,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,0.0001282350567635,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0001350368693238,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,9.973857959266752e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,0.0001350379752693,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0006405567983165,291.0556945800781,294.1499938964844,265.7166748046875,264.8022155761719,268.9984741210937,265.7331848144531,290.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.895103454589844,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,0.0001282350567635,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0001350368693238,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,9.973857959266752e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,0.0001350379752693,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0006405567983165,291.0556945800781,294.1499938964844,265.7166748046875,264.8022155761719,268.9984741210937,265.7331848144531,290.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.895103454589844,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92681884765625,0.0,0.0,0.0001282587036257,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0001350617822026,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601501464844,0.0,0.0,9.975696593755856e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001350628735963,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0006406749598681,291.0497741699219,294.1499938964844,265.67999267578125,264.7757873535156,268.9188537597656,265.6965026855469,290.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.9185848236084,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92681884765625,0.0,0.0,0.0001282587036257,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0001350617822026,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601501464844,0.0,0.0,9.975696593755856e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001350628735963,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0006406749598681,291.0497741699219,294.1499938964844,265.67999267578125,264.7757873535156,268.9188537597656,265.6965026855469,290.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.9185848236084,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076843261719,0.0,0.0,0.000128275816678,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001350798120256,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,9.977026638807728e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,0.0001350808888673,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.000640760466922,291.043701171875,294.1499938964844,265.6433410644531,264.7484436035156,268.8402404785156,265.6598205566406,290.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94100570678711,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076843261719,0.0,0.0,0.000128275816678,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001350798120256,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,9.977026638807728e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,0.0001350808888673,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.000640760466922,291.043701171875,294.1499938964844,265.6433410644531,264.7484436035156,268.8402404785156,265.6598205566406,290.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94100570678711,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.898193359375,0.0,0.0,0.0001282816083403,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.00013508592383,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,9.977477748179808e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408630371094,0.0,0.0,0.0001350870006717,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0006407895125448,291.0406188964844,294.1499938964844,265.625,264.7344055175781,268.8013610839844,265.6414794921875,290.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.95174217224121,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,0.0001282853481825,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.000135089867399,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53436279296875,0.0,0.0,9.977768058888614e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.534423828125,0.0,0.0,0.0001350909296888,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.000640808197204,291.0375061035156,294.1499938964844,265.6066589355469,264.7200927734375,268.7627258300781,265.6231384277344,290.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.962139129638672,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8698425292969,0.0,0.0,0.0001282865850953,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001350911916233,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.521484375,0.0,0.0,9.977864829124884e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52154541015625,0.0,0.0,0.0001350922248093,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.0006408144254237,291.0311584472656,294.1499938964844,265.57000732421875,264.690673828125,268.68621826171875,265.58648681640625,290.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.981910705566406,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8698425292969,0.0,0.0,0.0001282865850953,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001350911916233,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.521484375,0.0,0.0,9.977864829124884e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52154541015625,0.0,0.0,0.0001350922248093,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.0006408144254237,291.0311584472656,294.1499938964844,265.57000732421875,264.690673828125,268.68621826171875,265.58648681640625,290.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.981910705566406,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,0.0001282783341594,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001350825041299,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,9.977221634471788e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086975097656,0.0,0.0,0.000135083522764,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0006407732726074,291.0246887207031,294.1499938964844,265.5333251953125,264.6600646972656,268.610595703125,265.5498046875,290.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.000133514404297,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,0.0001282783341594,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001350825041299,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,9.977221634471788e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086975097656,0.0,0.0,0.000135083522764,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0006407732726074,291.0246887207031,294.1499938964844,265.5333251953125,264.6600646972656,268.610595703125,265.5498046875,290.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.000133514404297,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0001282595767406,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0001350627862848,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49578857421875,0.0,0.0,9.975763532565908e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958190917969,0.0,0.0,0.000135063775815,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0006406796746887,291.01806640625,294.1499938964844,265.4966735839844,264.6282043457031,268.53594970703125,265.5131530761719,290.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.016544342041016,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0001282595767406,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0001350627862848,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49578857421875,0.0,0.0,9.975763532565908e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958190917969,0.0,0.0,0.000135063775815,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0006406796746887,291.01806640625,294.1499938964844,265.4966735839844,264.6282043457031,268.53594970703125,265.5131530761719,290.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.016544342041016,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138732910156,0.0,0.0,0.0001282292651012,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0001350308593828,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4829406738281,0.0,0.0,9.97340539470315e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830017089844,0.0,0.0,0.000135031848913,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0006405282765626,291.01129150390625,294.1499938964844,265.4599914550781,264.594970703125,268.46221923828125,265.4765014648437,290.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03097343444824,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138732910156,0.0,0.0,0.0001282292651012,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0001350308593828,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4829406738281,0.0,0.0,9.97340539470315e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830017089844,0.0,0.0,0.000135031848913,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0006405282765626,291.01129150390625,294.1499938964844,265.4599914550781,264.594970703125,268.46221923828125,265.4765014648437,290.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03097343444824,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046569824219,0.0,0.0,0.0001282093144254,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.000135009875521,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,9.971853432944044e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765930175781,0.0,0.0,0.0001350108504993,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0006404286832548,291.00787353515625,294.1499938964844,265.4416809082031,264.57781982421875,268.4257202148437,265.4581604003906,290.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678611364039184e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.03734970092773,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7954406738281,0.0,0.0,0.0001281861623283,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001349854865111,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701232910156,0.0,0.0,9.970052633434534e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,0.0001349864614894,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0006403130828402,291.0044250488281,294.1499938964844,265.42333984375,264.5603332519531,268.3894348144531,265.4398498535156,290.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.028930190950632,60.0,-23.043184280395508,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,0.0001281290169572,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001349253288935,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,9.96560775092803e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573669433594,0.0,0.0,0.000134926274768,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0006400276324711,290.9974060058594,294.1499938964844,265.3866577148437,264.5241394042969,268.3175354003906,265.4031982421875,290.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05303382873535,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,0.0001281290169572,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001349253288935,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,9.96560775092803e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573669433594,0.0,0.0,0.000134926274768,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0006400276324711,290.9974060058594,294.1499938964844,265.3866577148437,264.5241394042969,268.3175354003906,265.4031982421875,290.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05303382873535,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589111328125,0.0,0.0,0.0001280563446925,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0001348488003714,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,9.959954331861808e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,0.0001348497462458,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0006396647077053,290.9902648925781,294.1499938964844,265.3500061035156,264.4863586425781,268.2464904785156,265.3665466308594,290.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848780221777815e-08,0.0013643878046423,-0.1251453161239624,0.0,0.0,0.0,-0.0288499221205711,60.0,-23.0601806640625,-0.0,-1.269305158757561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589111328125,0.0,0.0,0.0001280563446925,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0001348488003714,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,9.959954331861808e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,0.0001348497462458,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0006396647077053,290.9902648925781,294.1499938964844,265.3500061035156,264.4863586425781,268.2464904785156,265.3665466308594,290.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848780221777815e-08,0.0013643878046423,-0.1251453161239624,0.0,0.0,0.0,-0.0288499221205711,60.0,-23.0601806640625,-0.0,-1.269305158757561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,0.0001279486896237,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001347354555036,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,9.951581159839408e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317626953125,0.0,0.0,0.0001347363722743,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0006391269853338,290.98297119140625,294.1499938964844,265.3133239746094,264.44775390625,268.17633056640625,265.3299255371094,290.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.063087463378903,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,0.0001279486896237,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0001347354555036,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,9.951581159839408e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317626953125,0.0,0.0,0.0001347363722743,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0006391269853338,290.98297119140625,294.1499938964844,265.3133239746094,264.44775390625,268.17633056640625,265.3299255371094,290.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.063087463378903,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,0.0001277886622119,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001345669443253,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,9.939134179148824e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41900634765625,0.0,0.0,0.000134567846544,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0006383276777341,290.9755859375,294.1499938964844,265.27667236328125,264.4091491699219,268.1070556640625,265.2933349609375,290.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.0578727722168,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,0.0001277886622119,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001345669443253,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,9.939134179148824e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41900634765625,0.0,0.0,0.000134567846544,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0006383276777341,290.9755859375,294.1499938964844,265.27667236328125,264.4091491699219,268.1070556640625,265.2933349609375,290.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.0578727722168,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138671875,0.0,0.0,0.0001276895054616,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001344625343335,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,9.93142239167355e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126281738281,0.0,0.0,0.0001344634365523,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0006378323887474,290.97186279296875,294.1499938964844,265.2583312988281,264.3898620605469,268.0727844238281,265.2750244140625,290.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.8030415200628353e-08,0.0013604790437966,-0.1239736080169677,0.0,0.0,0.0,-0.0286231860518455,60.0,-23.051738739013672,-0.0,-1.2620415645869798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.0001275777904083,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001343449112027,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,9.922733443090692e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40625,0.0,0.0,0.0001343457988696,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0006372744101099,290.96807861328125,294.1499938964844,265.239990234375,264.3705749511719,268.0386962890625,265.2567443847656,290.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593367766588,4.789114527170568e-08,0.0013592888135463,-0.1236167326569557,0.0,0.0,0.0,-0.0285541489720344,60.0,-23.043285369873047,-0.0,-1.2598339083069734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,0.0001273191883228,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001340725866612,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934631347656,0.0,0.0,9.902619058266282e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,0.0001340734597761,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0006359826656989,290.96044921875,294.1499938964844,265.2033386230469,264.3320007324219,267.97119140625,265.2201843261719,290.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.0202693939209,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,0.0001273191883228,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001340725866612,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934631347656,0.0,0.0,9.902619058266282e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,0.0001340734597761,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0006359826656989,290.96044921875,294.1499938964844,265.2033386230469,264.3320007324219,267.97119140625,265.2201843261719,290.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.0202693939209,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695556640625,0.0,0.0,0.000127012564917,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,0.000133749723318,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,9.878770651994272e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807983398437,0.0,0.0,0.000133750581881,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.000634451105725,290.9527282714844,294.1499938964844,265.1666564941406,264.29345703125,267.9045715332031,265.1836242675781,289.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98821258544922,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695556640625,0.0,0.0,0.000127012564917,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,0.000133749723318,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,9.878770651994272e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807983398437,0.0,0.0,0.000133750581881,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.000634451105725,290.9527282714844,294.1499938964844,265.1666564941406,264.29345703125,267.9045715332031,265.1836242675781,289.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98821258544922,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,0.0001266598264919,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0001333782856818,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681030273437,0.0,0.0,9.851335198618472e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,0.0001333791296929,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0006326891598291,290.9449157714844,294.1499938964844,265.1300048828125,264.2549133300781,267.8388366699219,265.1471252441406,289.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94758033752441,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,0.0001266598264919,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0001333782856818,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681030273437,0.0,0.0,9.851335198618472e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,0.0001333791296929,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0006326891598291,290.9449157714844,294.1499938964844,265.1300048828125,264.2549133300781,267.8388366699219,265.1471252441406,289.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94758033752441,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,0.0001262627192772,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0001329601218458,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35546875,0.0,0.0,9.820448030950502e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554992675781,0.0,0.0,0.000132960936753,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,0.0006307055591605,290.9369812011719,294.1499938964844,265.09332275390625,264.2164001464844,267.77398681640625,265.1106262207031,289.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.898643493652344,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,0.0001262627192772,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0001329601218458,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35546875,0.0,0.0,9.820448030950502e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554992675781,0.0,0.0,0.000132960936753,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,0.0006307055591605,290.9369812011719,294.1499938964844,265.09332275390625,264.2164001464844,267.77398681640625,265.1106262207031,289.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.898643493652344,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62603759765625,0.0,0.0,0.0001260481512872,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.000132734174258,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3491516113281,0.0,0.0,9.80375989456661e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,0.0001327349891653,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0006296337815001,290.9329833984375,294.1499938964844,265.07501220703125,264.1971435546875,267.74188232421875,265.0923767089844,289.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430375838652,4.5984254626318943e-08,0.0013429915998131,-0.1187258884310722,0.0,0.0,0.0,-0.02760886028409,60.0,-22.871068954467773,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.617431640625,0.0,0.0,0.0001258237316505,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0001324978511547,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428649902344,0.0,0.0,9.786304872250184e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428955078125,0.0,0.0,0.000132498666062,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0006285128183662,290.928955078125,294.1499938964844,265.0566711425781,264.1778869628906,267.71002197265625,265.0741577148437,289.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076599121093,0.0,0.0,0.0,-0.027470177039504,60.0,-22.841663360595703,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
