time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0001253464870387,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001319953153142,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,9.749185846885666e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3303527832031,0.0,0.0,0.0001319961011176,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,0.0006261289236135,290.9208679199219,294.1499938964844,265.0199890136719,264.1393737792969,267.6469116210937,265.0377197265625,289.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77745056152344,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0001253464870387,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001319953153142,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,9.749185846885666e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3303527832031,0.0,0.0,0.0001319961011176,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,0.0006261289236135,290.9208679199219,294.1499938964844,265.0199890136719,264.1393737792969,267.6469116210937,265.0377197265625,289.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77745056152344,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833435058594,0.0,0.0,0.0001248358312295,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,0.0001314575783908,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,9.7094671218656e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178100585937,0.0,0.0,0.0001314583350904,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.000623578147497,290.9126892089844,294.1499938964844,264.9833374023437,264.10089111328125,267.5846862792969,265.00128173828125,289.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.70649719238281,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833435058594,0.0,0.0,0.0001248358312295,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,0.0001314575783908,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,9.7094671218656e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178100585937,0.0,0.0,0.0001314583350904,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.000623578147497,290.9126892089844,294.1499938964844,264.9833374023437,264.10089111328125,267.5846862792969,265.00128173828125,289.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.70649719238281,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5698547363281,0.0,0.0,0.0001244073500856,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.0001310063671553,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,9.676141053205356e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078308105469,0.0,0.0,0.0001310071238549,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.0006214377935975,290.90606689453125,294.1499938964844,264.9540100097656,264.07012939453125,267.5355224609375,264.97216796875,289.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393892183429673e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.6455307006836,-0.0,-1.19799096864881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,0.0001242979051312,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0001308911305386,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,9.667628910392524e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0001308918872382,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0006208911654539,290.9044189453125,294.1499938964844,264.9466552734375,264.0624389648437,267.5233154296875,264.9648742675781,289.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200194358825,0.0,0.0,0.0,-0.0265273172408342,60.0,-22.629825592041016,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,0.0001237400865647,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001303037279285,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928771972656,0.0,0.0,9.624242375139148e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,0.0001303044700762,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,0.000618104764726,290.8960876464844,294.1499938964844,264.9100036621094,264.02398681640625,267.4627685546875,264.9284973144531,289.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.54865264892578,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,0.0001237400865647,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001303037279285,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928771972656,0.0,0.0,9.624242375139148e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,0.0001303044700762,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,0.000618104764726,290.8960876464844,294.1499938964844,264.9100036621094,264.02398681640625,267.4627685546875,264.9284973144531,289.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.54865264892578,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0001234562369063,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0001300048170378,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28668212890625,0.0,0.0,9.60216493695043e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867431640625,0.0,0.0,0.0001300055446336,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0006166868843138,290.8918762207031,294.1499938964844,264.89166259765625,264.0047607421875,267.4328308105469,264.9103088378906,289.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.50677299499512,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332336425781,0.0,0.0,0.0001231705682585,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,0.0001297040143981,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,9.579946345183998e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,0.000129704727442,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0006152599817141,290.8876647949219,294.1499938964844,264.8733215332031,263.98553466796875,267.403076171875,264.8921203613281,289.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.464326858520508,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,0.0001225966843776,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0001290996879106,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681579589844,0.0,0.0,9.535310528008269e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682189941406,0.0,0.0,0.0001291004009544,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0006123933708295,290.8791809082031,294.1499938964844,264.836669921875,263.9471130371094,267.3441772460937,264.85577392578125,289.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.378437042236328,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,0.0001225966843776,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0001290996879106,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681579589844,0.0,0.0,9.535310528008269e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682189941406,0.0,0.0,0.0001291004009544,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0006123933708295,290.8791809082031,294.1499938964844,264.836669921875,263.9471130371094,267.3441772460937,264.85577392578125,289.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.378437042236328,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50048828125,0.0,0.0,0.0001220173144247,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,0.0001284895988646,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,9.490247612120584e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,0.0001284902828047,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0006094993441365,290.8706359863281,294.1499938964844,264.79998779296875,263.90869140625,267.2860717773437,264.8194580078125,289.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004200458526,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.29144096374512,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50048828125,0.0,0.0,0.0001220173144247,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,0.0001284895988646,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,9.490247612120584e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,0.0001284902828047,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0006094993441365,290.8706359863281,294.1499938964844,264.79998779296875,263.90869140625,267.2860717773437,264.8194580078125,289.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004200458526,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.29144096374512,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,0.0001214235744555,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001278643758269,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,9.444067836739124e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.000127865045215,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,0.0006065335473977,290.8620300292969,294.1499938964844,264.7633361816406,263.8702697753906,267.22869873046875,264.7831420898437,289.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.202592849731445,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,0.0001214235744555,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001278643758269,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,9.444067836739124e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.000127865045215,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,0.0006065335473977,290.8620300292969,294.1499938964844,264.7633361816406,263.8702697753906,267.22869873046875,264.7831420898437,289.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.202592849731445,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46826171875,0.0,0.0,0.0001208087123814,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,0.0001272169029107,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314453125,0.0,0.0,9.39624515012838e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,0.0001272175722988,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.0006034622201696,290.8533630371094,294.1499938964844,264.7266540527344,263.8318786621094,267.172119140625,264.746826171875,289.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.110246658325195,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46826171875,0.0,0.0,0.0001208087123814,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,0.0001272169029107,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314453125,0.0,0.0,9.39624515012838e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,0.0001272175722988,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.0006034622201696,290.8533630371094,294.1499938964844,264.7266540527344,263.8318786621094,267.172119140625,264.746826171875,289.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.110246658325195,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602966308594,0.0,0.0,0.0001204945947392,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,0.0001268861233256,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,9.371813939651474e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,0.0001268867781618,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,0.000601893174462,290.8490295410156,294.1499938964844,264.7083435058594,263.81268310546875,267.14410400390625,264.72869873046875,289.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,-0.0241772476583719,60.0,-22.062652587890625,-0.0,-1.1238165598115304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523620605469,0.0,0.0,0.0001201772247441,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0001265519240405,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,9.347129525849596e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,0.0001265525788767,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0006003078306093,290.8446655273437,294.1499938964844,264.69000244140625,263.79351806640625,267.11627197265625,264.7105712890625,289.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.014312744140625,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,0.0001195365766761,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0001258772972505,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.297300857724622e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0001258779375348,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0005971077480353,290.8358764648437,294.1499938964844,264.6533203125,263.7551574707031,267.0611267089844,264.67431640625,289.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.915903091430664,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,0.0001195365766761,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0001258772972505,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.297300857724622e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0001258779375348,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0005971077480353,290.8358764648437,294.1499938964844,264.6533203125,263.7551574707031,267.0611267089844,264.67431640625,289.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.915903091430664,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209289550781,0.0,0.0,0.0001188961687148,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,0.000125202932395,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.247491107089444e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0001252035581273,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,0.0005939087714068,290.8270874023437,294.1499938964844,264.6166687011719,263.716796875,267.0067138671875,264.6381225585937,289.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.81639671325684,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209289550781,0.0,0.0,0.0001188961687148,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,0.000125202932395,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.247491107089444e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0001252035581273,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,0.0005939087714068,290.8270874023437,294.1499938964844,264.6166687011719,263.716796875,267.0067138671875,264.6381225585937,289.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.81639671325684,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053955078125,0.0,0.0,0.0001182663618237,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0001245397288585,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.198506450047716e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001245403400389,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0005907628219574,290.8182067871094,294.1499938964844,264.5799865722656,263.678466796875,266.9529724121094,264.6018981933594,289.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.71761512756348,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053955078125,0.0,0.0,0.0001182663618237,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0001245397288585,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.198506450047716e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001245403400389,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0005907628219574,290.8182067871094,294.1499938964844,264.5799865722656,263.678466796875,266.9529724121094,264.6018981933594,289.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.71761512756348,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,0.0001176578225567,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0001238989061675,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.15117489057593e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001238995027961,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,0.0005877231014892,290.8092956542969,294.1499938964844,264.5433349609375,263.64013671875,266.8998718261719,264.5657043457031,289.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536360882222,3.5526195318880134e-08,0.0012536005815491,-0.0917645916342735,0.0,0.0,0.0,-0.0224245209246873,60.0,-21.62150764465332,-0.0,-1.0715224618707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,0.0001176578225567,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0001238989061675,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.15117489057593e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001238995027961,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,0.0005877231014892,290.8092956542969,294.1499938964844,264.5433349609375,263.64013671875,266.8998718261719,264.5657043457031,289.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536360882222,3.5526195318880134e-08,0.0012536005815491,-0.0917645916342735,0.0,0.0,0.0,-0.0224245209246873,60.0,-21.62150764465332,-0.0,-1.0715224618707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,0.0001173647251562,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,0.0001235902745975,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.128378587774932e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.000123590871226,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,0.0005862590624019,290.8048400878906,294.1499938964844,264.5249938964844,263.6209716796875,266.8735656738281,264.547607421875,289.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,-0.022243432700634,60.0,-21.575075149536133,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,0.0001170808827737,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0001232913782587,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.106301877181976e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0001232919603353,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0005848412401974,290.80035400390625,294.1499938964844,264.50665283203125,263.601806640625,266.847412109375,264.5295104980469,289.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474885443225,3.48071438338593e-08,0.0012474537361413,-0.0899030417203903,0.0,0.0,0.0,-0.0220680646598339,60.0,-21.5300407409668,-0.0,-1.0610394696186633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594970703125,0.0,0.0,0.000116545255878,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.0001227273460244,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.064641926670448e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.000122727928101,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,0.0005821657250635,290.7913513183594,294.1499938964844,264.4700012207031,263.5635070800781,266.7955322265625,264.4933166503906,289.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.444862365722656,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594970703125,0.0,0.0,0.000116545255878,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.0001227273460244,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.064641926670448e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.000122727928101,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,0.0005821657250635,290.7913513183594,294.1499938964844,264.4700012207031,263.5635070800781,266.7955322265625,264.4933166503906,289.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.444862365722656,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,0.0001160600586445,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,0.0001222164137288,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.026903717312962e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0001222169812535,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0005797420744784,290.78228759765625,294.1499938964844,264.4333190917969,263.5252380371094,266.74420166015625,264.45709228515625,289.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.36798667907715,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,0.0001160600586445,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,0.0001222164137288,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.026903717312962e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0001222169812535,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0005797420744784,290.78228759765625,294.1499938964844,264.4333190917969,263.5252380371094,266.74420166015625,264.45709228515625,289.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.36798667907715,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,0.0001156334838015,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0001217672179336,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,8.993725350592285e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0001217677709064,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,0.0005776112666353,290.773193359375,294.1499938964844,264.39666748046875,263.4869689941406,266.69342041015625,264.4208374023437,289.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30091857910156,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,0.0001156334838015,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0001217672179336,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,8.993725350592285e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0001217677709064,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,0.0005776112666353,290.773193359375,294.1499938964844,264.39666748046875,263.4869689941406,266.69342041015625,264.4208374023437,289.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.30091857910156,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,0.000115273076517,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,0.0001213877039845,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,8.965693996287882e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001213882424053,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,0.0005758110200986,290.7640380859375,294.1499938964844,264.3599853515625,263.4486999511719,266.6430969238281,264.384521484375,289.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24515151977539,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,0.000115273076517,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,0.0001213877039845,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,8.965693996287882e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001213882424053,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,0.0005758110200986,290.7640380859375,294.1499938964844,264.3599853515625,263.4486999511719,266.6430969238281,264.384521484375,289.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24515151977539,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070678710937,0.0,0.0,0.0001151198812294,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,0.0001212263814522,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,8.953778160503134e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0001212269198731,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0005750457639805,290.7594299316406,294.1499938964844,264.3416748046875,263.4295654296875,266.6181030273437,264.3663635253906,289.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.222064971923828,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
