time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996520996094,0.0,0.0,0.0001149858217104,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0001210852133226,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,8.943350985646248e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001210857444675,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.836669921875,0.0,0.0,0.0005743761430494,290.7548217773437,294.1499938964844,264.3233337402344,263.41046142578125,266.5932006835937,264.3481750488281,289.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.202241897583008,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,0.0001147783041233,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0001208667017635,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,8.927211456466466e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0001208672183565,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0005733395810239,290.7455444335937,294.1499938964844,264.2866516113281,263.3722229003906,266.543701171875,264.311767578125,289.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17293357849121,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,0.0001147783041233,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0001208667017635,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,8.927211456466466e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0001208672183565,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0005733395810239,290.7455444335937,294.1499938964844,264.2866516113281,263.3722229003906,266.543701171875,264.311767578125,289.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17293357849121,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,0.0001146566792158,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,0.0001207386230817,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,8.917751256376505e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0001207391396746,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,0.0005727320676669,290.7362060546875,294.1499938964844,264.25,263.3340148925781,266.4945373535156,264.2752990722656,289.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.158935546875,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,0.0001146566792158,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,0.0001207386230817,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,8.917751256376505e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0001207391396746,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,0.0005727320676669,290.7362060546875,294.1499938964844,264.25,263.3340148925781,266.4945373535156,264.2752990722656,289.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.158935546875,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,0.000114610294986,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.0001206897868542,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,8.914143108995631e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0001206902888952,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,0.0005725003429688,290.7267761230469,294.1499938964844,264.2169189453125,263.299072265625,266.4457397460937,264.2401123046875,289.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15893173217773,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,0.000114610294986,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.0001206897868542,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,8.914143108995631e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0001206902888952,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,0.0005725003429688,290.7267761230469,294.1499938964844,264.2169189453125,263.299072265625,266.4457397460937,264.2401123046875,289.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15893173217773,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001146206413977,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.0001207006935146,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,8.91494782990776e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001207011882797,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,0.0005725520895794,290.71728515625,294.1499938964844,264.190673828125,263.2704162597656,266.3973388671875,264.2097473144531,289.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.166358947753903,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001146206413977,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.0001207006935146,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,8.91494782990776e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001207011882797,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,0.0005725520895794,290.71728515625,294.1499938964844,264.190673828125,263.2704162597656,266.3973388671875,264.2097473144531,289.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.166358947753903,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,0.0001146459035226,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,0.0001207272944157,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,8.91691233846359e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0001207277891808,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0005726782837882,290.7124938964844,294.1499938964844,264.1799621582031,263.2582702636719,266.3733215332031,264.1969299316406,289.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17206382751465,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,0.0001146837093983,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.0001207671084557,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,8.919853280531242e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001207676032208,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0005728671676479,290.70770263671875,294.1499938964844,264.1708068847656,263.24755859375,266.3494873046875,264.18560791015625,289.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.178884506225582,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0001147942530224,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.789794921875,0.0,0.0,0.0001208835165016,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,8.928450552048162e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001208840039907,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.000573419383727,290.6980285644531,294.1499938964844,264.15679931640625,263.2301025390625,266.30224609375,264.1673889160156,289.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.195554733276367,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.0001147942530224,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.789794921875,0.0,0.0,0.0001208835165016,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,8.928450552048162e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001208840039907,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.000573419383727,290.6980285644531,294.1499938964844,264.15679931640625,263.2301025390625,266.30224609375,264.1673889160156,289.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.195554733276367,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001149464223999,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.000121043769468,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,8.940286352299154e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001210442424053,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0005741795175708,290.6882629394531,294.1499938964844,264.1481628417969,263.21759033203125,266.2557678222656,264.1549072265625,289.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21588706970215,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001149464223999,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.000121043769468,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,8.940286352299154e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001210442424053,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0005741795175708,290.6882629394531,294.1499938964844,264.1481628417969,263.21759033203125,266.2557678222656,264.1549072265625,289.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21588706970215,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0001151337783085,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732238769531,0.0,0.0,0.0001212410643347,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,8.954857912613079e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0001212415372719,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.000575115380343,290.67840576171875,294.1499938964844,264.1444091796875,263.2095947265625,266.2100830078125,264.147705078125,289.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.239089965820312,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0001151337783085,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732238769531,0.0,0.0,0.0001212410643347,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,8.954857912613079e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0001212415372719,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.000575115380343,290.67840576171875,294.1499938964844,264.1444091796875,263.2095947265625,266.2100830078125,264.147705078125,289.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.239089965820312,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001153495104517,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.0001214682488352,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,8.971636998467147e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001214687144965,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0005761930951848,290.6684875488281,294.1499938964844,264.1450500488281,263.20562744140625,266.1652526855469,264.145263671875,289.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26432037353516,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001153495104517,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.0001214682488352,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,8.971636998467147e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001214687144965,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0005761930951848,290.6684875488281,294.1499938964844,264.1450500488281,263.20562744140625,266.1652526855469,264.145263671875,289.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26432037353516,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001154658748419,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,0.0001215907905134,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,8.98068756214343e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001215912488987,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,0.0005767743568867,290.6634521484375,294.1499938964844,264.1468811035156,263.2050476074219,266.1432189941406,264.1457214355469,289.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.2794169158023585e-08,0.001230243477039,-0.0846868753433227,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.277433395385746,-0.0,-1.03196605039102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001155866557382,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0001217179742525,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,8.990081551019102e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,0.0001217184326378,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0005773776792921,290.6584167480469,294.1499938964844,264.1496276855469,263.2052917480469,266.1214294433594,264.1471862792969,289.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.290700912475582,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001158381419372,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001219828118337,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,9.009641507873312e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0001219832629431,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0005786339170299,290.6482849121094,294.1499938964844,264.1575927734375,263.2081298828125,266.0785522460937,264.1527709960937,289.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.317279815673828,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001158381419372,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001219828118337,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,9.009641507873312e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0001219832629431,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0005786339170299,290.6482849121094,294.1499938964844,264.1575927734375,263.2081298828125,266.0785522460937,264.1527709960937,289.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.317279815673828,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001160971805802,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.0001222555874846,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.029788634506986e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.000122256038594,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,0.000579927873332,290.6380615234375,294.1499938964844,264.16851806640625,263.2137145996094,266.0367736816406,264.1617126464844,289.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.343202590942383,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001160971805802,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,0.0001222555874846,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.029788634506986e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.000122256038594,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,0.000579927873332,290.6380615234375,294.1499938964844,264.16851806640625,263.2137145996094,266.0367736816406,264.1617126464844,289.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.343202590942383,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0001163572378573,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,0.0001225294545292,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,9.050015796674415e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.0001225298910867,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,0.0005812269519083,290.6277160644531,294.1499938964844,264.181884765625,263.2215881347656,265.9960327148437,264.1734924316406,289.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.367610931396484,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0001163572378573,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,0.0001225294545292,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,9.050015796674415e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.0001225298910867,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,0.0005812269519083,290.6277160644531,294.1499938964844,264.181884765625,263.2215881347656,265.9960327148437,264.1734924316406,289.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.367610931396484,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.000116612369311,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0001227981265401,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,9.069858788279817e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0001227985485456,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.000582501408644,290.6172790527344,294.1499938964844,264.1972045898437,263.2313232421875,265.9564514160156,264.18756103515625,289.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38974952697754,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.000116612369311,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0001227981265401,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,9.069858788279817e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0001227985485456,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.000582501408644,290.6172790527344,294.1499938964844,264.1972045898437,263.2313232421875,265.9564514160156,264.18756103515625,289.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38974952697754,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,0.0001167364171124,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0001229287445312,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,9.079506708076224e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0001229291810886,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,0.0005831210291944,290.6120300292969,294.1499938964844,264.2054443359375,263.2367553710937,265.93707275390625,264.1953125,289.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.399736404418945,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0001168573144241,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,0.0001230560737894,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,9.088910155696794e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.000123056495795,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,0.000583724991884,290.60675048828125,294.1499938964844,264.2139892578125,263.24249267578125,265.9179992675781,264.2034606933594,289.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.40894317626953,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0001170876857941,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,0.0001232986542163,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,9.106827928917482e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001232990762218,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0005848757573403,290.5960998535156,294.1499938964844,264.23175048828125,263.2546081542969,265.8807067871094,264.2206115722656,289.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42483329772949,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0001170876857941,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,0.0001232986542163,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,9.106827928917482e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001232990762218,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0005848757573403,290.5960998535156,294.1499938964844,264.23175048828125,263.2546081542969,265.8807067871094,264.2206115722656,289.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42483329772949,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001173001364804,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.0001235223899129,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,9.123351628659292e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.0001235227973666,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0005859369994141,290.5853881835937,294.1499938964844,264.25,263.2673034667969,265.84454345703125,264.23858642578125,289.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080031324241645e-08,0.0012497841380536,-0.0906096324324607,0.0,0.0,0.0,-0.0222033318132162,60.0,-21.43700218200684,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001173001364804,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.0001235223899129,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,9.123351628659292e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.0001235227973666,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0005859369994141,290.5853881835937,294.1499938964844,264.25,263.2673034667969,265.84454345703125,264.23858642578125,289.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080031324241645e-08,0.0012497841380536,-0.0906096324324607,0.0,0.0,0.0,-0.0222033318132162,60.0,-21.43700218200684,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0001175008364953,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,0.0001237337419297,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,9.138961468124762e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001237341493833,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839599609375,0.0,0.0,0.0005869395681656,290.5745849609375,294.1499938964844,264.26824951171875,263.28009033203125,265.8095397949219,264.2568664550781,289.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.446008682250977,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0001175008364953,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,0.0001237337419297,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,9.138961468124762e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001237341493833,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839599609375,0.0,0.0,0.0005869395681656,290.5745849609375,294.1499938964844,264.26824951171875,263.28009033203125,265.8095397949219,264.2568664550781,289.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.446008682250977,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0001176928490167,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,0.0001239359407918,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,9.153895371127874e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0001239363482454,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,0.0005878987140022,290.5636901855469,294.1499938964844,264.2860107421875,263.29254150390625,265.775634765625,264.2749938964844,289.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539676390588,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.453407287597656,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0001176928490167,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,0.0001239359407918,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,9.153895371127874e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0001239363482454,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,0.0005878987140022,290.5636901855469,294.1499938964844,264.2860107421875,263.29254150390625,265.775634765625,264.2749938964844,289.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539676390588,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.453407287597656,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
