time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001150068055721,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,0.0001211075432365,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35302734375,0.0,0.0,8.944977162173018e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35302734375,0.0,0.0,0.0001211077542393,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,0.0005744820227846,290.079833984375,294.1499938964844,263.260009765625,262.38629150390625,264.6378173828125,263.284912109375,288.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253811582922,3.2221482371141974e-08,0.0012253490276634,-0.0832016393542289,0.0,0.0,0.0,-0.0207862649112939,60.0,-21.315887451171875,-0.0,-1.0237683767400085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001150068055721,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,0.0001211075432365,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35302734375,0.0,0.0,8.944977162173018e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35302734375,0.0,0.0,0.0001211077542393,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,0.0005744820227846,290.079833984375,294.1499938964844,263.260009765625,262.38629150390625,264.6378173828125,263.284912109375,288.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253811582922,3.2221482371141974e-08,0.0012253490276634,-0.0832016393542289,0.0,0.0,0.0,-0.0207862649112939,60.0,-21.315887451171875,-0.0,-1.0237683767400085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0001149339805124,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0001210308619192,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,8.939313556766137e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,0.000121031065646,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420349121094,0.0,0.0,0.0005741182831116,290.07342529296875,294.1499938964844,263.2416687011719,262.3708801269531,264.6226806640625,263.26666259765625,288.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246051337569,3.2130724747503336e-08,0.0012245730031281,-0.0829662084579467,0.0,0.0,0.0,-0.0207412727177143,60.0,-21.310420989990234,-0.0,-1.022472204681435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,0.0001148666196968,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,0.0001209599286084,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33990478515625,0.0,0.0,8.934074139688164e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33990478515625,0.0,0.0,0.0001209601396112,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362670898437,0.0,0.0,0.0005737818428315,290.0670471191406,294.1499938964844,263.22332763671875,262.3554077148437,264.6075439453125,263.2483825683594,288.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238874332979,3.204677412327328e-08,0.0012238554190844,-0.0827484428882598,0.0,0.0,0.0,-0.020699655637145,60.0,-21.30586624145508,-0.0,-1.0212740164661228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,0.0001147481889347,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250671386719,0.0,0.0,0.000120835211419,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,8.924862777348608e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,0.0001208354224218,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247009277344,0.0,0.0,0.0005731902201659,290.05426025390625,294.1499938964844,263.1866760253906,262.3243103027344,264.5771789550781,263.2118530273437,288.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226254912093,3.1899173080773835e-08,0.0012225935934111,-0.0823655128479003,0.0,0.0,0.0,-0.0206264853477478,60.0,-21.29945373535156,-0.0,-1.0191690336114337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,0.0001147481889347,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250671386719,0.0,0.0,0.000120835211419,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,8.924862777348608e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,0.0001208354224218,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247009277344,0.0,0.0,0.0005731902201659,290.05426025390625,294.1499938964844,263.1866760253906,262.3243103027344,264.5771789550781,263.2118530273437,288.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226254912093,3.1899173080773835e-08,0.0012225935934111,-0.0823655128479003,0.0,0.0,0.0,-0.0206264853477478,60.0,-21.29945373535156,-0.0,-1.0191690336114337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,0.0001146582144428,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0001207404784508,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136291503906,0.0,0.0,8.917864761315286e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,0.0001207406749017,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,0.0005727408570237,290.0414123535156,294.1499938964844,263.1499938964844,262.29302978515625,264.54669189453125,263.17529296875,288.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216666946187,3.178704588435721e-08,0.0012216349132359,-0.0820745974779129,0.0,0.0,0.0,-0.0205709002912044,60.0,-21.297706604003903,-0.0,-1.0175714493243505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,0.0001146582144428,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0001207404784508,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136291503906,0.0,0.0,8.917864761315286e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,0.0001207406749017,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,0.0005727408570237,290.0414123535156,294.1499938964844,263.1499938964844,262.29302978515625,264.54669189453125,263.17529296875,288.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216666946187,3.178704588435721e-08,0.0012216349132359,-0.0820745974779129,0.0,0.0,0.0,-0.0205709002912044,60.0,-21.297706604003903,-0.0,-1.0175714493243505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753662109375,0.0,0.0,0.0001145967762568,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0001206757806357,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,8.91308591235429e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,0.0001206759770866,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.0005724339280277,290.028564453125,294.1499938964844,263.11334228515625,262.2615966796875,264.51611328125,263.1387023925781,288.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210119748488,3.1710474246438025e-08,0.0012209801934659,-0.0818759053945541,0.0,0.0,0.0,-0.0205329395830631,60.0,-21.301084518432617,-0.0,-1.0164811214963265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753662109375,0.0,0.0,0.0001145967762568,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0001206757806357,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,8.91308591235429e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,0.0001206759770866,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.0005724339280277,290.028564453125,294.1499938964844,263.11334228515625,262.2615966796875,264.51611328125,263.1387023925781,288.64263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210119748488,3.1710474246438025e-08,0.0012209801934659,-0.0818759053945541,0.0,0.0,0.0,-0.0205329395830631,60.0,-21.301084518432617,-0.0,-1.0164811214963265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3610534667969,0.0,0.0,0.0001145644782809,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.0001206417655339,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,8.910574251785874e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,0.0001206419619848,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,0.0005722725763916,290.01568603515625,294.1499938964844,263.07666015625,262.2301330566406,264.48541259765625,263.10211181640625,288.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206676183268,3.1670214895029864e-08,0.0012206359533593,-0.0817714408040046,0.0,0.0,0.0,-0.0205129813402891,60.0,-21.309728622436523,-0.0,-1.0159081398342097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3610534667969,0.0,0.0,0.0001145644782809,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.0001206417655339,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,8.910574251785874e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,0.0001206419619848,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,0.0005722725763916,290.01568603515625,294.1499938964844,263.07666015625,262.2301330566406,264.48541259765625,263.10211181640625,288.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206676183268,3.1670214895029864e-08,0.0012206359533593,-0.0817714408040046,0.0,0.0,0.0,-0.0205129813402891,60.0,-21.309728622436523,-0.0,-1.0159081398342097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.0001145583810284,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,0.0001206353481393,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,8.91009985934943e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,0.0001206355445901,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839599609375,0.0,0.0,0.0005722421919927,290.0092468261719,294.1499938964844,263.0583190917969,262.21441650390625,264.4700012207031,263.08380126953125,288.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206026585772,3.166261919318458e-08,0.0012205709936097,-0.0817517340183258,0.0,0.0,0.0,-0.0205092150717973,60.0,-21.316022872924805,-0.0,-1.0157999952298269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,0.000114558788482,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.0001206357774208,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,8.910131873562932e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,0.0001206359738716,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.0005722442292608,290.0027770996094,294.1499938964844,263.0400085449219,262.1986999511719,264.45458984375,263.0654602050781,288.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206069659441,3.166312367852697e-08,0.0012205753009766,-0.0817530453205108,0.0,0.0,0.0,-0.0205094646662473,60.0,-21.32358741760254,-0.0,-1.0158071717114581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324584960937,0.0,0.0,0.0001145783753599,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,0.0001206564047606,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,8.91165473149158e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,0.0001206565939355,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0005723420763388,289.9898376464844,294.1499938964844,263.0033264160156,262.1672058105469,264.4236145019531,263.02880859375,288.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208154657855,3.1687523716072974e-08,0.001220783800818,-0.0818163678050041,0.0,0.0,0.0,-0.0205215625464916,60.0,-21.342323303222656,-0.0,-1.0161544850006977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324584960937,0.0,0.0,0.0001145783753599,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,0.0001206564047606,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,8.91165473149158e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,0.0001206565939355,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0005723420763388,289.9898376464844,294.1499938964844,263.0033264160156,262.1672058105469,264.4236145019531,263.02880859375,288.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208154657855,3.1687523716072974e-08,0.001220783800818,-0.0818163678050041,0.0,0.0,0.0,-0.0205215625464916,60.0,-21.342323303222656,-0.0,-1.0161544850006977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001146211361628,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0001207014356623,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,8.914980571717024e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,0.0001207016248372,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,0.0005725556402467,289.9768371582031,294.1499938964844,262.9666748046875,262.1357116699219,264.3925476074219,262.9920959472656,288.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.1740803763113945e-08,0.001221239217557,-0.08195461332798,0.0,0.0,0.0,-0.0205479748547077,60.0,-21.36554718017578,-0.0,-1.016912918316848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001146211361628,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0001207014356623,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,8.914980571717024e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,0.0001207016248372,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,0.0005725556402467,289.9768371582031,294.1499938964844,262.9666748046875,262.1357116699219,264.3925476074219,262.9920959472656,288.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.1740803763113945e-08,0.001221239217557,-0.08195461332798,0.0,0.0,0.0,-0.0205479748547077,60.0,-21.36554718017578,-0.0,-1.016912918316848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,0.0001146851063822,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,0.0001207688037538,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,8.919955871533602e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,0.0001207689856528,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,0.0005728752003051,289.9638061523437,294.1499938964844,262.92999267578125,262.10418701171875,264.361328125,262.95538330078125,288.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.182052310535255e-08,0.0012219205964356,-0.0821614563465118,0.0,0.0,0.0,-0.0205874927341938,60.0,-21.39293670654297,-0.0,-1.018048294554319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,0.0001146851063822,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,0.0001207688037538,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,8.919955871533602e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,0.0001207689856528,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,0.0005728752003051,289.9638061523437,294.1499938964844,262.92999267578125,262.10418701171875,264.361328125,262.95538330078125,288.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.182052310535255e-08,0.0012219205964356,-0.0821614563465118,0.0,0.0,0.0,-0.0205874927341938,60.0,-21.39293670654297,-0.0,-1.018048294554319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894897460937,0.0,0.0,0.0001147688308265,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.131103515625,0.0,0.0,0.0001208569665323,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,8.926467853598297e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,0.0001208571484312,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307983398437,0.0,0.0,0.0005732934223487,289.95074462890625,294.1499938964844,262.8933410644531,262.0726623535156,264.3299560546875,262.91864013671875,288.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228444684296,3.192485920067156e-08,0.0012228124542161,-0.0824321508407592,0.0,0.0,0.0,-0.0206392146646976,60.0,-21.42424392700196,-0.0,-1.0195351762831709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894897460937,0.0,0.0,0.0001147688308265,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.131103515625,0.0,0.0,0.0001208569665323,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,8.926467853598297e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,0.0001208571484312,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307983398437,0.0,0.0,0.0005732934223487,289.95074462890625,294.1499938964844,262.8933410644531,262.0726623535156,264.3299560546875,262.91864013671875,288.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228444684296,3.192485920067156e-08,0.0012228124542161,-0.0824321508407592,0.0,0.0,0.0,-0.0206392146646976,60.0,-21.42424392700196,-0.0,-1.0195351762831709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.000114817317808,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,0.0001209080364787,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145080566406,0.0,0.0,8.930238982429728e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145080566406,0.0,0.0,0.0001209082183777,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,0.0005735356826335,289.9441833496094,294.1499938964844,262.875,262.056884765625,264.3142395019531,262.9002685546875,288.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233610032126,3.198528730763428e-08,0.0012233289889991,-0.0825889185070991,0.0,0.0,0.0,-0.0206691715866327,60.0,-21.441221237182617,-0.0,-1.0203968514588269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.275146484375,0.0,0.0,0.0001148705196101,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,0.0001209640540764,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20782470703125,0.0,0.0,8.934376819524914e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,0.0001209642359754,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11883544921875,0.0,0.0,0.0005738014006055,289.9376220703125,294.1499938964844,262.8566589355469,262.0411071777344,264.2984619140625,262.88189697265625,288.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239278294146,3.2051577392167025e-08,0.0012238956987857,-0.0827609002590179,0.0,0.0,0.0,-0.0207020342350006,60.0,-21.45912170410156,-0.0,-1.0213425838401237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001149882300524,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1071472167969,0.0,0.0,0.0001210880145663,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,8.943532156990841e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,0.0001210881891893,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.0005743894143961,289.9244689941406,294.1499938964844,262.82000732421875,262.0095520019531,264.266845703125,262.8451232910156,288.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251818552613,3.219826893996469e-08,0.0012251497246325,-0.0831414312124252,0.0,0.0,0.0,-0.0207747537642717,60.0,-21.49706649780273,-0.0,-1.0234367664452293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001149882300524,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1071472167969,0.0,0.0,0.0001210880145663,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,8.943532156990841e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,0.0001210881891893,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.0005743894143961,289.9244689941406,294.1499938964844,262.82000732421875,262.0095520019531,264.266845703125,262.8451232910156,288.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251818552613,3.219826893996469e-08,0.0012251497246325,-0.0831414312124252,0.0,0.0,0.0,-0.0207747537642717,60.0,-21.49706649780273,-0.0,-1.0234367664452293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463684082031,0.0,0.0,0.0001151208343799,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,0.0001212276547448,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810913085937,0.0,0.0,8.953845826908946e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811218261719,0.0,0.0,0.0001212278293678,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,0.0005750518175773,289.9112548828125,294.1499938964844,262.7833251953125,261.9779357910156,264.23504638671875,262.8083190917969,288.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226594671607,3.23635234167341e-08,0.0012265623081475,-0.0835700705647468,0.0,0.0,0.0,-0.02085667476058,60.0,-21.538227081298828,-0.0,-1.0257985394446224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463684082031,0.0,0.0,0.0001151208343799,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,0.0001212276547448,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810913085937,0.0,0.0,8.953845826908946e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811218261719,0.0,0.0,0.0001212278293678,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,0.0005750518175773,289.9112548828125,294.1499938964844,262.7833251953125,261.9779357910156,264.23504638671875,262.8083190917969,288.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226594671607,3.23635234167341e-08,0.0012265623081475,-0.0835700705647468,0.0,0.0,0.0,-0.02085667476058,60.0,-21.538227081298828,-0.0,-1.0257985394446224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319641113281,0.0,0.0,0.000115265858767,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,0.0001213803698192,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,8.965125016402453e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,0.0001213805444422,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,0.0005757762119174,289.89801025390625,294.1499938964844,262.7466735839844,261.94635009765625,264.2031555175781,262.77154541015625,288.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281397357583,3.2544249961574685e-08,0.0012281072558835,-0.0840387865900993,0.0,0.0,0.0,-0.0209462661296129,60.0,-21.581785202026367,-0.0,-1.0283845597314213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319641113281,0.0,0.0,0.000115265858767,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,0.0001213803698192,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,8.965125016402453e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,0.0001213805444422,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,0.0005757762119174,289.89801025390625,294.1499938964844,262.7466735839844,261.94635009765625,264.2031555175781,262.77154541015625,288.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281397357583,3.2544249961574685e-08,0.0012281072558835,-0.0840387865900993,0.0,0.0,0.0,-0.0209462661296129,60.0,-21.581785202026367,-0.0,-1.0283845597314213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0001154223355115,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07080078125,0.0,0.0,0.0001215451557072,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,8.977296238299459e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,0.0001215453230543,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,0.0005765578825958,289.8847045898437,294.1499938964844,262.7099914550781,261.91473388671875,264.17108154296875,262.7347106933594,288.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298070359975,3.2739258415404044e-08,0.0012297742068767,-0.0845444947481155,0.0,0.0,0.0,-0.021042937412858,60.0,-21.627853393554688,-0.0,-1.0311786269312509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0001154223355115,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07080078125,0.0,0.0,0.0001215451557072,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,8.977296238299459e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,0.0001215453230543,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,0.0005765578825958,289.8847045898437,294.1499938964844,262.7099914550781,261.91473388671875,264.17108154296875,262.7347106933594,288.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298070359975,3.2739258415404044e-08,0.0012297742068767,-0.0845444947481155,0.0,0.0,0.0,-0.021042937412858,60.0,-21.627853393554688,-0.0,-1.0311786269312509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102966308594,0.0,0.0,0.0001155039935838,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,0.0001216311429743,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,8.983646694105119e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,0.0001216313103213,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,0.0005769657436758,289.8780212402344,294.1499938964844,262.6916809082031,261.8988952636719,264.15496826171875,262.71630859375,288.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306770076975,3.284101524059224e-08,0.0012306440621614,-0.084808349609375,0.0,0.0,0.0,-0.0210933815687894,60.0,-21.651599884033203,-0.0,-1.0326380817105021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030639648437,0.0,0.0,0.0001155880163423,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585632324219,0.0,0.0,0.0001217196258949,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,8.990181959234178e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,0.0001217197932419,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05828857421875,0.0,0.0,0.0005773854791186,289.871337890625,294.1499938964844,262.67333984375,261.8830871582031,264.13885498046875,262.6979064941406,288.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315722415223,3.2945731476274887e-08,0.0012315392959862,-0.0850798562169075,0.0,0.0,0.0,-0.0211452934890985,60.0,-21.675830841064453,-0.0,-1.0341410217051816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,0.0001157614096882,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462951660156,0.0,0.0,0.0001219022160512,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,9.003667946672067e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,0.0001219023833982,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,0.0005782516673207,289.8579406738281,294.1499938964844,262.6366577148437,261.8514404296875,264.10650634765625,262.6610717773437,288.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334196362644,3.316181462764689e-08,0.0012333864578977,-0.0856400653719902,0.0,0.0,0.0,-0.0212524123489856,60.0,-21.725414276123047,-0.0,-1.0372458802976325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,0.0001157614096882,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462951660156,0.0,0.0,0.0001219022160512,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,9.003667946672067e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,0.0001219023833982,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,0.0005782516673207,289.8579406738281,294.1499938964844,262.6366577148437,261.8514404296875,264.10650634765625,262.6610717773437,288.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334196362644,3.316181462764689e-08,0.0012333864578977,-0.0856400653719902,0.0,0.0,0.0,-0.0212524123489856,60.0,-21.725414276123047,-0.0,-1.0372458802976325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0001159410239779,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,0.0001220913691213,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,9.01763851288706e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,0.0001220915291924,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,0.000579148880206,289.844482421875,294.1499938964844,262.6000061035156,261.8197631835937,264.0740051269531,262.6242370605469,288.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353333877399,3.3385656905693395e-08,0.0012352999765425,-0.0862203016877174,0.0,0.0,0.0,-0.0213633775711059,60.0,-21.77644729614257,-0.0,-1.040467125790201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0001159410239779,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,0.0001220913691213,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,9.01763851288706e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,0.0001220915291924,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,0.000579148880206,289.844482421875,294.1499938964844,262.6000061035156,261.8197631835937,264.0740051269531,262.6242370605469,288.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353333877399,3.3385656905693395e-08,0.0012352999765425,-0.0862203016877174,0.0,0.0,0.0,-0.0213633775711059,60.0,-21.77644729614257,-0.0,-1.040467125790201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,0.0001161246473202,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,0.0001222847204189,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,9.03191976249218e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,0.0005800661165267,289.8309936523437,294.1499938964844,262.5633239746094,261.7880554199219,264.0413513183594,262.58740234375,288.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614487193744935e-08,0.0012372561031952,-0.0868133828043937,0.0,0.0,0.0,-0.0214768163859844,60.0,-21.82838630676269,-0.0,-1.0437653230610525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
