time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,0.0001161246473202,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,0.0001222847204189,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,9.03191976249218e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,0.00012228488049,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,0.0005800661165267,289.8309936523437,294.1499938964844,262.5633239746094,261.7880554199219,264.0413513183594,262.58740234375,288.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614487193744935e-08,0.0012372561031952,-0.0868133828043937,0.0,0.0,0.0,-0.0214768163859844,60.0,-21.82838630676269,-0.0,-1.0437653230610525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,0.0001163107226602,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,0.0005809956346638,289.8174133300781,294.1499938964844,262.52667236328125,261.75634765625,264.0085754394531,262.5505676269531,288.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.8810977935791,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,0.0001163107226602,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,0.0005809956346638,289.8174133300781,294.1499938964844,262.52667236328125,261.75634765625,264.0085754394531,262.5505676269531,288.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.8810977935791,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0001164042187156,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028381347656,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,0.0005814626347273,289.8106384277344,294.1499938964844,262.5083312988281,261.740478515625,263.9921264648437,262.5321655273437,288.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.907609939575195,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0001164976129075,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726318359375,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726318359375,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,0.0005819291691295,289.8038024902344,294.1499938964844,262.489990234375,261.724609375,263.97564697265625,262.5137634277344,288.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.934165954589844,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.0001166832153103,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,0.0005828563007526,289.7901611328125,294.1499938964844,262.4533386230469,261.69287109375,263.9425964355469,262.4769287109375,288.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.987224578857425,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.0001166832153103,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,0.0005828563007526,289.7901611328125,294.1499938964844,262.4533386230469,261.69287109375,263.9425964355469,262.4769287109375,288.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.987224578857425,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10107421875,0.0,0.0,0.0001168661401607,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,0.0005837700446136,289.77642822265625,294.1499938964844,262.4166564941406,261.6611022949219,263.909423828125,262.4400939941406,288.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.040016174316406,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10107421875,0.0,0.0,0.0001168661401607,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,0.0005837700446136,289.77642822265625,294.1499938964844,262.4166564941406,261.6611022949219,263.909423828125,262.4400939941406,288.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.040016174316406,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,0.0001170437244581,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,9.103403863264248e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,0.0001232527138199,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,0.0005846571293659,289.7626647949219,294.1499938964844,262.3800048828125,261.6293334960937,263.8760986328125,262.4032592773437,288.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.4759878531076545e-08,0.0012470474466681,-0.0897806510329246,0.0,0.0,0.0,-0.0220446214079856,60.0,-22.092025756835938,-0.0,-1.060352232684636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,0.0001170437244581,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,9.103403863264248e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,0.0001232527138199,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,0.0005846571293659,289.7626647949219,294.1499938964844,262.3800048828125,261.6293334960937,263.8760986328125,262.4032592773437,288.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.4759878531076545e-08,0.0012470474466681,-0.0897806510329246,0.0,0.0,0.0,-0.0220446214079856,60.0,-22.092025756835938,-0.0,-1.060352232684636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775451660156,0.0,0.0,0.0001171475087176,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510498046875,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,9.111475810641424e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,0.000585175526794,289.75439453125,294.1499938964844,262.3580017089844,261.6102600097656,263.8560485839844,262.38116455078125,288.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155695319175,0.0,0.0,0.0,-0.0221087392419576,60.0,-22.122800827026367,-0.0,-1.0622334656318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716552734375,0.0,0.0,0.0001172150005004,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,0.0001234329247381,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,9.116724686464296e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,0.0001234330702573,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,0.000585512665566,289.7488708496094,294.1499938964844,262.34332275390625,261.5975341796875,263.8426513671875,262.366455078125,288.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.143075942993164,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,0.0001172975316876,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,0.0001235198433278,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,9.123144263867287e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.010498046875,0.0,0.0,0.0001235199888469,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,0.0005859249504283,289.741943359375,294.1499938964844,262.32501220703125,261.5816345214844,263.8258972167969,262.3480529785156,288.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076183735327504e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014244645833,60.0,-22.168081283569336,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,0.0001173773271148,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,0.0001236038660863,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,9.129350655712189e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035400390625,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,0.0005863235564902,289.7350158691406,294.1499938964844,262.3066711425781,261.56573486328125,263.8091125488281,262.32965087890625,288.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.192646026611328,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421447753906,0.0,0.0,0.000117528856208,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202880859375,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200744628906,0.0,0.0,0.0005870804307051,289.7210998535156,294.1499938964844,262.2699890136719,261.53387451171875,263.7754211425781,262.2928466796875,288.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459733128547,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.24043846130371,-0.0,-1.0691601914913917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421447753906,0.0,0.0,0.000117528856208,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202880859375,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200744628906,0.0,0.0,0.0005870804307051,289.7210998535156,294.1499938964844,262.2699890136719,261.53387451171875,263.7754211425781,262.2928466796875,288.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459733128547,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.24043846130371,-0.0,-1.0691601914913917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0005877742078155,289.7071533203125,294.1499938964844,262.2333374023437,261.5020446777344,263.7416687011719,262.2560729980469,288.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537549791797574e-08,0.001253695343621,-0.0917939767241478,0.0,0.0,0.0,-0.0224301367998123,60.0,-22.28608131408692,-0.0,-1.0716884446537733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0005877742078155,289.7071533203125,294.1499938964844,262.2333374023437,261.5020446777344,263.7416687011719,262.2560729980469,288.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537549791797574e-08,0.001253695343621,-0.0917939767241478,0.0,0.0,0.0,-0.0224301367998123,60.0,-22.28608131408692,-0.0,-1.0716884446537733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125427246094,0.0,0.0,0.0001177911908598,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,0.0001240396959474,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,9.161539492197336e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,0.0001240398269146,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,0.0005883909179829,289.6931457519531,294.1499938964844,262.1966552734375,261.4701843261719,263.707763671875,262.21929931640625,288.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550462270155,3.5691407163085393e-08,0.001255010603927,-0.0921921730041503,0.0,0.0,0.0,-0.022506408393383,60.0,-22.32900619506836,-0.0,-1.0739383782265577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125427246094,0.0,0.0,0.0001177911908598,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,0.0001240396959474,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,9.161539492197336e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,0.0001240398269146,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,0.0005883909179829,289.6931457519531,294.1499938964844,262.1966552734375,261.4701843261719,263.707763671875,262.21929931640625,288.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550462270155,3.5691407163085393e-08,0.001255010603927,-0.0921921730041503,0.0,0.0,0.0,-0.022506408393383,60.0,-22.32900619506836,-0.0,-1.0739383782265577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,0.0001178987586172,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0001241529680555,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.169906115857884e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,0.0001241531135747,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,0.0005889282329007,289.6791381835937,294.1499938964844,262.1600036621094,261.43829345703125,263.6737976074219,262.1825256347656,288.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561923358589,3.5825461708327566e-08,0.0012561565963551,-0.0925390943884849,0.0,0.0,0.0,-0.0225728657096624,60.0,-22.36916923522949,-0.0,-1.0759006840999065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,0.0001178987586172,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0001241529680555,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.169906115857884e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,0.0001241531135747,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,0.0005889282329007,289.6791381835937,294.1499938964844,262.1600036621094,261.43829345703125,263.6737976074219,262.1825256347656,288.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561923358589,3.5825461708327566e-08,0.0012561565963551,-0.0925390943884849,0.0,0.0,0.0,-0.0225728657096624,60.0,-22.36916923522949,-0.0,-1.0759006840999065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,0.0001179449027404,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749389648437,0.0,0.0,0.0001242015569005,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405212402344,0.0,0.0,9.1734946181532e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405212402344,0.0,0.0,0.0001242017024196,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747253417969,0.0,0.0,0.000589158735238,289.6720886230469,294.1499938964844,262.14166259765625,261.4223327636719,263.65679931640625,262.1641540527344,288.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256683957763,3.588296593193263e-08,0.0012566481018438,-0.0926878973841667,0.0,0.0,0.0,-0.0226013716310262,60.0,-22.387889862060547,-0.0,-1.0767429614588765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,0.0001179866012535,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,0.0001242454745806,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,9.176738240057604e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,0.0001242456055479,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681945800781,0.0,0.0,0.0005893670604564,289.6650695800781,294.1499938964844,262.1233215332031,261.4064025878906,263.6397399902344,262.1457824707031,288.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571284314617,3.5934931474912446e-08,0.0012570924591273,-0.0928223580121994,0.0,0.0,0.0,-0.0226271338760852,60.0,-22.405893325805664,-0.0,-1.0775043790545169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,0.0001180536492029,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,0.0001243160804733,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,9.181952918879688e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,0.0001243162114406,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.0005897019873373,289.6509704589844,294.1499938964844,262.086669921875,261.3744812011719,263.6056213378906,262.10906982421875,288.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578427558764,3.6018491300637834e-08,0.001257806783542,-0.0930385664105415,0.0,0.0,0.0,-0.022668557241559,60.0,-22.438879013061523,-0.0,-1.0787293547309673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,0.0001180536492029,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,0.0001243160804733,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,9.181952918879688e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,0.0001243162114406,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.0005897019873373,289.6509704589844,294.1499938964844,262.086669921875,261.3744812011719,263.6056213378906,262.10906982421875,288.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578427558764,3.6018491300637834e-08,0.001257806783542,-0.0930385664105415,0.0,0.0,0.0,-0.022668557241559,60.0,-22.438879013061523,-0.0,-1.0787293547309673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,0.0001180987310362,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001243635633727,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,9.185459202853964e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,0.0001243636943399,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84197998046875,0.0,0.0,0.0005899271927773,289.6368408203125,294.1499938964844,262.04998779296875,261.342529296875,263.5714416503906,262.0726013183594,288.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583230854943,3.607467036204071e-08,0.0012582869967445,-0.0931839197874069,0.0,0.0,0.0,-0.0226964056491851,60.0,-22.467464447021484,-0.0,-1.0795533000873549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9531555175781,0.0,0.0,0.0001180987310362,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001243635633727,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,9.185459202853964e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,0.0001243636943399,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84197998046875,0.0,0.0,0.0005899271927773,289.6368408203125,294.1499938964844,262.04998779296875,261.342529296875,263.5714416503906,262.0726013183594,288.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583230854943,3.607467036204071e-08,0.0012582869967445,-0.0931839197874069,0.0,0.0,0.0,-0.0226964056491851,60.0,-22.467464447021484,-0.0,-1.0795533000873549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382629394531,0.0,0.0,0.0001181362822535,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0001244031009264,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,9.188379772240296e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,0.0001244032318936,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288269042969,0.0,0.0,0.0005901147378608,289.6226806640625,294.1499938964844,262.0165100097656,261.31298828125,263.5372009277344,262.0373840332031,288.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.612145960119052e-08,0.0012586869997903,-0.0933049693703651,0.0,0.0,0.0,-0.0227196011692285,60.0,-22.492340087890625,-0.0,-1.0802397554243728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382629394531,0.0,0.0,0.0001181362822535,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0001244031009264,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,9.188379772240296e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,0.0001244032318936,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288269042969,0.0,0.0,0.0005901147378608,289.6226806640625,294.1499938964844,262.0165100097656,261.31298828125,263.5372009277344,262.0373840332031,288.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.612145960119052e-08,0.0012586869997903,-0.0933049693703651,0.0,0.0,0.0,-0.0227196011692285,60.0,-22.492340087890625,-0.0,-1.0802397554243728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,0.0001181882544187,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,0.0001244578306796,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,9.192422294290736e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,0.0001244579616468,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8156433105469,0.0,0.0,0.0005903743440285,289.6084899902344,294.1499938964844,261.98907470703125,261.2880249023437,263.5030822753906,262.0064392089844,288.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592767598107,3.618622912426872e-08,0.0012592406710609,-0.0934725329279899,0.0,0.0,0.0,-0.0227517075836658,60.0,-22.514175415039062,-0.0,-1.081190319496273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,0.0001181882544187,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,0.0001244578306796,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,9.192422294290736e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,0.0001244579616468,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8156433105469,0.0,0.0,0.0005903743440285,289.6084899902344,294.1499938964844,261.98907470703125,261.2880249023437,263.5030822753906,262.0064392089844,288.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592767598107,3.618622912426872e-08,0.0012592406710609,-0.0934725329279899,0.0,0.0,0.0,-0.0227517075836658,60.0,-22.514175415039062,-0.0,-1.081190319496273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159240722656,0.0,0.0,0.0001182171326945,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092346191406,0.0,0.0,0.0001244882441824,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699035644531,0.0,0.0,9.194667654810472e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699035644531,0.0,0.0,0.0001244883605977,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0005905185826122,289.60137939453125,294.1499938964844,261.9775085449219,261.2771911621094,263.486083984375,261.9932556152344,288.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656353831291,0.0,0.0,0.0,-0.0227695479989051,60.0,-22.52373695373535,-0.0,-1.0817187501288573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.908447265625,0.0,0.0,0.0001182470514322,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,0.0001245197490788,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86279296875,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86279296875,0.0,0.0,0.0001245198800461,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0005906680598855,289.5942687988281,294.1499938964844,261.9673156738281,261.2673645019531,263.4691772460937,261.9814758300781,288.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.53238677978516,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935241699219,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485717773437,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486022949219,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,0.0005909652682021,289.5800170898437,294.1499938964844,261.9508056640625,261.25067138671875,263.4355773925781,261.961669921875,288.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.546783447265625,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935241699219,0.0,0.0,0.0001183065542136,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485717773437,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486022949219,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,0.0005909652682021,289.5800170898437,294.1499938964844,261.9508056640625,261.25067138671875,263.4355773925781,261.961669921875,288.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.546783447265625,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,0.0001183602798846,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77606201171875,0.0,0.0,0.0001246389874722,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758483886719,0.0,0.0,0.0005912336637265,289.56573486328125,294.1499938964844,261.93914794921875,261.2377014160156,263.4024353027344,261.94696044921875,288.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.55635452270508,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,0.0001183602798846,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77606201171875,0.0,0.0,0.0001246389874722,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758483886719,0.0,0.0,0.0005912336637265,289.56573486328125,294.1499938964844,261.93914794921875,261.2377014160156,263.4024353027344,261.94696044921875,288.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.55635452270508,-0.0,-1.0843398001725293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
