time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5036926269531,0.0,0.0,9.756225335877387e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4787292480469,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.492919921875,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.492919921875,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786682128906,0.0,0.0,0.0004873435827903,288.2074584960937,294.1499938964844,259.18359375,258.61749267578125,260.76617431640625,259.1730041503906,286.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.524822235107425,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906921386719,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.466064453125,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800720214844,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800720214844,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,0.0004861565248575,288.19439697265625,294.1499938964844,259.1922912597656,258.63104248046875,260.7373046875,259.1786499023437,286.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46125030517578,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906921386719,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.466064453125,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800720214844,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800720214844,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46600341796875,0.0,0.0,0.0004861565248575,288.19439697265625,294.1499938964844,259.1922912597656,258.63104248046875,260.7373046875,259.1786499023437,286.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46125030517578,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4777526855469,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.453369140625,0.0,0.0,0.000484984513605,288.1813659667969,294.1499938964844,259.2016906738281,258.645263671875,260.7091979980469,259.1853332519531,286.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39759826660156,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4777526855469,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.453369140625,0.0,0.0,0.000484984513605,288.1813659667969,294.1499938964844,259.2016906738281,258.645263671875,260.7091979980469,259.1853332519531,286.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39759826660156,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648132324219,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544372558594,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544372558594,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44073486328125,0.0,0.0,0.000483836105559,288.1683349609375,294.1499938964844,259.2115478515625,258.65985107421875,260.6818542480469,259.19287109375,286.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609384399311692e-09,0.0010320206638425,-0.0242242123931646,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.33440589904785,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648132324219,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544372558594,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544372558594,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44073486328125,0.0,0.0,0.000483836105559,288.1683349609375,294.1499938964844,259.2115478515625,258.65985107421875,260.6818542480469,259.19287109375,286.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609384399311692e-09,0.0010320206638425,-0.0242242123931646,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.33440589904785,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518737792969,0.0,0.0,9.66359584708698e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281616210937,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281311035156,0.0,0.0,0.000482716539409,288.1553649902344,294.1499938964844,259.2215270996094,258.6745300292969,260.6551818847656,259.2009582519531,286.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330138439622717e-09,0.0010296328691765,-0.0234930720180273,0.0,0.0,0.0,-0.0094381691887974,60.0,-19.27203941345215,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4518737792969,0.0,0.0,9.66359584708698e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281616210937,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.441650390625,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281311035156,0.0,0.0,0.000482716539409,288.1553649902344,294.1499938964844,259.2215270996094,258.6745300292969,260.6551818847656,259.2009582519531,286.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330138439622717e-09,0.0010296328691765,-0.0234930720180273,0.0,0.0,0.0,-0.0094381691887974,60.0,-19.27203941345215,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4454345703125,0.0,0.0,9.65265353443101e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.421875,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352722167969,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4352722167969,0.0,0.0,0.0001016470923786,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,0.0004821699403692,288.1488647460937,294.1499938964844,259.2265319824219,258.6817932128906,260.64215087890625,259.2051696777344,286.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193809269447684e-09,0.0010284670861437,-0.0231361128389835,0.0,0.0,0.0,-0.0093705849722027,60.0,-19.24139213562012,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389953613281,0.0,0.0,9.641908400226384e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41558837890625,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.42889404296875,0.0,0.0,7.499262574128807e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42889404296875,0.0,0.0,0.0001015339439618,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41552734375,0.0,0.0,0.0004816332366317,288.14239501953125,294.1499938964844,259.2314453125,258.68896484375,260.6293334960937,259.2094421386719,286.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.05994124167364e-09,0.0010273223742842,-0.0227855890989303,0.0,0.0,0.0,-0.0093042207881808,60.0,-19.211132049560547,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261169433594,0.0,0.0,9.621082426747309e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40301513671875,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029541015625,0.0,0.0,0.0004805928911082,288.1294250488281,294.1499938964844,259.24102783203125,258.702880859375,260.6041564941406,259.21807861328125,286.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800467909964027e-09,0.0010251037310808,-0.0221061557531356,0.0,0.0,0.0,-0.00917558837682,60.0,-19.1519832611084,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261169433594,0.0,0.0,9.621082426747309e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40301513671875,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029541015625,0.0,0.0,0.0004805928911082,288.1294250488281,294.1499938964844,259.24102783203125,258.702880859375,260.6041564941406,259.21807861328125,286.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800467909964027e-09,0.0010251037310808,-0.0221061557531356,0.0,0.0,0.0,-0.00917558837682,60.0,-19.1519832611084,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41326904296875,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39044189453125,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034118652344,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034118652344,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.390380859375,0.0,0.0,0.0004795987915713,288.1164855957031,294.1499938964844,259.25,258.7159729003906,260.57965087890625,259.2266540527344,286.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.0214568767696619,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.09498786926269,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41326904296875,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39044189453125,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034118652344,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034118652344,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.390380859375,0.0,0.0,0.0004795987915713,288.1164855957031,294.1499938964844,259.25,258.7159729003906,260.57965087890625,259.2266540527344,286.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.0214568767696619,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.09498786926269,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004211425781,0.0,0.0,9.582321945345028e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778991699219,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39068603515625,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39068603515625,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778381347656,0.0,0.0,0.0004786567587871,288.10357666015625,294.1499938964844,259.25811767578125,258.7279663085937,260.5558166503906,259.2349548339844,286.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.0405387878418,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004211425781,0.0,0.0,9.582321945345028e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778991699219,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39068603515625,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39068603515625,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778381347656,0.0,0.0,0.0004786567587871,288.10357666015625,294.1499938964844,259.25811767578125,258.7279663085937,260.5558166503906,259.2349548339844,286.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.0405387878418,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876037597656,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37799072265625,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37799072265625,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36529541015625,0.0,0.0,0.0004777705180458,288.0906677246094,294.1499938964844,259.2651062011719,258.7385559082031,260.5325622558594,259.2427673339844,286.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98896598815918,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876037597656,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37799072265625,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37799072265625,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36529541015625,0.0,0.0,0.0004777705180458,288.0906677246094,294.1499938964844,259.2651062011719,258.7385559082031,260.5325622558594,259.2427673339844,286.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98896598815918,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3811950683594,0.0,0.0,9.556142322253436e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35906982421875,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37164306640625,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37164306640625,0.0,0.0,0.0001006307866191,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590393066406,0.0,0.0,0.0004773490363731,288.0841979980469,294.1499938964844,259.2680969238281,258.74322509765625,260.5211486816406,259.2464599609375,286.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.9643611907959,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747863769531,0.0,0.0,9.548007074045016e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528137207031,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36529541015625,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36529541015625,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.352783203125,0.0,0.0,0.0004769426304847,288.0777587890625,294.1499938964844,259.2707214355469,258.7474365234375,260.5098571777344,259.2499694824219,286.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890035291779895e-09,0.0010173184564337,-0.0197219401597976,0.0,0.0,0.0,-0.0087242471054196,60.0,-18.940502166748047,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36199951171875,0.0,0.0,9.53272101469338e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403015136719,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526306152344,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526306152344,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,0.0004761790623888,288.0648803710937,294.1499938964844,259.27471923828125,258.7543334960937,260.4876708984375,259.2562561035156,286.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699589410492536e-09,0.0010156900389119,-0.0192231629043817,0.0,0.0,0.0,-0.0086298352107405,60.0,-18.89561653137207,-0.0,-7.03376841215686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36199951171875,0.0,0.0,9.53272101469338e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403015136719,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526306152344,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526306152344,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,0.0004761790623888,288.0648803710937,294.1499938964844,259.27471923828125,258.7543334960937,260.4876708984375,259.2562561035156,286.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699589410492536e-09,0.0010156900389119,-0.0192231629043817,0.0,0.0,0.0,-0.0086298352107405,60.0,-18.89561653137207,-0.0,-7.03376841215686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492126464844,0.0,0.0,9.51864494709298e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277893066406,0.0,0.0,0.0001002358985715,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399658203125,0.0,0.0,7.403390918625519e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399658203125,0.0,0.0,0.0001002359203994,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277282714844,0.0,0.0,0.0004754759429488,288.052001953125,294.1499938964844,259.2768249511719,258.7589111328125,260.4659729003906,259.2615051269531,286.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524222134236425e-09,0.0010141903767362,-0.0187638644129037,0.0,0.0,0.0,-0.0085428981110453,60.0,-18.854461669921875,-0.0,-7.013012037759836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492126464844,0.0,0.0,9.51864494709298e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277893066406,0.0,0.0,0.0001002358985715,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399658203125,0.0,0.0,7.403390918625519e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399658203125,0.0,0.0,0.0001002359203994,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277282714844,0.0,0.0,0.0004754759429488,288.052001953125,294.1499938964844,259.2768249511719,258.7589111328125,260.4659729003906,259.2615051269531,286.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524222134236425e-09,0.0010141903767362,-0.0187638644129037,0.0,0.0,0.0,-0.0085428981110453,60.0,-18.854461669921875,-0.0,-7.013012037759836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33642578125,0.0,0.0,9.505918569630012e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152770996094,0.0,0.0,0.0001001018827082,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,7.393492705887184e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,0.0001001019045361,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,0.0004748402279801,288.03912353515625,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,259.26544189453125,286.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128419380635,7.365665855019188e-09,0.0010128344874829,-0.0183485839515924,0.0,0.0,0.0,-0.0084642944857478,60.0,-18.81728172302246,-0.0,-6.994272183646899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33642578125,0.0,0.0,9.505918569630012e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152770996094,0.0,0.0,0.0001001018827082,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,7.393492705887184e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,0.0001001019045361,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,0.0004748402279801,288.03912353515625,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,259.26544189453125,286.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128419380635,7.365665855019188e-09,0.0010128344874829,-0.0183485839515924,0.0,0.0,0.0,-0.0084642944857478,60.0,-18.81728172302246,-0.0,-6.994272183646899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236389160156,0.0,0.0,9.494474215898664e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027648925781,0.0,0.0,9.99813710222952e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,7.384591299341992e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,9.998139285016804e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.302734375,0.0,0.0,0.0004742685705423,288.0262451171875,294.1499938964844,259.2743530273437,258.7600402832031,260.423828125,259.2678527832031,286.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116226039826,7.223088349661566e-09,0.0010116153862327,-0.0179751478135585,0.0,0.0,0.0,-0.0083936126902699,60.0,-18.78439712524414,-0.0,-6.977442268407685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236389160156,0.0,0.0,9.494474215898664e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027648925781,0.0,0.0,9.99813710222952e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,7.384591299341992e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31463623046875,0.0,0.0,9.998139285016804e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.302734375,0.0,0.0,0.0004742685705423,288.0262451171875,294.1499938964844,259.2743530273437,258.7600402832031,260.423828125,259.2678527832031,286.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116226039826,7.223088349661566e-09,0.0010116153862327,-0.0179751478135585,0.0,0.0,0.0,-0.0083936126902699,60.0,-18.78439712524414,-0.0,-6.977442268407685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172607421875,0.0,0.0,9.489235526416452e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965087890625,0.0,0.0,9.992620471166448e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083190917969,0.0,0.0,7.380516763078049e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083190917969,0.0,0.0,9.992622653953732e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,0.0004740068980026,288.01983642578125,294.1499938964844,259.2721252441406,258.7584228515625,260.4135131835937,259.2684326171875,286.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110643925145,7.15782677573884e-09,0.0010110572911798,-0.0178042128682136,0.0,0.0,0.0,-0.0083612594753503,60.0,-18.769561767578125,-0.0,-6.969744958951196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108825683594,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.302001953125,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.302001953125,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29022216796875,0.0,0.0,0.0004737615236081,288.0133972167969,294.1499938964844,259.26922607421875,258.7559814453125,260.4032592773437,259.2685546875,286.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096626841729403e-09,0.0010105338878929,-0.0176439136266708,0.0,0.0,0.0,-0.0083309197798371,60.0,-18.755821228027344,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981262207031,0.0,0.0,9.47544103837572e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777709960937,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,0.0004733178357128,288.00054931640625,294.1499938964844,259.2611999511719,258.7484130859375,260.3829650878906,259.2674255371094,286.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859629192592365e-09,0.0010095875477418,-0.0173540543764829,0.0,0.0,0.0,-0.0082760583609342,60.0,-18.731464385986328,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981262207031,0.0,0.0,9.47544103837572e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777709960937,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,0.0004733178357128,288.00054931640625,294.1499938964844,259.2611999511719,258.7484130859375,260.3829650878906,259.2674255371094,286.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859629192592365e-09,0.0010095875477418,-0.0173540543764829,0.0,0.0,0.0,-0.0082760583609342,60.0,-18.731464385986328,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2853698730469,0.0,0.0,9.46781728998758e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652587890625,0.0,0.0,9.970066457754e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767028808594,0.0,0.0,7.363858458120376e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767028808594,0.0,0.0,9.970068640541284e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652282714844,0.0,0.0,0.0004729370411951,287.9876708984375,294.1499938964844,259.25,258.73712158203125,260.3628234863281,259.2641296386719,286.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087823029607,6.890989556751492e-09,0.0010087754344567,-0.0171052888035774,0.0,0.0,0.0,-0.0082289762794971,60.0,-18.711889266967773,-0.0,-6.938319074833998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2853698730469,0.0,0.0,9.46781728998758e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652587890625,0.0,0.0,9.970066457754e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767028808594,0.0,0.0,7.363858458120376e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767028808594,0.0,0.0,9.970068640541284e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652282714844,0.0,0.0,0.0004729370411951,287.9876708984375,294.1499938964844,259.25,258.73712158203125,260.3628234863281,259.2641296386719,286.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087823029607,6.890989556751492e-09,0.0010087754344567,-0.0171052888035774,0.0,0.0,0.0,-0.0082289762794971,60.0,-18.711889266967773,-0.0,-6.938319074833998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726135253906,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640380859375,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640380859375,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,0.0004726184997707,287.9748229980469,294.1499938964844,259.23663330078125,258.72320556640625,260.3428649902344,259.2585754394531,286.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811548658447464e-09,0.0010080961510539,-0.0168972052633762,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.696685791015625,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726135253906,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640380859375,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640380859375,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,0.0004726184997707,287.9748229980469,294.1499938964844,259.23663330078125,258.72320556640625,260.3428649902344,259.2585754394531,286.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811548658447464e-09,0.0010080961510539,-0.0168972052633762,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.696685791015625,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,9.456484986003488e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.240234375,0.0,0.0,9.95813315967098e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,7.355044363066554e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,9.958134614862502e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402038574219,0.0,0.0,0.0004723709425888,287.96197509765625,294.1499938964844,259.2223205566406,258.7080993652344,260.322998046875,259.2510070800781,286.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749808267869639e-09,0.001007568091154,-0.0167354848235845,0.0,0.0,0.0,-0.0081589864566922,60.0,-18.685300827026367,-0.0,-6.921720085983908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,9.456484986003488e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.240234375,0.0,0.0,9.95813315967098e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,7.355044363066554e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514038085937,0.0,0.0,9.958134614862502e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402038574219,0.0,0.0,0.0004723709425888,287.96197509765625,294.1499938964844,259.2223205566406,258.7080993652344,260.322998046875,259.2510070800781,286.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749808267869639e-09,0.001007568091154,-0.0167354848235845,0.0,0.0,0.0,-0.0081589864566922,60.0,-18.685300827026367,-0.0,-6.921720085983908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937291230622354e-21,7.540948433487062e-21,-2.603656798967925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
