time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7440185546875,297.1499938964844,293.1499938964844,0.0055241342633962,-395.3816833496094,298.6259460449219,0.4957263469696045,0.050000000745058,0.046388667076826,291.1257019042969,297.1499938964844,293.1499938964844,0.0046171420253813,-355.1245422363281,297.5985412597656,0.4957263469696045,0.050000000745058,0.0488495007157325,290.6734619140625,297.1499938964844,293.1499938964844,0.0052546677179634,-294.5255126953125,298.3196716308594,0.4957263469696045,0.050000000745058,0.0360800772905349,290.46649169921875,297.1499938964844,293.1499938964844,0.0058231139555573,-435.2522583007813,298.9297180175781,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4498291015625,297.1499938964844,293.1499938964844,0.0037618498317897,-1388.536865234375,296.5565185546875,0.4957263469696045,0.050000000745058,0.2317210137844085,291.6796264648437,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.444091796875,291.808837890625,1.0,0.1785156428813934,0.6239280700683594,0.6239280700683594,1.0,1.0,-0.4942823648452759,0.1853710860013961,0.3089112937450409,0.0545879490673542,0.0,0.0,0.8854265809059143,39.1352653503418,25.0,701.426025390625,-7275.87451171875,39.77372360229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2803649902344,306.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,22203.15625,21240.0,0.0,0.0,0.2105738073587417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413672685623169,1.4136898517608645,-1.7156926332972944e-05,0.0,0.0002137056435458,0.0,0.0,460.69281005859375,0.0,0.0,0.0,0.7746692895889282,4.0,0.0,1.0
454740,290.78533935546875,297.1499938964844,293.1499938964844,0.0060686143115162,-419.5820617675781,299.5837097167969,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527404785156,297.1499938964844,293.1499938964844,0.0050450852140784,-377.546875,298.5007019042969,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058226236142218,-315.440185546875,299.32574462890625,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043334960937,297.1499938964844,293.1499938964844,0.0064919418655335,-466.1998291015625,299.9825744628906,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040754843503236,-1471.306640625,297.37060546875,0.5031083226203918,0.050000000745058,0.2311579883098602,292.17596435546875,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797668457031,292.2910461425781,1.0,0.173133298754692,0.6268128752708435,0.6268128752708435,1.0,1.0,-0.493081271648407,0.1852843016386032,0.3077969849109649,0.0557026788592338,0.0,0.0,0.7149333357810974,36.13039779663086,25.0,623.9205932617188,-7357.1123046875,37.123626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2322082519531,306.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,24625.095703125,20160.0,0.0,0.0,0.2226874232292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1594138145446775,1.159427523612976,-1.3731840226682834e-05,0.0,0.0002259994216728,0.0,0.0,287.04559326171875,0.0,0.0,0.0,0.6400076150894165,4.0,0.0,1.0
454800,290.78533935546875,297.1499938964844,293.1499938964844,0.0060686143115162,-419.5820617675781,299.5837097167969,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527404785156,297.1499938964844,293.1499938964844,0.0050450852140784,-377.546875,298.5007019042969,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058226236142218,-315.440185546875,299.32574462890625,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043334960937,297.1499938964844,293.1499938964844,0.0064919418655335,-466.1998291015625,299.9825744628906,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040754843503236,-1471.306640625,297.37060546875,0.5031083226203918,0.050000000745058,0.2311579883098602,292.17596435546875,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797668457031,292.2910461425781,1.0,0.173133298754692,0.6268128752708435,0.6268128752708435,1.0,1.0,-0.493081271648407,0.1852843016386032,0.3077969849109649,0.0557026788592338,0.0,0.0,0.7149333357810974,36.13039779663086,25.0,623.9205932617188,-7357.1123046875,37.123626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2322082519531,306.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,24625.095703125,20160.0,0.0,0.0,0.2226874232292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1594138145446775,1.159427523612976,-1.3731840226682834e-05,0.0,0.0002259994216728,0.0,0.0,287.04559326171875,0.0,0.0,0.0,0.6400076150894165,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066333697177469,-443.4703063964844,300.4266662597656,0.5094308257102966,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054763401858508,-399.5485534667969,299.28924560546875,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064089042134583,-335.8151550292969,300.2107238769531,0.5094308257102966,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.0071982163935899,-496.4435424804688,300.9133605957031,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.0043815840035676,-1551.80908203125,298.0726318359375,0.5094308257102966,0.050000000745058,0.2307324856519699,292.57598876953125,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5121154785156,292.6470947265625,1.0,0.1688335984945297,0.6296179890632629,0.6296179890632629,0.9996594190597534,1.0,-0.4921735823154449,0.1852686703205108,0.3069049119949341,0.0568539313971996,0.0,0.0,0.4963260591030121,33.86201095581055,25.0,404.8410339355469,-7021.72509765625,35.13119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3591613769531,306.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,24934.46875,20160.0,0.0,0.0,0.228899598121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418048143386841,0.6418129205703735,-8.140258614730556e-06,0.0,0.0002323039952898,0.0,0.0,81.37202453613281,0.0,0.0,0.0,0.4415605962276459,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066333697177469,-443.4703063964844,300.4266662597656,0.5094308257102966,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054763401858508,-399.5485534667969,299.28924560546875,0.5094308257102966,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064089042134583,-335.8151550292969,300.2107238769531,0.5094308257102966,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.0071982163935899,-496.4435424804688,300.9133605957031,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.0043815840035676,-1551.80908203125,298.0726318359375,0.5094308257102966,0.050000000745058,0.2307324856519699,292.57598876953125,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5121154785156,292.6470947265625,1.0,0.1688335984945297,0.6296179890632629,0.6296179890632629,0.9996594190597534,1.0,-0.4921735823154449,0.1852686703205108,0.3069049119949341,0.0568539313971996,0.0,0.0,0.4963260591030121,33.86201095581055,25.0,404.8410339355469,-7021.72509765625,35.13119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3591613769531,306.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,24934.46875,20160.0,0.0,0.0,0.228899598121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418048143386841,0.6418129205703735,-8.140258614730556e-06,0.0,0.0002323039952898,0.0,0.0,81.37202453613281,0.0,0.0,0.0,0.4415605962276459,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073511325754225,-477.4367065429688,301.1319580078125,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060044168494641,-430.4694213867188,299.9171142578125,0.5149397850036621,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.0071416785940527,-363.651123046875,300.9499206542969,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.008115897886455,-538.3237915039062,301.7180480957031,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.004746064543724,-1666.2020263671875,298.59002685546875,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6858215332031,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6435241699219,1.0,0.1653920859098434,0.6323487162590027,0.6323487162590027,0.9993188977241516,1.0,-0.4914640486240387,0.1852903515100479,0.306173712015152,0.0580196902155876,0.0,0.0,0.279374748468399,32.091163635253906,25.0,-157.28530883789062,-5951.48681640625,33.58061599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7217712402344,305.6221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,22433.765625,20160.0,0.0,0.0,0.2278023213148117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269097626209259,0.2691031992435455,-5.575926479650661e-06,0.0,0.000231190395425,0.0,0.0,20.441097259521484,0.0,0.0,0.0,0.3248964846134186,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073511325754225,-477.4367065429688,301.1319580078125,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060044168494641,-430.4694213867188,299.9171142578125,0.5149397850036621,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.0071416785940527,-363.651123046875,300.9499206542969,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.008115897886455,-538.3237915039062,301.7180480957031,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.004746064543724,-1666.2020263671875,298.59002685546875,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6858215332031,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6435241699219,1.0,0.1653920859098434,0.6323487162590027,0.6323487162590027,0.9993188977241516,1.0,-0.4914640486240387,0.1852903515100479,0.306173712015152,0.0580196902155876,0.0,0.0,0.279374748468399,32.091163635253906,25.0,-157.28530883789062,-5951.48681640625,33.58061599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7217712402344,305.6221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,22433.765625,20160.0,0.0,0.0,0.2278023213148117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269097626209259,0.2691031992435455,-5.575926479650661e-06,0.0,0.000231190395425,0.0,0.0,20.441097259521484,0.0,0.0,0.0,0.3248964846134186,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078423209488391,-502.8570861816406,301.4313049316406,0.5174076557159424,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.0063545769080519,-453.5193786621094,300.1575622558594,0.5174076557159424,0.050000000745058,0.0485417284071445,290.7881774902344,297.1499938964844,293.1499938964844,0.0076358616352081,-383.983154296875,301.26275634765625,0.5174076557159424,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.0087596289813518,-569.2224731445312,302.08404541015625,0.5174076557159424,0.050000000745058,0.0485417284071445,291.5570373535156,297.1499938964844,293.1499938964844,0.0049836593680083,-1752.771728515625,298.7535400390625,0.5174076557159424,0.050000000745058,0.2302610576152801,292.5469055175781,291.1499938964844,258.7251281738281,258.06964111328125,279.1772155761719,291.5533752441406,292.4333801269531,1.0,0.1639343649148941,0.6336705088615417,0.6336705088615417,0.9991486072540284,1.0,-0.4911679923534393,0.1853078305721283,0.3058601915836334,0.0586006119847297,0.0,0.0,0.1993497461080551,31.353116989135746,25.0,-521.6929931640625,-5337.4794921875,32.93560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50714111328125,304.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21384.037109375,19080.0,0.0,0.0,0.2240301519632339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841767281293869,0.1841818541288375,-5.127119493408827e-06,0.0,0.0002273621212225,0.0,0.0,12.552160263061523,0.0,0.0,0.0,0.2889151275157928,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084505919367074,-534.4661254882812,301.7099609375,0.5196946263313293,0.050000000745058,0.0460716784000396,291.2170104980469,297.1499938964844,293.1499938964844,0.0067773018963634,-482.1895446777344,300.3616027832031,0.5196946263313293,0.050000000745058,0.0485156960785388,290.8002014160156,297.1499938964844,293.1499938964844,0.0082441708073019,-409.0718078613281,301.5533142089844,0.5196946263313293,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095738908275961,-607.3811645507812,302.44207763671875,0.5196946263313293,0.050000000745058,0.0485156960785388,291.5677795410156,297.1499938964844,293.1499938964844,0.0052659837529063,-1861.314453125,298.8634338378906,0.5196946263313293,0.050000000745058,0.2301375716924667,292.27587890625,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.107177734375,1.0,0.1626264303922653,0.6349502205848694,0.6349502205848694,0.9989038705825806,1.0,-0.4909045994281769,0.1853266358375549,0.3055779337882995,0.0591765120625495,0.0,0.0,0.150747612118721,30.69700050354004,25.0,-834.1198120117188,-4877.2080078125,32.36281204223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3493957519531,304.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19818.603515625,19080.0,0.0,0.0,0.2180630713701248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378464549779892,0.137851133942604,-4.684110081143444e-06,0.0,0.0002213062834925,0.0,0.0,8.499024391174316,0.0,0.0,0.0,0.2869435846805572,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099559444934129,-605.5216674804688,302.2854919433594,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315979003906,297.1499938964844,293.1499938964844,0.0077780168503522,-546.8941040039062,300.7641906738281,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097483899444341,-465.4013671875,302.1527099609375,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116961058229208,-693.2787475585938,303.2035217285156,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059122941456735,-2108.32568359375,299.0505065917969,0.5237594246864319,0.050000000745058,0.2299292832612991,291.57635498046875,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.42059326171875,1.0,0.1603968292474746,0.6373856663703918,0.6373856663703918,0.9984144568443298,1.0,-0.4904602766036987,0.1853630244731903,0.3050972521305084,0.0603046417236328,0.0,0.0,0.1407998651266098,29.591859817504883,25.0,-930.0209350585938,-4833.44287109375,31.399288177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14422607421875,304.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,19198.279296875,19080.0,0.0,0.0,0.1997355073690414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174522265791893,0.117456741631031,-4.5091851461620536e-06,0.0,0.000202706141863,0.0,0.0,6.945648670196533,0.0,0.0,0.0,0.2805326879024505,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099559444934129,-605.5216674804688,302.2854919433594,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315979003906,297.1499938964844,293.1499938964844,0.0077780168503522,-546.8941040039062,300.7641906738281,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097483899444341,-465.4013671875,302.1527099609375,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116961058229208,-693.2787475585938,303.2035217285156,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059122941456735,-2108.32568359375,299.0505065917969,0.5237594246864319,0.050000000745058,0.2299292832612991,291.57635498046875,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.42059326171875,1.0,0.1603968292474746,0.6373856663703918,0.6373856663703918,0.9984144568443298,1.0,-0.4904602766036987,0.1853630244731903,0.3050972521305084,0.0603046417236328,0.0,0.0,0.1407998651266098,29.591859817504883,25.0,-930.0209350585938,-4833.44287109375,31.399288177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14422607421875,304.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,19198.279296875,19080.0,0.0,0.0,0.1997355073690414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174522265791893,0.117456741631031,-4.5091851461620536e-06,0.0,0.000202706141863,0.0,0.0,6.945648670196533,0.0,0.0,0.0,0.2805326879024505,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116389924660325,-667.6817016601562,302.9521179199219,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088246464729309,-603.7794189453125,301.2776794433594,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114445248618721,-515.0610961914062,302.8486633300781,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143083343282341,-769.859130859375,304.061767578125,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002502441406,297.1499938964844,293.1499938964844,0.0065487441606819,-2325.88330078125,299.3685607910156,0.5272058248519897,0.050000000745058,0.2297628819942474,291.09442138671875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.018310546875,1.0,0.1585947126150131,0.6396976709365845,0.6396976709365845,0.9979249835014344,1.0,-0.490105390548706,0.1854030042886734,0.3047024011611938,0.0613991990685462,0.0,0.0,0.1838643699884414,28.710908889770508,25.0,-574.8455200195312,-5293.4931640625,30.63235282897949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7098083496094,306.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,19025.6171875,18000.0,0.0,0.0,0.1768092066049575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133806824684143,0.1338113248348236,-4.497719146456802e-06,0.0,0.0001794388663256,0.0,0.0,7.919724941253662,0.0,0.0,0.0,0.2672818899154663,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116389924660325,-667.6817016601562,302.9521179199219,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088246464729309,-603.7794189453125,301.2776794433594,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114445248618721,-515.0610961914062,302.8486633300781,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143083343282341,-769.859130859375,304.061767578125,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002502441406,297.1499938964844,293.1499938964844,0.0065487441606819,-2325.88330078125,299.3685607910156,0.5272058248519897,0.050000000745058,0.2297628819942474,291.09442138671875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.018310546875,1.0,0.1585947126150131,0.6396976709365845,0.6396976709365845,0.9979249835014344,1.0,-0.490105390548706,0.1854030042886734,0.3047024011611938,0.0613991990685462,0.0,0.0,0.1838643699884414,28.710908889770508,25.0,-574.8455200195312,-5293.4931640625,30.63235282897949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7098083496094,306.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,19025.6171875,18000.0,0.0,0.0,0.1768092066049575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133806824684143,0.1338113248348236,-4.497719146456802e-06,0.0,0.0001794388663256,0.0,0.0,7.919724941253662,0.0,0.0,0.0,0.2672818899154663,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0134339584037661,-717.0011596679688,303.6728515625,0.5385709404945374,0.050000000745058,0.0458978824317455,291.256591796875,297.1499938964844,293.1499938964844,0.009862083941698,-649.0510864257812,301.877197265625,0.5385709404945374,0.050000000745058,0.048332680016756,290.8572082519531,297.1499938964844,293.1499938964844,0.0132760247215628,-554.8779907226562,303.60272216796875,0.5385709404945374,0.050000000745058,0.0356983542442321,290.6300964355469,297.1499938964844,293.1499938964844,0.0431307256221771,-1367.714599609375,304.07598876953125,0.6664600372314453,0.1034129336476326,0.0866638347506523,291.6151733398437,297.1499938964844,293.1499938964844,0.0071311835199594,-2496.802978515625,299.80377197265625,0.5385709404945374,0.050000000745058,0.2292694300413131,290.8837280273437,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.849365234375,1.0,0.1578225344419479,0.6396822929382324,0.6396822929382324,0.9974365830421448,1.0,-0.5350425243377686,0.202877402305603,0.3321651220321655,0.067854955792427,0.0,0.0,0.2352579087018966,26.41977500915528,28.0,-277.1746520996094,-6021.12060546875,32.75606918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6434936523437,307.4784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.72265625,18000.0,0.0,0.0,0.1551288515329361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578419655561447,0.1578462719917297,-4.294574409868801e-06,0.0,0.0001574360649101,0.0,0.0,8.98255729675293,0.0,0.0,0.0,0.2789952456951141,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0134339584037661,-717.0011596679688,303.6728515625,0.5385709404945374,0.050000000745058,0.0458978824317455,291.256591796875,297.1499938964844,293.1499938964844,0.009862083941698,-649.0510864257812,301.877197265625,0.5385709404945374,0.050000000745058,0.048332680016756,290.8572082519531,297.1499938964844,293.1499938964844,0.0132760247215628,-554.8779907226562,303.60272216796875,0.5385709404945374,0.050000000745058,0.0356983542442321,290.6300964355469,297.1499938964844,293.1499938964844,0.0431307256221771,-1367.714599609375,304.07598876953125,0.6664600372314453,0.1034129336476326,0.0866638347506523,291.6151733398437,297.1499938964844,293.1499938964844,0.0071311835199594,-2496.802978515625,299.80377197265625,0.5385709404945374,0.050000000745058,0.2292694300413131,290.8837280273437,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.849365234375,1.0,0.1578225344419479,0.6396822929382324,0.6396822929382324,0.9974365830421448,1.0,-0.5350425243377686,0.202877402305603,0.3321651220321655,0.067854955792427,0.0,0.0,0.2352579087018966,26.41977500915528,28.0,-277.1746520996094,-6021.12060546875,32.75606918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6434936523437,307.4784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.72265625,18000.0,0.0,0.0,0.1551288515329361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578419655561447,0.1578462719917297,-4.294574409868801e-06,0.0,0.0001574360649101,0.0,0.0,8.98255729675293,0.0,0.0,0.0,0.2789952456951141,4.0,0.0,1.0
455580,290.96612548828125,297.1499938964844,293.1499938964844,0.0187662225216627,-851.3433837890625,304.1249084472656,0.5838987827301025,0.0688026472926139,0.052760224789381,291.2698974609375,297.1499938964844,293.1499938964844,0.0109876813367009,-689.9102783203125,302.4999694824219,0.551175057888031,0.050000000745058,0.048233825713396,290.8774108886719,297.1499938964844,293.1499938964844,0.0174637660384178,-638.1736450195312,304.1263427734375,0.5753412246704102,0.0665351226925849,0.0395435132086277,290.7455749511719,297.1499938964844,293.1499938964844,0.0806845277547836,-2052.90771484375,304.039794921875,0.7739558815956116,0.1439280658960342,0.1279959827661514,291.6365966796875,297.1499938964844,293.1499938964844,0.0076978863216936,-2645.137451171875,300.25836181640625,0.551175057888031,0.050000000745058,0.2288004904985427,290.773193359375,291.1499938964844,258.7399597167969,258.0577392578125,279.1410827636719,291.6334533691406,290.76727294921875,1.0,0.1595387011766433,0.6381345391273499,0.6381345391273499,0.9969481229782104,1.0,-0.5968008637428284,0.2268778532743454,0.3699229955673218,0.0762578621506691,0.0,0.0,0.2941773235797882,24.401840209960938,48.0,-74.15935516357422,-6961.25390625,36.85755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8204345703125,308.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.29296875,18000.0,0.0,0.0,0.1387837827205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966589391231537,0.1966632902622223,-4.350035396782914e-06,0.0,0.0001408479001838,0.0,0.0,11.47238540649414,0.0,0.0,0.0,0.2856029272079468,4.0,0.0,1.0
455640,290.96612548828125,297.1499938964844,293.1499938964844,0.0187662225216627,-851.3433837890625,304.1249084472656,0.5838987827301025,0.0688026472926139,0.052760224789381,291.2698974609375,297.1499938964844,293.1499938964844,0.0109876813367009,-689.9102783203125,302.4999694824219,0.551175057888031,0.050000000745058,0.048233825713396,290.8774108886719,297.1499938964844,293.1499938964844,0.0174637660384178,-638.1736450195312,304.1263427734375,0.5753412246704102,0.0665351226925849,0.0395435132086277,290.7455749511719,297.1499938964844,293.1499938964844,0.0806845277547836,-2052.90771484375,304.039794921875,0.7739558815956116,0.1439280658960342,0.1279959827661514,291.6365966796875,297.1499938964844,293.1499938964844,0.0076978863216936,-2645.137451171875,300.25836181640625,0.551175057888031,0.050000000745058,0.2288004904985427,290.773193359375,291.1499938964844,258.7399597167969,258.0577392578125,279.1410827636719,291.6334533691406,290.76727294921875,1.0,0.1595387011766433,0.6381345391273499,0.6381345391273499,0.9969481229782104,1.0,-0.5968008637428284,0.2268778532743454,0.3699229955673218,0.0762578621506691,0.0,0.0,0.2941773235797882,24.401840209960938,48.0,-74.15935516357422,-6961.25390625,36.85755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8204345703125,308.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.29296875,18000.0,0.0,0.0,0.1387837827205658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966589391231537,0.1966632902622223,-4.350035396782914e-06,0.0,0.0001408479001838,0.0,0.0,11.47238540649414,0.0,0.0,0.0,0.2856029272079468,4.0,0.0,1.0
455700,291.0014953613281,297.1499938964844,293.1499938964844,0.0354914478957653,-1162.9322509765625,304.09893798828125,0.6571611762046814,0.0895505547523498,0.0720574334263801,291.2776184082031,297.1499938964844,293.1499938964844,0.0115748681128025,-708.1513671875,302.81414794921875,0.5588036179542542,0.050000000745058,0.0481804013252258,290.90545654296875,297.1499938964844,293.1499938964844,0.0340737104415893,-888.9345092773438,304.1003112792969,0.6543477773666382,0.0898387879133224,0.0553382113575935,290.8143615722656,297.1499938964844,293.1499938964844,0.0943771749734878,-2323.9599609375,304.0350036621094,0.8163339495658875,0.1608743816614151,0.1447982043027877,291.651123046875,297.1499938964844,293.1499938964844,0.007962510921061,-2707.70068359375,300.48614501953125,0.5588036179542542,0.050000000745058,0.2285470813512802,290.7601318359375,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.64752197265625,290.75067138671875,1.0,0.1644160449504852,0.6354506611824036,0.6354506611824036,0.9967039227485656,1.0,-0.6587071418762207,0.2509384751319885,0.4077686667442322,0.0842138305306434,0.0,0.0,0.3214598596096039,23.552705764770508,48.0,-65.86820220947266,-7571.18896484375,42.63571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62957763671875,308.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17801.1328125,18000.0,0.0,0.0,0.1335109025239944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187763601541519,0.2187807559967041,-4.394558345666155e-06,0.0,0.0001354965934297,0.0,0.0,12.993071556091309,0.0,0.0,0.0,0.2898571789264679,4.0,0.0,1.0
455760,291.0545959472656,297.1499938964844,293.1499938964844,0.0518425293266773,-1434.7322998046875,304.07861328125,0.7073681354522705,0.1063511371612548,0.0887535214424133,291.2862243652344,297.1499938964844,293.1499938964844,0.0122611252591013,-729.0929565429688,303.1220397949219,0.5589537024497986,0.050000000745058,0.0481791645288467,290.9503479003906,297.1499938964844,293.1499938964844,0.0532345585525035,-1134.385986328125,304.0747375488281,0.7114763855934143,0.1094692274928093,0.0701973587274551,290.87872314453125,297.1499938964844,293.1499938964844,0.1079818904399871,-2591.3642578125,304.0311584472656,0.8438131213188171,0.1778168231248855,0.16084785759449,291.6690979003906,297.1499938964844,293.1499938964844,0.0082499869167804,-2777.63427734375,300.6930236816406,0.5589537024497986,0.050000000745058,0.2285412102937698,290.7126770019531,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.6650695800781,290.6891174316406,1.0,0.1714600622653961,0.6328217387199402,0.6328217387199402,0.9968472719192504,1.0,-0.7158311605453491,0.2731475532054901,0.4426836371421814,0.0917324349284172,0.0,0.0,0.3551046848297119,24.01028823852539,36.0,-109.43121337890624,-8157.24462890625,50.08039474487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2608337402344,308.2480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17746.095703125,18000.0,0.0,0.0,0.1305822879076004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244871899485588,0.2448763400316238,-4.448163963388652e-06,0.0,0.0001325244229519,0.0,0.0,14.86659049987793,0.0,0.0,0.0,0.2952376306056976,4.0,0.0,1.0
455820,291.1748962402344,297.1499938964844,293.1499938964844,0.0770786926150322,-1882.611572265625,304.0609741210937,0.7900132536888123,0.1350659430027008,0.1157380416989326,291.30682373046875,297.1499938964844,293.1499938964844,0.0137437712401151,-768.5140380859375,303.72906494140625,0.5756953954696655,0.050000000745058,0.0480751767754554,291.0568542480469,297.1499938964844,293.1499938964844,0.0826052576303482,-1544.8546142578125,304.0516052246094,0.804861307144165,0.1436298340559005,0.0950413420796394,290.9999389648437,297.1499938964844,293.1499938964844,0.1358581483364105,-3118.3720703125,304.0244445800781,0.9198421835899352,0.2107757478952407,0.1922262758016586,291.7135925292969,297.1499938964844,293.1499938964844,0.0087994616478681,-2903.524169921875,301.0740051269531,0.5756953954696655,0.050000000745058,0.2280479371547699,290.60546875,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.60162353515625,1.0,0.1780256330966949,0.6283551454544067,0.6283551454544067,0.99713397026062,1.0,-0.8149757385253906,0.3117736577987671,0.5032020807266235,0.1056354418396949,0.0,0.0,0.4361688196659088,22.29081916809082,25.0,-60.76861190795898,-9408.474609375,61.65262985229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0761108398437,308.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17490.962890625,18000.0,0.0,0.0,0.132174551486969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267081081867218,0.3267127573490143,-4.646060915547423e-06,0.0,0.0001341403694823,0.0,0.0,21.465261459350582,0.0,0.0,0.0,0.3143751621246338,4.0,0.0,1.0
455880,291.1748962402344,297.1499938964844,293.1499938964844,0.0770786926150322,-1882.611572265625,304.0609741210937,0.7900132536888123,0.1350659430027008,0.1157380416989326,291.30682373046875,297.1499938964844,293.1499938964844,0.0137437712401151,-768.5140380859375,303.72906494140625,0.5756953954696655,0.050000000745058,0.0480751767754554,291.0568542480469,297.1499938964844,293.1499938964844,0.0826052576303482,-1544.8546142578125,304.0516052246094,0.804861307144165,0.1436298340559005,0.0950413420796394,290.9999389648437,297.1499938964844,293.1499938964844,0.1358581483364105,-3118.3720703125,304.0244445800781,0.9198421835899352,0.2107757478952407,0.1922262758016586,291.7135925292969,297.1499938964844,293.1499938964844,0.0087994616478681,-2903.524169921875,301.0740051269531,0.5756953954696655,0.050000000745058,0.2280479371547699,290.60546875,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.60162353515625,1.0,0.1780256330966949,0.6283551454544067,0.6283551454544067,0.99713397026062,1.0,-0.8149757385253906,0.3117736577987671,0.5032020807266235,0.1056354418396949,0.0,0.0,0.4361688196659088,22.29081916809082,25.0,-60.76861190795898,-9408.474609375,61.65262985229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0761108398437,308.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17490.962890625,18000.0,0.0,0.0,0.132174551486969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267081081867218,0.3267127573490143,-4.646060915547423e-06,0.0,0.0001341403694823,0.0,0.0,21.465261459350582,0.0,0.0,0.0,0.3143751621246338,4.0,0.0,1.0
455940,291.2954406738281,297.1499938964844,293.1499938964844,0.0974118486046791,-2263.054443359375,304.05694580078125,0.874059796333313,0.1606615334749221,0.1391771137714386,291.33209228515625,297.1499938964844,293.1499938964844,0.016865199431777,-850.8547973632812,304.1375732421875,0.620926022529602,0.0627672523260116,0.0520316064357757,291.1664428710937,297.1499938964844,293.1499938964844,0.1069916039705276,-1899.5460205078125,304.0439453125,0.8974123597145081,0.1744383424520492,0.116935946047306,291.1118469238281,297.1499938964844,293.1499938964844,0.1489594727754593,-3349.979736328125,304.0479736328125,0.985293447971344,0.2425103038549423,0.2060350030660629,291.7646179199219,297.1499938964844,293.1499938964844,0.0092748729512095,-2995.876708984375,301.44659423828125,0.6036568880081177,0.050000000745058,0.2273624539375305,290.6044921875,291.1499938964844,258.75,258.0487060546875,279.1181945800781,291.7602233886719,290.6047058105469,1.0,0.1808409541845321,0.6253947019577026,0.6253947019577026,0.9974206686019896,1.0,-0.8900941610336304,0.3411491215229034,0.5489450097084045,0.1173077821731567,0.0,0.0,0.5092543959617615,19.391002655029297,45.0,0.6395629048347473,-10356.8017578125,69.39771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4962158203125,307.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17268.423828125,18000.0,0.0,0.0,0.1433553248643875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269818067550659,0.4269868433475494,-5.02502552990336e-06,0.0,0.0001454874291084,0.0,0.0,31.8233585357666,0.0,0.0,0.0,0.3434897661209106,4.0,0.0,1.0
456000,291.2954406738281,297.1499938964844,293.1499938964844,0.0974118486046791,-2263.054443359375,304.05694580078125,0.874059796333313,0.1606615334749221,0.1391771137714386,291.33209228515625,297.1499938964844,293.1499938964844,0.016865199431777,-850.8547973632812,304.1375732421875,0.620926022529602,0.0627672523260116,0.0520316064357757,291.1664428710937,297.1499938964844,293.1499938964844,0.1069916039705276,-1899.5460205078125,304.0439453125,0.8974123597145081,0.1744383424520492,0.116935946047306,291.1118469238281,297.1499938964844,293.1499938964844,0.1489594727754593,-3349.979736328125,304.0479736328125,0.985293447971344,0.2425103038549423,0.2060350030660629,291.7646179199219,297.1499938964844,293.1499938964844,0.0092748729512095,-2995.876708984375,301.44659423828125,0.6036568880081177,0.050000000745058,0.2273624539375305,290.6044921875,291.1499938964844,258.75,258.0487060546875,279.1181945800781,291.7602233886719,290.6047058105469,1.0,0.1808409541845321,0.6253947019577026,0.6253947019577026,0.9974206686019896,1.0,-0.8900941610336304,0.3411491215229034,0.5489450097084045,0.1173077821731567,0.0,0.0,0.5092543959617615,19.391002655029297,45.0,0.6395629048347473,-10356.8017578125,69.39771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4962158203125,307.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17268.423828125,18000.0,0.0,0.0,0.1433553248643875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269818067550659,0.4269868433475494,-5.02502552990336e-06,0.0,0.0001454874291084,0.0,0.0,31.8233585357666,0.0,0.0,0.0,0.3434897661209106,4.0,0.0,1.0
456060,291.41192626953125,297.1499938964844,293.1499938964844,0.1163327023386955,-2609.95751953125,304.05645751953125,0.9233739376068116,0.1840247213840484,0.1606247276067733,291.3965148925781,297.1499938964844,293.1499938964844,0.0405166000127792,-1336.7459716796875,304.1033935546875,0.7320500016212463,0.0958786085247993,0.0841323658823967,291.27362060546875,297.1499938964844,293.1499938964844,0.1304216682910919,-2226.907958984375,304.040283203125,0.9567893147468568,0.2029602378606796,0.1372168809175491,291.1641845703125,297.1499938964844,293.1499938964844,0.1463029980659485,-3296.347900390625,304.0842590332031,0.9836609959602356,0.2834790050983429,0.2024472206830978,291.8172607421875,297.1499938964844,293.1499938964844,0.0097796041518449,-3087.8681640625,301.7978210449219,0.6061779260635376,0.050000000745058,0.2273054271936416,290.6161193847656,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.81317138671875,290.6102294921875,1.0,0.1931749433279037,0.6223335266113281,0.6223335266113281,0.9982479810714722,1.0,-0.9741113781929016,0.3743333220481872,0.5997780561447144,0.1310358643531799,0.0,0.0,0.5791497230529785,19.99860954284668,63.0,-15.95069980621338,-11186.947265625,85.63191986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8414001464844,306.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17046.78515625,18000.0,0.0,0.0,0.1618286818265915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411064028739929,0.5411120057106018,-5.63338562642457e-06,0.0,0.000164235549164,0.0,0.0,47.69439697265625,0.0,0.0,0.0,0.3815179765224457,4.0,0.0,1.0
456120,291.41192626953125,297.1499938964844,293.1499938964844,0.1163327023386955,-2609.95751953125,304.05645751953125,0.9233739376068116,0.1840247213840484,0.1606247276067733,291.3965148925781,297.1499938964844,293.1499938964844,0.0405166000127792,-1336.7459716796875,304.1033935546875,0.7320500016212463,0.0958786085247993,0.0841323658823967,291.27362060546875,297.1499938964844,293.1499938964844,0.1304216682910919,-2226.907958984375,304.040283203125,0.9567893147468568,0.2029602378606796,0.1372168809175491,291.1641845703125,297.1499938964844,293.1499938964844,0.1463029980659485,-3296.347900390625,304.0842590332031,0.9836609959602356,0.2834790050983429,0.2024472206830978,291.8172607421875,297.1499938964844,293.1499938964844,0.0097796041518449,-3087.8681640625,301.7978210449219,0.6061779260635376,0.050000000745058,0.2273054271936416,290.6161193847656,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.81317138671875,290.6102294921875,1.0,0.1931749433279037,0.6223335266113281,0.6223335266113281,0.9982479810714722,1.0,-0.9741113781929016,0.3743333220481872,0.5997780561447144,0.1310358643531799,0.0,0.0,0.5791497230529785,19.99860954284668,63.0,-15.95069980621338,-11186.947265625,85.63191986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8414001464844,306.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17046.78515625,18000.0,0.0,0.0,0.1618286818265915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411064028739929,0.5411120057106018,-5.63338562642457e-06,0.0,0.000164235549164,0.0,0.0,47.69439697265625,0.0,0.0,0.0,0.3815179765224457,4.0,0.0,1.0
456180,291.5232238769531,297.1499938964844,293.1499938964844,0.1356752514839172,-2954.080322265625,304.0553894042969,0.9366320371627808,0.2054899781942367,0.1803803741931915,291.4918518066406,297.1499938964844,293.1499938964844,0.0672813132405281,-1794.8543701171875,304.0760192871094,0.7768424153327942,0.1210053712129592,0.1094363704323768,291.3768920898437,297.1499938964844,293.1499938964844,0.1546554565429687,-2553.826416015625,304.0364685058594,0.9730497598648072,0.2295604348182678,0.1561594009399414,291.2247009277344,297.1499938964844,293.1499938964844,0.1697421669960022,-3717.322509765625,304.0660705566406,0.9928959012031556,0.3215919435024261,0.2268255949020385,291.8707580566406,297.1499938964844,293.1499938964844,0.0103976055979728,-3207.06884765625,302.1094970703125,0.5888115763664246,0.050000000745058,0.2277031391859054,290.5136413574219,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.4984130859375,1.0,0.212599366903305,0.6185276508331299,0.6185276508331299,0.9990752339363098,1.0,-1.0806574821472168,0.416520893573761,0.664136528968811,0.1500758081674575,0.0,0.0,0.6698376536369324,23.404220581054688,81.0,-127.60440063476562,-12159.2568359375,114.68718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2185974121094,306.02154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,16464.330078125,18000.0,0.0,0.0,0.1865541934967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953207850456238,0.6953274607658386,-6.65927382215159e-06,0.0,0.0001893287844723,0.0,0.0,77.4046401977539,0.0,0.0,0.0,0.4399506151676178,4.0,0.0,1.0
456240,291.5232238769531,297.1499938964844,293.1499938964844,0.1356752514839172,-2954.080322265625,304.0553894042969,0.9366320371627808,0.2054899781942367,0.1803803741931915,291.4918518066406,297.1499938964844,293.1499938964844,0.0672813132405281,-1794.8543701171875,304.0760192871094,0.7768424153327942,0.1210053712129592,0.1094363704323768,291.3768920898437,297.1499938964844,293.1499938964844,0.1546554565429687,-2553.826416015625,304.0364685058594,0.9730497598648072,0.2295604348182678,0.1561594009399414,291.2247009277344,297.1499938964844,293.1499938964844,0.1697421669960022,-3717.322509765625,304.0660705566406,0.9928959012031556,0.3215919435024261,0.2268255949020385,291.8707580566406,297.1499938964844,293.1499938964844,0.0103976055979728,-3207.06884765625,302.1094970703125,0.5888115763664246,0.050000000745058,0.2277031391859054,290.5136413574219,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.4984130859375,1.0,0.212599366903305,0.6185276508331299,0.6185276508331299,0.9990752339363098,1.0,-1.0806574821472168,0.416520893573761,0.664136528968811,0.1500758081674575,0.0,0.0,0.6698376536369324,23.404220581054688,81.0,-127.60440063476562,-12159.2568359375,114.68718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2185974121094,306.02154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,16464.330078125,18000.0,0.0,0.0,0.1865541934967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953207850456238,0.6953274607658386,-6.65927382215159e-06,0.0,0.0001893287844723,0.0,0.0,77.4046401977539,0.0,0.0,0.0,0.4399506151676178,4.0,0.0,1.0
456300,291.5769958496094,297.1499938964844,293.1499938964844,0.1453954130411148,-3123.274169921875,304.0549011230469,0.9313830137252808,0.2155341506004333,0.1896703988313675,291.5427551269531,297.1499938964844,293.1499938964844,0.0771199315786361,-1984.511962890625,304.07159423828125,0.7849705219268799,0.1320156157016754,0.1203714460134506,291.4270935058594,297.1499938964844,293.1499938964844,0.1669588536024093,-2715.713623046875,304.03472900390625,0.9703541994094848,0.2421607971191406,0.1651656180620193,291.26934814453125,297.1499938964844,293.1499938964844,0.1890034079551696,-4055.350830078125,304.0462341308594,0.9974311590194702,0.3372201025485992,0.2464550137519836,291.8984680175781,297.1499938964844,293.1499938964844,0.0107384296134114,-3271.9609375,302.2538757324219,0.5742772221565247,0.050000000745058,0.2280786782503128,290.43963623046875,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.894775390625,290.4227294921875,1.0,0.2245475202798843,0.6164677143096924,0.6164677143096924,0.999488890171051,1.0,-1.1397498846054075,0.4399690926074981,0.6997808218002319,0.161513939499855,0.0,0.0,0.7245394587516785,26.188276290893555,81.0,-170.06997680664062,-12695.263671875,134.84571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4323425292969,305.6020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,16078.029296875,18000.0,0.0,0.0,0.2010713368654251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951236963272095,0.7951312065124512,-7.475199709006119e-06,0.0,0.0002040618419414,0.0,0.0,103.05400848388672,0.0,0.0,0.0,0.4813222289085388,4.0,0.0,1.0
456360,291.629638671875,297.1499938964844,293.1499938964844,0.1551572978496551,-3290.943603515625,304.054443359375,0.9199523329734802,0.2251225858926773,0.198577418923378,291.59442138671875,297.1499938964844,293.1499938964844,0.0862708985805511,-2165.3876953125,304.0692443847656,0.785862922668457,0.1422297358512878,0.1305214911699295,291.4764404296875,297.1499938964844,293.1499938964844,0.1793973445892334,-2876.89453125,304.0330810546875,0.9618463516235352,0.2542917728424072,0.173865407705307,291.3240661621094,297.1499938964844,293.1499938964844,0.2118446975946426,-4447.35205078125,304.0235595703125,0.9990000128746032,0.3503083288669586,0.2689876556396484,291.9270935058594,297.1499938964844,293.1499938964844,0.0111041739583015,-3340.692138671875,302.3904724121094,0.5567892789840698,0.050000000745058,0.2285986989736557,290.3526916503906,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.9234924316406,290.333740234375,1.0,0.2377059310674667,0.6142391562461853,0.6142391562461853,0.9995911121368408,1.0,-1.2007334232330322,0.4642551839351654,0.7364782691001892,0.1735373586416244,0.0,0.0,0.7863172292709351,29.81524085998535,99.0,-210.580810546875,-13227.033203125,159.1995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6746826171875,305.1790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,15711.5810546875,18000.0,0.0,0.0,0.2168482840061187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072793126106262,0.907287895679474,-8.551772225473542e-06,0.0,0.0002200734452344,0.0,0.0,139.2285614013672,0.0,0.0,0.0,0.5303695201873779,4.0,0.0,1.0
