time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108765542507171,-4153.7353515625,304.1683349609375,0.7908492088317871,0.2937290966510772,0.2679474353790283,293.3138732910156,297.1499938964844,293.1499938964844,0.1653862744569778,-3603.989501953125,304.1693115234375,0.741693377494812,0.2408574223518371,0.2324670255184173,293.196044921875,297.1499938964844,293.1499938964844,0.4323691129684448,-5698.958984375,304.1556701660156,0.960940957069397,0.524357795715332,0.3679895401000976,293.1547241210937,297.1499938964844,293.1499938964844,0.5168173909187317,-8861.2939453125,304.1725769042969,0.9990000128746032,0.633497953414917,0.5714387893676758,293.1920471191406,297.1499938964844,293.1499938964844,0.0312446039170026,-5403.693359375,304.1551818847656,0.4898068308830261,0.0736514255404472,0.3489368855953216,291.341064453125,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3372802734375,1.0,0.4392610192298889,0.6157311797142029,0.6157311797142029,1.0,1.0,-2.1471850872039795,0.8832257986068726,1.263959288597107,0.392968088388443,0.0,0.0,0.6923882961273193,117.27631378173828,114.0,-77.23168182373047,-26158.873046875,991.0787353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.65008544921875,312.4732971191406,278.1499938964844,0.0,18000.0,314.75,36808.61328125,36000.0,0.0,0.0,0.6291368007659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070313692092896,1.2070485353469849,-1.7171412764582783e-05,0.0,0.0006384938606061,0.0,0.0,359.65496826171875,0.0,0.0,0.0,0.719322919845581,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078838348388672,-4108.03125,304.167236328125,0.7855673432350159,0.2890898585319519,0.2638413608074188,293.3194885253906,297.1499938964844,293.1499938964844,0.16185262799263,-3543.454833984375,304.1687927246094,0.7358384132385254,0.2355713844299316,0.2275536209344864,293.1993103027344,297.1499938964844,293.1499938964844,0.4327528774738312,-5704.29296875,304.1531982421875,0.9584420919418336,0.5225301384925842,0.36676225066185,293.15625,297.1499938964844,293.1499938964844,0.5210562348365784,-8927.408203125,304.15802001953125,0.9990000128746032,0.6330905556678772,0.5737885236740112,293.1934814453125,297.1499938964844,293.1499938964844,0.0304125230759382,-5336.54345703125,304.15484619140625,0.4861039221286773,0.0722956582903862,0.3430732488632202,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.28033447265625,1.0,0.4375770390033722,0.6184095740318298,0.6184095740318298,1.0,1.0,-2.130655288696289,0.8777124881744385,1.252942681312561,0.3908137083053589,0.0,0.0,0.678655743598938,117.53168487548828,117.0,-76.45194244384766,-25850.3671875,975.7954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9086608886719,312.5508117675781,278.1499938964844,0.0,18000.0,314.75,36521.3203125,36000.0,0.0,0.0,0.6143947839736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152714729309082,1.1527310609817505,-1.6328109268215485e-05,0.0,0.0006235326291061,0.0,0.0,323.2147521972656,0.0,0.0,0.0,0.6959388256072998,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078838348388672,-4108.03125,304.167236328125,0.7855673432350159,0.2890898585319519,0.2638413608074188,293.3194885253906,297.1499938964844,293.1499938964844,0.16185262799263,-3543.454833984375,304.1687927246094,0.7358384132385254,0.2355713844299316,0.2275536209344864,293.1993103027344,297.1499938964844,293.1499938964844,0.4327528774738312,-5704.29296875,304.1531982421875,0.9584420919418336,0.5225301384925842,0.36676225066185,293.15625,297.1499938964844,293.1499938964844,0.5210562348365784,-8927.408203125,304.15802001953125,0.9990000128746032,0.6330905556678772,0.5737885236740112,293.1934814453125,297.1499938964844,293.1499938964844,0.0304125230759382,-5336.54345703125,304.15484619140625,0.4861039221286773,0.0722956582903862,0.3430732488632202,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.28033447265625,1.0,0.4375770390033722,0.6184095740318298,0.6184095740318298,1.0,1.0,-2.130655288696289,0.8777124881744385,1.252942681312561,0.3908137083053589,0.0,0.0,0.678655743598938,117.53168487548828,117.0,-76.45194244384766,-25850.3671875,975.7954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9086608886719,312.5508117675781,278.1499938964844,0.0,18000.0,314.75,36521.3203125,36000.0,0.0,0.0,0.6143947839736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152714729309082,1.1527310609817505,-1.6328109268215485e-05,0.0,0.0006235326291061,0.0,0.0,323.2147521972656,0.0,0.0,0.0,0.6959388256072998,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046735137701034,-4058.3779296875,304.1668701171875,0.7791644930839539,0.2844294011592865,0.2597302198410034,293.324951171875,297.1499938964844,293.1499938964844,0.158063918352127,-3477.816162109375,304.1688537597656,0.7289401888847351,0.2301692068576812,0.2225407212972641,293.2026062011719,297.1499938964844,293.1499938964844,0.4327070713043213,-5704.52392578125,304.1522521972656,0.9544452428817748,0.5206134915351868,0.3654944002628326,293.16680908203125,297.1499938964844,293.1499938964844,0.5276404619216919,-9024.1748046875,304.1444091796875,0.9990000128746032,0.6308094263076782,0.5785461664199829,293.19512939453125,297.1499938964844,293.1499938964844,0.029461208730936,-5261.67041015625,304.15484619140625,0.4813882708549499,0.0708635076880455,0.3370088636875152,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368208646774292,0.6209604740142822,0.6209604740142822,1.0,1.0,-2.116603136062622,0.8731756806373596,1.243427276611328,0.3891284763813019,0.0,0.0,0.6702464818954468,118.60585021972656,120.0,-66.6819839477539,-25599.181640625,966.0376586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0393371582031,312.5706787109375,278.1499938964844,0.0,18000.0,314.2699890136719,36319.15625,36000.0,0.0,0.0,0.5953497886657715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118578553199768,1.1185944080352783,-1.5811570847290568e-05,0.0,0.0006042043678462,0.0,0.0,301.6603088378906,0.0,0.0,0.0,0.6813928484916687,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046735137701034,-4058.3779296875,304.1668701171875,0.7791644930839539,0.2844294011592865,0.2597302198410034,293.324951171875,297.1499938964844,293.1499938964844,0.158063918352127,-3477.816162109375,304.1688537597656,0.7289401888847351,0.2301692068576812,0.2225407212972641,293.2026062011719,297.1499938964844,293.1499938964844,0.4327070713043213,-5704.52392578125,304.1522521972656,0.9544452428817748,0.5206134915351868,0.3654944002628326,293.16680908203125,297.1499938964844,293.1499938964844,0.5276404619216919,-9024.1748046875,304.1444091796875,0.9990000128746032,0.6308094263076782,0.5785461664199829,293.19512939453125,297.1499938964844,293.1499938964844,0.029461208730936,-5261.67041015625,304.15484619140625,0.4813882708549499,0.0708635076880455,0.3370088636875152,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368208646774292,0.6209604740142822,0.6209604740142822,1.0,1.0,-2.116603136062622,0.8731756806373596,1.243427276611328,0.3891284763813019,0.0,0.0,0.6702464818954468,118.60585021972656,120.0,-66.6819839477539,-25599.181640625,966.0376586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0393371582031,312.5706787109375,278.1499938964844,0.0,18000.0,314.2699890136719,36319.15625,36000.0,0.0,0.0,0.5953497886657715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118578553199768,1.1185944080352783,-1.5811570847290568e-05,0.0,0.0006042043678462,0.0,0.0,301.6603088378906,0.0,0.0,0.0,0.6813928484916687,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014853954315185,-4008.8955078125,304.16656494140625,0.7720732092857361,0.2797671258449554,0.2556344270706177,293.33013916015625,297.1499938964844,293.1499938964844,0.1542260199785232,-3410.962158203125,304.1689453125,0.721260130405426,0.2246851623058319,0.2174655795097351,293.2058410644531,297.1499938964844,293.1499938964844,0.4326607882976532,-5704.6435546875,304.1515808105469,0.9493492245674132,0.518622636795044,0.3641871809959411,293.1849670410156,297.1499938964844,293.1499938964844,0.5363962054252625,-9149.15234375,304.1317138671875,0.9990000128746032,0.6267170310020447,0.5849896669387817,293.19696044921875,297.1499938964844,293.1499938964844,0.0282424632459878,-5181.162109375,304.1551513671875,0.4755899012088775,0.0693456605076789,0.3306758403778076,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.18701171875,1.0,0.436710923910141,0.6233144402503967,0.6233144402503967,1.0,1.0,-2.1041502952575684,0.869177520275116,1.2349727153778076,0.3876676261425018,0.0,0.0,0.6680663824081421,120.26594543457033,123.0,-65.84086608886719,-25352.501953125,960.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604797363281,312.4676208496094,278.1499938964844,0.0,18000.0,314.2699890136719,36117.8125,36000.0,0.0,0.0,0.5811713933944702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032041311264038,1.1032196283340454,-1.5558607628918253e-05,0.0,0.0005898150848224,0.0,0.0,291.94464111328125,0.0,0.0,0.0,0.6748962998390198,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014853954315185,-4008.8955078125,304.16656494140625,0.7720732092857361,0.2797671258449554,0.2556344270706177,293.33013916015625,297.1499938964844,293.1499938964844,0.1542260199785232,-3410.962158203125,304.1689453125,0.721260130405426,0.2246851623058319,0.2174655795097351,293.2058410644531,297.1499938964844,293.1499938964844,0.4326607882976532,-5704.6435546875,304.1515808105469,0.9493492245674132,0.518622636795044,0.3641871809959411,293.1849670410156,297.1499938964844,293.1499938964844,0.5363962054252625,-9149.15234375,304.1317138671875,0.9990000128746032,0.6267170310020447,0.5849896669387817,293.19696044921875,297.1499938964844,293.1499938964844,0.0282424632459878,-5181.162109375,304.1551513671875,0.4755899012088775,0.0693456605076789,0.3306758403778076,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.18701171875,1.0,0.436710923910141,0.6233144402503967,0.6233144402503967,1.0,1.0,-2.1041502952575684,0.869177520275116,1.2349727153778076,0.3876676261425018,0.0,0.0,0.6680663824081421,120.26594543457033,123.0,-65.84086608886719,-25352.501953125,960.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604797363281,312.4676208496094,278.1499938964844,0.0,18000.0,314.2699890136719,36117.8125,36000.0,0.0,0.0,0.5811713933944702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032041311264038,1.1032196283340454,-1.5558607628918253e-05,0.0,0.0005898150848224,0.0,0.0,291.94464111328125,0.0,0.0,0.0,0.6748962998390198,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981150805950164,-3956.040283203125,304.1666564941406,0.764098048210144,0.2751154005527496,0.2515718042850494,293.3349914550781,297.1499938964844,293.1499938964844,0.1501943916082382,-3340.0263671875,304.1693725585937,0.7122914791107178,0.2191381007432937,0.2123540937900543,293.208984375,297.1499938964844,293.1499938964844,0.4321614503860473,-5699.60107421875,304.15191650390625,0.9427388310432434,0.516573965549469,0.3628592193126678,293.2083740234375,297.1499938964844,293.1499938964844,0.5437425374984741,-9250.0439453125,304.1261291503906,0.9984964728355408,0.6210880875587463,0.590041995048523,293.1988830566406,297.1499938964844,293.1499938964844,0.0274360757321119,-5092.6884765625,304.15478515625,0.4679330587387085,0.0677661746740341,0.3241508901119232,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.1518859863281,1.0,0.4369374215602875,0.6257151365280151,0.6257151365280151,1.0,1.0,-2.089812755584717,0.8642668128013611,1.2255460023880005,0.3858496248722076,0.0,0.0,0.6701775193214417,122.66341400146484,126.0,-51.23032379150391,-25134.619140625,954.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7511291503906,312.3134460449219,278.1499938964844,0.0,18000.0,314.2699890136719,35966.30078125,36000.0,0.0,0.0,0.5688874125480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050364971160889,1.1050519943237305,-1.5548914234386757e-05,0.0,0.0005773484008386,0.0,0.0,292.5228881835937,0.0,0.0,0.0,0.6755535006523132,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981150805950164,-3956.040283203125,304.1666564941406,0.764098048210144,0.2751154005527496,0.2515718042850494,293.3349914550781,297.1499938964844,293.1499938964844,0.1501943916082382,-3340.0263671875,304.1693725585937,0.7122914791107178,0.2191381007432937,0.2123540937900543,293.208984375,297.1499938964844,293.1499938964844,0.4321614503860473,-5699.60107421875,304.15191650390625,0.9427388310432434,0.516573965549469,0.3628592193126678,293.2083740234375,297.1499938964844,293.1499938964844,0.5437425374984741,-9250.0439453125,304.1261291503906,0.9984964728355408,0.6210880875587463,0.590041995048523,293.1988830566406,297.1499938964844,293.1499938964844,0.0274360757321119,-5092.6884765625,304.15478515625,0.4679330587387085,0.0677661746740341,0.3241508901119232,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.1518859863281,1.0,0.4369374215602875,0.6257151365280151,0.6257151365280151,1.0,1.0,-2.089812755584717,0.8642668128013611,1.2255460023880005,0.3858496248722076,0.0,0.0,0.6701775193214417,122.66341400146484,126.0,-51.23032379150391,-25134.619140625,954.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7511291503906,312.3134460449219,278.1499938964844,0.0,18000.0,314.2699890136719,35966.30078125,36000.0,0.0,0.0,0.5688874125480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050364971160889,1.1050519943237305,-1.5548914234386757e-05,0.0,0.0005773484008386,0.0,0.0,292.5228881835937,0.0,0.0,0.0,0.6755535006523132,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.196284070611,-3926.974365234375,304.1669616699219,0.7592118382453918,0.272800862789154,0.2495825439691543,293.3372497558594,297.1499938964844,293.1499938964844,0.1480580419301986,-3302.03076171875,304.16973876953125,0.7065410017967224,0.2163528352975845,0.209818959236145,293.2104797363281,297.1499938964844,293.1499938964844,0.4315322041511535,-5692.82861328125,304.1527099609375,0.9379673600196838,0.5155327916145325,0.3622093498706817,293.2173767089844,297.1499938964844,293.1499938964844,0.5419787168502808,-9221.97265625,304.1336364746094,0.9946902990341188,0.618574857711792,0.5876073241233826,293.1997375488281,297.1499938964844,293.1499938964844,0.0270118061453104,-5046.3115234375,304.1546936035156,0.4625337719917297,0.0669779777526855,0.3210247755050659,291.1459350585937,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1453552246094,1.0,0.4368903338909149,0.6271422505378723,0.6271422505378723,1.0,1.0,-2.076885461807251,0.8593160510063171,1.217569351196289,0.38367959856987,0.0,0.0,0.6712592840194702,124.50727081298828,126.0,-34.815189361572266,-24985.365234375,949.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61248779296875,312.22515869140625,278.1499938964844,0.0,18000.0,313.7900085449219,35938.00390625,36000.0,0.0,0.0,0.5586498379707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087619066238403,1.1087775230407717,-1.559259726491291e-05,0.0,0.0005669585661962,0.0,0.0,294.6108093261719,0.0,0.0,0.0,0.6770380139350891,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944559961557388,-3897.935546875,304.1672058105469,0.7546206712722778,0.2704750001430511,0.2475828528404235,293.3394775390625,297.1499938964844,293.1499938964844,0.1459127813577652,-3263.78955078125,304.1700439453125,0.700875461101532,0.2135398536920547,0.2072588354349136,293.2120361328125,297.1499938964844,293.1499938964844,0.4308900535106659,-5685.99755859375,304.15338134765625,0.9334849715232848,0.5144597291946411,0.3615376055240631,293.223388671875,297.1499938964844,293.1499938964844,0.5405485033988953,-9199.4619140625,304.1391906738281,0.9911146759986876,0.6165376901626587,0.5855708122253418,293.2006225585937,297.1499938964844,293.1499938964844,0.0264778696000576,-4999.23876953125,304.1548156738281,0.4570773839950561,0.0661772862076759,0.3178419768810272,291.1384582519531,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.1368713378906,1.0,0.4368060827255249,0.6285702586174011,0.6285702586174011,1.0,1.0,-2.064333438873291,0.854526162147522,1.2098073959350586,0.381570965051651,0.0,0.0,0.6727243065834045,126.22733306884766,129.0,-31.9294490814209,-24803.173828125,943.2836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4249572753906,312.092529296875,278.1499938964844,0.0,18000.0,313.7900085449219,35930.640625,36000.0,0.0,0.0,0.5530643463134766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120606660842896,1.1120764017105105,-1.5635419913451187e-05,0.0,0.0005612900131382,0.0,0.0,296.5268249511719,0.0,0.0,0.0,0.6784546375274658,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908556818962097,-3840.67138671875,304.16748046875,0.7460567951202393,0.2658278942108154,0.2435673177242279,293.3438415527344,297.1499938964844,293.1499938964844,0.1416212767362594,-3187.005615234375,304.1705322265625,0.6898436546325684,0.2078560143709182,0.2020659148693084,293.2151184082031,297.1499938964844,293.1499938964844,0.4296692013740539,-5673.14892578125,304.154296875,0.9251214861869812,0.5122635960578918,0.3601424098014831,293.2308044433594,297.1499938964844,293.1499938964844,0.5385263562202454,-9168.23046875,304.1460876464844,0.984436571598053,0.6131696105003357,0.5823816657066345,293.2022705078125,297.1499938964844,293.1499938964844,0.0254361685365438,-4904.5322265625,304.1549377441406,0.4468617737293243,0.0645617917180061,0.3113338351249695,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365772008895874,0.6314131617546082,0.6314131617546082,1.0,1.0,-2.039952278137207,0.8452157378196716,1.1947364807128906,0.3774922788143158,0.0,0.0,0.6784886121749878,129.45144653320312,132.0,-26.4531192779541,-24482.46484375,931.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225524902344,311.8272399902344,278.1499938964844,0.0,18000.0,313.7900085449219,35839.29296875,36000.0,0.0,0.0,0.5433472394943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267530918121338,1.1267688274383545,-1.581450669618789e-05,0.0,0.0005514283548109,0.0,0.0,304.98095703125,0.0,0.0,0.0,0.6846523284912109,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908556818962097,-3840.67138671875,304.16748046875,0.7460567951202393,0.2658278942108154,0.2435673177242279,293.3438415527344,297.1499938964844,293.1499938964844,0.1416212767362594,-3187.005615234375,304.1705322265625,0.6898436546325684,0.2078560143709182,0.2020659148693084,293.2151184082031,297.1499938964844,293.1499938964844,0.4296692013740539,-5673.14892578125,304.154296875,0.9251214861869812,0.5122635960578918,0.3601424098014831,293.2308044433594,297.1499938964844,293.1499938964844,0.5385263562202454,-9168.23046875,304.1460876464844,0.984436571598053,0.6131696105003357,0.5823816657066345,293.2022705078125,297.1499938964844,293.1499938964844,0.0254361685365438,-4904.5322265625,304.1549377441406,0.4468617737293243,0.0645617917180061,0.3113338351249695,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365772008895874,0.6314131617546082,0.6314131617546082,1.0,1.0,-2.039952278137207,0.8452157378196716,1.1947364807128906,0.3774922788143158,0.0,0.0,0.6784886121749878,129.45144653320312,132.0,-26.4531192779541,-24482.46484375,931.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225524902344,311.8272399902344,278.1499938964844,0.0,18000.0,313.7900085449219,35839.29296875,36000.0,0.0,0.0,0.5433472394943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267530918121338,1.1267688274383545,-1.581450669618789e-05,0.0,0.0005514283548109,0.0,0.0,304.98095703125,0.0,0.0,0.0,0.6846523284912109,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871352940797805,-3781.0810546875,304.1678466796875,0.7380602955818176,0.261206567287445,0.2395641952753067,293.3479309082031,297.1499938964844,293.1499938964844,0.13718943297863,-3107.01806640625,304.1710510253906,0.6790843605995178,0.2021161317825317,0.1968078911304474,293.21807861328125,297.1499938964844,293.1499938964844,0.4280647337436676,-5656.15283203125,304.1555480957031,0.9173452258110046,0.5100155472755432,0.3587039411067962,293.2355651855469,297.1499938964844,293.1499938964844,0.5363982319831848,-9136.9189453125,304.15087890625,0.9779520630836488,0.610154390335083,0.5796536207199097,293.2037048339844,297.1499938964844,293.1499938964844,0.024376543238759,-4805.3779296875,304.1550598144531,0.4374616146087646,0.0629417598247528,0.3047605156898498,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.436311811208725,0.6342226266860962,0.6342226266860962,1.0,1.0,-2.015931844711304,0.8359822630882263,1.1799496412277222,0.3734428882598877,0.0,0.0,0.6851900815963745,132.53713989257812,135.0,-18.559814453125,-24180.888671875,920.1630249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6030578613281,311.55926513671875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.52734375,36000.0,0.0,0.0,0.5306580066680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463338136672974,1.1463499069213867,-1.6074662198661827e-05,0.0,0.0005385503754951,0.0,0.0,316.7906494140625,0.0,0.0,0.0,0.6929567456245422,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871352940797805,-3781.0810546875,304.1678466796875,0.7380602955818176,0.261206567287445,0.2395641952753067,293.3479309082031,297.1499938964844,293.1499938964844,0.13718943297863,-3107.01806640625,304.1710510253906,0.6790843605995178,0.2021161317825317,0.1968078911304474,293.21807861328125,297.1499938964844,293.1499938964844,0.4280647337436676,-5656.15283203125,304.1555480957031,0.9173452258110046,0.5100155472755432,0.3587039411067962,293.2355651855469,297.1499938964844,293.1499938964844,0.5363982319831848,-9136.9189453125,304.15087890625,0.9779520630836488,0.610154390335083,0.5796536207199097,293.2037048339844,297.1499938964844,293.1499938964844,0.024376543238759,-4805.3779296875,304.1550598144531,0.4374616146087646,0.0629417598247528,0.3047605156898498,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.436311811208725,0.6342226266860962,0.6342226266860962,1.0,1.0,-2.015931844711304,0.8359822630882263,1.1799496412277222,0.3734428882598877,0.0,0.0,0.6851900815963745,132.53713989257812,135.0,-18.559814453125,-24180.888671875,920.1630249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6030578613281,311.55926513671875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.52734375,36000.0,0.0,0.0,0.5306580066680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463338136672974,1.1463499069213867,-1.6074662198661827e-05,0.0,0.0005385503754951,0.0,0.0,316.7906494140625,0.0,0.0,0.0,0.6929567456245422,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835887432098388,-3724.21630859375,304.16778564453125,0.7306252717971802,0.2567707896232605,0.2356659173965454,293.35089111328125,297.1499938964844,293.1499938964844,0.132860779762268,-3028.49951171875,304.1712341308594,0.6688108444213867,0.1964942961931228,0.1915908008813858,293.2200927734375,297.1499938964844,293.1499938964844,0.4266317784786224,-5641.2451171875,304.1560363769531,0.9103380441665648,0.5078790783882141,0.3572946190834045,293.2384948730469,297.1499938964844,293.1499938964844,0.5345454812049866,-9110.6171875,304.15362548828125,0.9716498851776124,0.6073892116546631,0.5771376490592957,293.20416259765625,297.1499938964844,293.1499938964844,0.0234201811254024,-4714.10400390625,304.15496826171875,0.4292359352111816,0.061487391591072,0.2985988855361938,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360699951648712,0.6369360089302063,0.6369360089302063,1.0,1.0,-1.9928699731826784,0.8270738124847412,1.165796160697937,0.3695093691349029,0.0,0.0,0.6941765546798706,135.47470092773438,138.0,-22.519805908203125,-23863.421875,909.1177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1100769042969,311.2376403808594,278.1499938964844,0.0,18000.0,313.3099975585937,35725.2109375,36000.0,0.0,0.0,0.52340167760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711612939834597,1.1711777448654177,-1.6408381270593964e-05,0.0,0.0005311861168593,0.0,0.0,332.2099914550781,0.0,0.0,0.0,0.7036281824111938,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835887432098388,-3724.21630859375,304.16778564453125,0.7306252717971802,0.2567707896232605,0.2356659173965454,293.35089111328125,297.1499938964844,293.1499938964844,0.132860779762268,-3028.49951171875,304.1712341308594,0.6688108444213867,0.1964942961931228,0.1915908008813858,293.2200927734375,297.1499938964844,293.1499938964844,0.4266317784786224,-5641.2451171875,304.1560363769531,0.9103380441665648,0.5078790783882141,0.3572946190834045,293.2384948730469,297.1499938964844,293.1499938964844,0.5345454812049866,-9110.6171875,304.15362548828125,0.9716498851776124,0.6073892116546631,0.5771376490592957,293.20416259765625,297.1499938964844,293.1499938964844,0.0234201811254024,-4714.10400390625,304.15496826171875,0.4292359352111816,0.061487391591072,0.2985988855361938,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360699951648712,0.6369360089302063,0.6369360089302063,1.0,1.0,-1.9928699731826784,0.8270738124847412,1.165796160697937,0.3695093691349029,0.0,0.0,0.6941765546798706,135.47470092773438,138.0,-22.519805908203125,-23863.421875,909.1177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1100769042969,311.2376403808594,278.1499938964844,0.0,18000.0,313.3099975585937,35725.2109375,36000.0,0.0,0.0,0.52340167760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711612939834597,1.1711777448654177,-1.6408381270593964e-05,0.0,0.0005311861168593,0.0,0.0,332.2099914550781,0.0,0.0,0.0,0.7036281824111938,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801681667566299,-3669.10888671875,304.1675720214844,0.7237489819526672,0.2525452673435211,0.2319695800542831,293.3526306152344,297.1499938964844,293.1499938964844,0.1286472678184509,-2951.49951171875,304.1711730957031,0.6592814922332764,0.1910510659217834,0.186549037694931,293.22119140625,297.1499938964844,293.1499938964844,0.4251707196235657,-5626.03076171875,304.1564636230469,0.9042924642562866,0.50588059425354,0.3559918999671936,293.2400817871094,297.1499938964844,293.1499938964844,0.5326327085494995,-9083.96875,304.15557861328125,0.965667963027954,0.604821503162384,0.5748340487480164,293.20343017578125,297.1499938964844,293.1499938964844,0.022639537230134,-4637.763671875,304.15460205078125,0.4225700497627258,0.0602621398866176,0.293501615524292,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.435951292514801,0.6394894123077393,0.6394894123077393,1.0,1.0,-1.9719231128692627,0.8189873099327087,1.1529357433319092,0.3659468293190002,0.0,0.0,0.7047256231307983,138.23846435546875,141.0,-17.367551803588867,-23600.6640625,899.5204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6301574707031,310.9388122558594,278.1499938964844,0.0,18000.0,313.3099975585937,35665.98828125,36000.0,0.0,0.0,0.5179738402366638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202973246574402,1.2029900550842283,-1.685361894487869e-05,0.0,0.0005256776348687,0.0,0.0,352.8846740722656,0.0,0.0,0.0,0.7173250913619995,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801681667566299,-3669.10888671875,304.1675720214844,0.7237489819526672,0.2525452673435211,0.2319695800542831,293.3526306152344,297.1499938964844,293.1499938964844,0.1286472678184509,-2951.49951171875,304.1711730957031,0.6592814922332764,0.1910510659217834,0.186549037694931,293.22119140625,297.1499938964844,293.1499938964844,0.4251707196235657,-5626.03076171875,304.1564636230469,0.9042924642562866,0.50588059425354,0.3559918999671936,293.2400817871094,297.1499938964844,293.1499938964844,0.5326327085494995,-9083.96875,304.15557861328125,0.965667963027954,0.604821503162384,0.5748340487480164,293.20343017578125,297.1499938964844,293.1499938964844,0.022639537230134,-4637.763671875,304.15460205078125,0.4225700497627258,0.0602621398866176,0.293501615524292,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.435951292514801,0.6394894123077393,0.6394894123077393,1.0,1.0,-1.9719231128692627,0.8189873099327087,1.1529357433319092,0.3659468293190002,0.0,0.0,0.7047256231307983,138.23846435546875,141.0,-17.367551803588867,-23600.6640625,899.5204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6301574707031,310.9388122558594,278.1499938964844,0.0,18000.0,313.3099975585937,35665.98828125,36000.0,0.0,0.0,0.5179738402366638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202973246574402,1.2029900550842283,-1.685361894487869e-05,0.0,0.0005256776348687,0.0,0.0,352.8846740722656,0.0,0.0,0.0,0.7173250913619995,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784729659557342,-3641.677001953125,304.1674499511719,0.7203795909881592,0.2504779100418091,0.230167418718338,293.3532409667969,297.1499938964844,293.1499938964844,0.1265586912631988,-2913.097900390625,304.1711120605469,0.6547056436538696,0.1883637458086013,0.1840668320655822,293.2215881347656,297.1499938964844,293.1499938964844,0.4243836104869842,-5617.8017578125,304.15673828125,0.9015148878097534,0.5048980116844177,0.3553564548492431,293.2406616210937,297.1499938964844,293.1499938964844,0.5315980911254883,-9069.6708984375,304.1564636230469,0.962700366973877,0.6035665273666382,0.573717474937439,293.2028503417969,297.1499938964844,293.1499938964844,0.022290663793683,-4602.98388671875,304.1543884277344,0.419611781835556,0.0597004517912864,0.2912167012691498,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0730285644531,1.0,0.4359415769577026,0.6407192349433899,0.6407192349433899,1.0,1.0,-1.9619297981262207,0.8151190876960754,1.1468106508255005,0.3642407357692718,0.0,0.0,0.7102432250976562,139.60780334472656,141.0,-14.086041450500488,-23479.861328125,895.1463012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3998718261719,310.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,35649.32421875,35280.0,0.0,0.0,0.5142771005630493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199480533599854,1.2199652194976809,-1.7099604519899003e-05,0.0,0.0005219258600845,0.0,0.0,364.3540344238281,0.0,0.0,0.0,0.7147031426429749,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.176979124546051,-3617.743408203125,304.1669921875,0.7170029878616333,0.2484343498945236,0.2283873856067657,293.353759765625,297.1499938964844,293.1499938964844,0.1246132627129554,-2877.450439453125,304.1708068847656,0.6502307057380676,0.1856902241706848,0.181599736213684,293.221923828125,297.1499938964844,293.1499938964844,0.4240180850028991,-5614.3544921875,304.1561584472656,0.8987972140312195,0.5039234161376953,0.3547258675098419,293.2411499023437,297.1499938964844,293.1499938964844,0.5310773849487305,-9062.96875,304.1562194824219,0.959725022315979,0.6023256778717041,0.5726133584976196,293.2021789550781,297.1499938964844,293.1499938964844,0.0219947323203086,-4574.1337890625,304.1541442871094,0.4168277978897095,0.0591612718999385,0.2890481948852539,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0565795898437,1.0,0.4359616339206695,0.6419244408607483,0.6419244408607483,1.0,1.0,-1.9521420001983645,0.811320424079895,1.1408215761184692,0.3625613451004028,0.0,0.0,0.717779278755188,140.98146057128906,144.0,-28.51594924926757,-23313.681640625,890.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1737060546875,310.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,34997.10546875,35280.0,0.0,0.0,0.5122668743133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284635305404663,1.2284806966781616,-1.7078711607609876e-05,0.0,0.0005198857979848,0.0,0.0,367.8941955566406,0.0,0.0,0.0,0.7268143892288208,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749700307846069,-3585.032470703125,304.1669311523437,0.7128978371620178,0.2460093796253204,0.2262784540653228,293.354248046875,297.1499938964844,293.1499938964844,0.1221260651946067,-2831.330078125,304.1708068847656,0.644982635974884,0.1824947297573089,0.1786539852619171,293.2222900390625,297.1499938964844,293.1499938964844,0.4230186641216278,-5603.80712890625,304.1566467285156,0.8955876231193542,0.5027592778205872,0.353976309299469,293.2416076660156,297.1499938964844,293.1499938964844,0.5297611951828003,-9044.77734375,304.1572570800781,0.9561417698860168,0.6008485555648804,0.571305513381958,293.2013244628906,297.1499938964844,293.1499938964844,0.0216179899871349,-4535.67138671875,304.1539306640625,0.4136704206466675,0.0585376508533954,0.2865658104419708,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360226988792419,0.6433422565460205,0.6433422565460205,1.0,1.0,-1.9406200647354128,0.8068351149559021,1.1337848901748655,0.3605729043483734,0.0,0.0,0.7258484363555908,142.64004516601562,144.0,-13.117219924926758,-23201.36328125,886.2572631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91192626953125,310.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,34870.29296875,35280.0,0.0,0.0,0.5103449821472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2539726495742798,1.2539900541305542,-1.7434573237551376e-05,0.0,0.0005179353174753,0.0,0.0,385.4330749511719,0.0,0.0,0.0,0.7377403974533081,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735911816358566,-3562.462890625,304.1669921875,0.7100982069969177,0.2444067299365997,0.2248858362436294,293.35455322265625,297.1499938964844,293.1499938964844,0.1204409897327423,-2799.903564453125,304.1708374023437,0.6415485739707947,0.1803696602582931,0.1766961514949798,293.2225341796875,297.1499938964844,293.1499938964844,0.4222171008586883,-5595.2841796875,304.1571350097656,0.8934698700904846,0.5019795894622803,0.3534758687019348,293.2419128417969,297.1499938964844,293.1499938964844,0.5287137627601624,-9030.27734375,304.1581115722656,0.9537373781204224,0.5998618006706238,0.5704349875450134,293.20074462890625,297.1499938964844,293.1499938964844,0.0213687904179096,-4509.7021484375,304.15380859375,0.4116532504558563,0.0581332482397556,0.2849690318107605,291.05670166015625,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0568542480469,1.0,0.4360831379890442,0.6442738175392151,0.6442738175392151,1.0,1.0,-1.933032751083374,0.8038727641105652,1.129159927368164,0.3592559397220611,0.0,0.0,0.7306188941001892,143.75474548339844,147.0,-5.88058614730835,-23120.46875,883.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7441711425781,310.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,34871.5234375,35280.0,0.0,0.0,0.5093386769294739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695331573486328,1.2695508003234863,-1.7673299225862138e-05,0.0,0.0005169140058569,0.0,0.0,396.7275695800781,0.0,0.0,0.0,0.7445680499076843,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701860576868057,-3506.561279296875,304.1669921875,0.7029336094856262,0.2404488921165466,0.2214488685131073,293.3551025390625,297.1499938964844,293.1499938964844,0.1162570640444755,-2721.456787109375,304.1708679199219,0.6331484317779541,0.1750708520412445,0.1718166470527649,293.2231140136719,297.1499938964844,293.1499938964844,0.4201640486717224,-5573.5244140625,304.1581726074219,0.8882503509521484,0.5000254511833191,0.3522198498249054,293.2425842285156,297.1499938964844,293.1499938964844,0.5260222554206848,-8993.271484375,304.1598815917969,0.9476810097694396,0.5973954200744629,0.5682570338249207,293.19921875,297.1499938964844,293.1499938964844,0.0207771770656108,-4447.107421875,304.1535339355469,0.4068338274955749,0.0571540407836437,0.2811366021633148,291.06201171875,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362939298152923,0.6465638279914856,0.6465638279914856,1.0,1.0,-1.91431987285614,0.7965379953384399,1.1177818775177002,0.3559815287590027,0.0,0.0,0.7420397400856018,146.5718994140625,150.0,4.571970939636231,-22922.16015625,876.0154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360595703125,310.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34893.54296875,34200.0,0.0,0.0,0.5075900554656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062077760696411,1.306226134300232,-1.825191247917246e-05,0.0,0.000515139370691,0.0,0.0,424.3789978027344,0.0,0.0,0.0,0.7458707690238953,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701860576868057,-3506.561279296875,304.1669921875,0.7029336094856262,0.2404488921165466,0.2214488685131073,293.3551025390625,297.1499938964844,293.1499938964844,0.1162570640444755,-2721.456787109375,304.1708679199219,0.6331484317779541,0.1750708520412445,0.1718166470527649,293.2231140136719,297.1499938964844,293.1499938964844,0.4201640486717224,-5573.5244140625,304.1581726074219,0.8882503509521484,0.5000254511833191,0.3522198498249054,293.2425842285156,297.1499938964844,293.1499938964844,0.5260222554206848,-8993.271484375,304.1598815917969,0.9476810097694396,0.5973954200744629,0.5682570338249207,293.19921875,297.1499938964844,293.1499938964844,0.0207771770656108,-4447.107421875,304.1535339355469,0.4068338274955749,0.0571540407836437,0.2811366021633148,291.06201171875,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362939298152923,0.6465638279914856,0.6465638279914856,1.0,1.0,-1.91431987285614,0.7965379953384399,1.1177818775177002,0.3559815287590027,0.0,0.0,0.7420397400856018,146.5718994140625,150.0,4.571970939636231,-22922.16015625,876.0154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360595703125,310.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34893.54296875,34200.0,0.0,0.0,0.5075900554656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062077760696411,1.306226134300232,-1.825191247917246e-05,0.0,0.000515139370691,0.0,0.0,424.3789978027344,0.0,0.0,0.0,0.7458707690238953,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670540273189544,-3455.22900390625,304.1665954589844,0.6958447694778442,0.2365617007017135,0.2180752158164978,293.35552978515625,297.1499938964844,293.1499938964844,0.1122526451945304,-2646.064697265625,304.1706237792969,0.6248862743377686,0.1697890013456344,0.1669539958238601,293.2235412597656,297.1499938964844,293.1499938964844,0.4185933768749237,-5557.2568359375,304.1581726074219,0.8831622004508972,0.4980830252170563,0.3509688377380371,293.2430419921875,297.1499938964844,293.1499938964844,0.5239162445068359,-8964.998046875,304.16021728515625,0.9416136145591736,0.5949539542198181,0.5660961866378784,293.1977233886719,297.1499938964844,293.1499938964844,0.0202570334076881,-4392.00244140625,304.1532287597656,0.4022021293640136,0.0562113039195537,0.2774827182292938,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365771114826202,0.6488081812858582,0.6488081812858582,1.0,1.0,-1.8959444761276243,0.7893005013465881,1.1066440343856812,0.3527333438396454,0.0,0.0,0.7559851408004761,149.4215545654297,153.0,2.388791799545288,-22697.314453125,869.2506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567321777344,309.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,33835.54296875,34200.0,0.0,0.0,0.5064131021499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279099464416504,1.3279283046722412,-1.8359785826760344e-05,0.0,0.000513944949489,0.0,0.0,437.2244262695313,0.0,0.0,0.0,0.7679852843284607,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670540273189544,-3455.22900390625,304.1665954589844,0.6958447694778442,0.2365617007017135,0.2180752158164978,293.35552978515625,297.1499938964844,293.1499938964844,0.1122526451945304,-2646.064697265625,304.1706237792969,0.6248862743377686,0.1697890013456344,0.1669539958238601,293.2235412597656,297.1499938964844,293.1499938964844,0.4185933768749237,-5557.2568359375,304.1581726074219,0.8831622004508972,0.4980830252170563,0.3509688377380371,293.2430419921875,297.1499938964844,293.1499938964844,0.5239162445068359,-8964.998046875,304.16021728515625,0.9416136145591736,0.5949539542198181,0.5660961866378784,293.1977233886719,297.1499938964844,293.1499938964844,0.0202570334076881,-4392.00244140625,304.1532287597656,0.4022021293640136,0.0562113039195537,0.2774827182292938,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365771114826202,0.6488081812858582,0.6488081812858582,1.0,1.0,-1.8959444761276243,0.7893005013465881,1.1066440343856812,0.3527333438396454,0.0,0.0,0.7559851408004761,149.4215545654297,153.0,2.388791799545288,-22697.314453125,869.2506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567321777344,309.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,33835.54296875,34200.0,0.0,0.0,0.5064131021499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279099464416504,1.3279283046722412,-1.8359785826760344e-05,0.0,0.000513944949489,0.0,0.0,437.2244262695313,0.0,0.0,0.0,0.7679852843284607,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635676175355911,-3397.179443359375,304.1668701171875,0.6888713240623474,0.2327373176813125,0.2147600799798965,293.3558349609375,297.1499938964844,293.1499938964844,0.1080115586519241,-2565.023193359375,304.1708068847656,0.6164476275444031,0.1645203828811645,0.1621047109365463,293.2240295410156,297.1499938964844,293.1499938964844,0.4159526824951172,-5528.984375,304.1598205566406,0.8782005310058594,0.4961262345314026,0.3497142791748047,293.24346923828125,297.1499938964844,293.1499938964844,0.5204919576644897,-8917.7568359375,304.1625061035156,0.935568869113922,0.5925098657608032,0.5639428496360779,293.1962585449219,297.1499938964844,293.1499938964844,0.0196978189051151,-4329.2353515625,304.153076171875,0.3975765109062195,0.0552978850901126,0.2739709019660949,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369197785854339,0.6510210037231445,0.6510210037231445,1.0,1.0,-1.8778311014175413,0.7821356654167175,1.0956954956054688,0.3495031893253326,0.0,0.0,0.7645648121833801,152.300048828125,156.0,21.678455352783203,-22539.095703125,862.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.803955078125,309.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,33895.66796875,34200.0,0.0,0.0,0.5058398246765137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357982873916626,1.358001708984375,-1.88638750842074e-05,0.0,0.0005133631057105,0.0,0.0,461.6830749511719,0.0,0.0,0.0,0.7814286351203918,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635676175355911,-3397.179443359375,304.1668701171875,0.6888713240623474,0.2327373176813125,0.2147600799798965,293.3558349609375,297.1499938964844,293.1499938964844,0.1080115586519241,-2565.023193359375,304.1708068847656,0.6164476275444031,0.1645203828811645,0.1621047109365463,293.2240295410156,297.1499938964844,293.1499938964844,0.4159526824951172,-5528.984375,304.1598205566406,0.8782005310058594,0.4961262345314026,0.3497142791748047,293.24346923828125,297.1499938964844,293.1499938964844,0.5204919576644897,-8917.7568359375,304.1625061035156,0.935568869113922,0.5925098657608032,0.5639428496360779,293.1962585449219,297.1499938964844,293.1499938964844,0.0196978189051151,-4329.2353515625,304.153076171875,0.3975765109062195,0.0552978850901126,0.2739709019660949,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369197785854339,0.6510210037231445,0.6510210037231445,1.0,1.0,-1.8778311014175413,0.7821356654167175,1.0956954956054688,0.3495031893253326,0.0,0.0,0.7645648121833801,152.300048828125,156.0,21.678455352783203,-22539.095703125,862.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.803955078125,309.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,33895.66796875,34200.0,0.0,0.0,0.5058398246765137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357982873916626,1.358001708984375,-1.88638750842074e-05,0.0,0.0005133631057105,0.0,0.0,461.6830749511719,0.0,0.0,0.0,0.7814286351203918,4.0,0.0,1.0
