time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618492901325225,-3368.479248046875,304.1669311523437,0.685437023639679,0.2308495342731475,0.2131240367889404,293.35595703125,297.1499938964844,293.1499938964844,0.1059098541736602,-2524.61669921875,304.1708374023437,0.6119966506958008,0.161891371011734,0.1596848964691162,293.2242431640625,297.1499938964844,293.1499938964844,0.4146084785461426,-5514.64794921875,304.1604919433594,0.8757673501968384,0.4951451420783996,0.3490837514400482,293.24365234375,297.1499938964844,293.1499938964844,0.5187485218048096,-8893.8427734375,304.16339111328125,0.9325676560401917,0.5912892818450928,0.5628655552864075,293.195556640625,297.1499938964844,293.1499938964844,0.0194292217493057,-4298.57080078125,304.15301513671875,0.3952035009860992,0.0548509694635868,0.2722609639167785,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0871276855469,1.0,0.4371096789836883,0.652118980884552,0.652118980884552,1.0,1.0,-1.86885678768158,0.7785758376121521,1.0902808904647827,0.3478928506374359,0.0,0.0,0.7677534818649292,153.74806213378906,156.0,26.11392593383789,-22457.6484375,859.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7003173828125,309.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,33940.8359375,33120.0,0.0,0.0,0.5056756138801575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695802688598633,1.3695993423461914,-1.906617944769096e-05,0.0,0.0005131964571774,0.0,0.0,471.4622497558594,0.0,0.0,0.0,0.7716715335845947,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603636294603347,-3343.936767578125,304.1665344238281,0.6820443868637085,0.2289794683456421,0.2115028500556945,293.35601806640625,297.1499938964844,293.1499938964844,0.1039592623710632,-2487.2431640625,304.17059326171875,0.6073381900787354,0.1592666208744049,0.1572684943675995,293.22442626953125,297.1499938964844,293.1499938964844,0.4138007164001465,-5506.44580078125,304.1600341796875,0.8733707070350647,0.4941689074039459,0.3484539091587066,293.2438049316406,297.1499938964844,293.1499938964844,0.5176636576652527,-8879.673828125,304.16290283203125,0.9295934438705444,0.5900770425796509,0.5617918968200684,293.1948547363281,297.1499938964844,293.1499938964844,0.0192023180425167,-4273.494140625,304.1528625488281,0.3927547931671142,0.0544103644788265,0.2705797255039215,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0815734863281,1.0,0.4373107850551605,0.6532118916511536,0.6532118916511536,1.0,1.0,-1.8599439859390257,0.7750347852706909,1.084909200668335,0.3462877869606018,0.0,0.0,0.7725273966789246,155.1997528076172,159.0,6.755374908447266,-22314.419921875,856.7302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6232604980469,309.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,33070.29296875,33120.0,0.0,0.0,0.5054264068603516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626699447631836,1.3626887798309326,-1.875465386547148e-05,0.0,0.0005129435448907,0.0,0.0,462.2511291503906,0.0,0.0,0.0,0.7813138365745544,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569929271936416,-3287.271484375,304.1666564941406,0.6754013299942017,0.2252893894910812,0.2083071917295456,293.3561096191406,297.1499938964844,293.1499938964844,0.0998048037290573,-2406.497314453125,304.170654296875,0.5977208614349365,0.1540300250053405,0.152447760105133,293.2247314453125,297.1499938964844,293.1499938964844,0.4110396802425384,-5476.94189453125,304.16131591796875,0.8686960339546204,0.4922210574150085,0.3472031354904175,293.2439880371094,297.1499938964844,293.1499938964844,0.5140910744667053,-8830.6416015625,304.16461181640625,0.9237603545188904,0.5876647233963013,0.5596656203269958,293.1935119628906,297.1499938964844,293.1499938964844,0.0186939723789691,-4213.76708984375,304.1527709960937,0.3875349760055542,0.053547877818346,0.2673018276691437,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377453625202179,0.6553851962089539,0.6553851962089539,1.0,1.0,-1.8423267602920528,0.7680217623710632,1.0743050575256348,0.3431015312671661,0.0,0.0,0.777279794216156,158.11045837402344,162.0,30.32636833190918,-22187.259765625,850.9067993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,309.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,32972.13671875,33120.0,0.0,0.0,0.5049239993095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802428245544434,1.3802618980407717,-1.9025155779672787e-05,0.0,0.0005124336457811,0.0,0.0,476.4996948242188,0.0,0.0,0.0,0.788891613483429,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569929271936416,-3287.271484375,304.1666564941406,0.6754013299942017,0.2252893894910812,0.2083071917295456,293.3561096191406,297.1499938964844,293.1499938964844,0.0998048037290573,-2406.497314453125,304.170654296875,0.5977208614349365,0.1540300250053405,0.152447760105133,293.2247314453125,297.1499938964844,293.1499938964844,0.4110396802425384,-5476.94189453125,304.16131591796875,0.8686960339546204,0.4922210574150085,0.3472031354904175,293.2439880371094,297.1499938964844,293.1499938964844,0.5140910744667053,-8830.6416015625,304.16461181640625,0.9237603545188904,0.5876647233963013,0.5596656203269958,293.1935119628906,297.1499938964844,293.1499938964844,0.0186939723789691,-4213.76708984375,304.1527709960937,0.3875349760055542,0.053547877818346,0.2673018276691437,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377453625202179,0.6553851962089539,0.6553851962089539,1.0,1.0,-1.8423267602920528,0.7680217623710632,1.0743050575256348,0.3431015312671661,0.0,0.0,0.777279794216156,158.11045837402344,162.0,30.32636833190918,-22187.259765625,850.9067993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,309.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,32972.13671875,33120.0,0.0,0.0,0.5049239993095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802428245544434,1.3802618980407717,-1.9025155779672787e-05,0.0,0.0005124336457811,0.0,0.0,476.4996948242188,0.0,0.0,0.0,0.788891613483429,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.153626874089241,-3230.352783203125,304.1667175292969,0.6689533591270447,0.2216638177633285,0.2051687389612198,293.3561096191406,297.1499938964844,293.1499938964844,0.0956649854779243,-2325.3310546875,304.1706848144531,0.5877346992492676,0.1488119065761566,0.1476434171199798,293.2250366210937,297.1499938964844,293.1499938964844,0.4080578088760376,-5445.10009765625,304.1625061035156,0.8641541004180908,0.490262359380722,0.345944732427597,293.2441711425781,297.1499938964844,293.1499938964844,0.5102412700653076,-8777.9140625,304.1661376953125,0.918091118335724,0.5852462649345398,0.5575338006019592,293.19219970703125,297.1499938964844,293.1499938964844,0.0182013697922229,-4154.24462890625,304.1526794433594,0.3822304904460907,0.0527090393006801,0.2641325891017914,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382167458534241,0.6575515270233154,0.6575515270233154,1.0,1.0,-1.8249129056930544,0.7610727548599243,1.06384015083313,0.3399340808391571,0.0,0.0,0.777231752872467,161.0346221923828,165.0,38.166954040527344,-22038.994140625,845.3169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.91015625,32040.0,0.0,0.0,0.504300057888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38533353805542,1.385352611541748,-1.9136150513077155e-05,0.0,0.0005118004628457,0.0,0.0,481.2604675292969,0.0,0.0,0.0,0.7761679291725159,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.153626874089241,-3230.352783203125,304.1667175292969,0.6689533591270447,0.2216638177633285,0.2051687389612198,293.3561096191406,297.1499938964844,293.1499938964844,0.0956649854779243,-2325.3310546875,304.1706848144531,0.5877346992492676,0.1488119065761566,0.1476434171199798,293.2250366210937,297.1499938964844,293.1499938964844,0.4080578088760376,-5445.10009765625,304.1625061035156,0.8641541004180908,0.490262359380722,0.345944732427597,293.2441711425781,297.1499938964844,293.1499938964844,0.5102412700653076,-8777.9140625,304.1661376953125,0.918091118335724,0.5852462649345398,0.5575338006019592,293.19219970703125,297.1499938964844,293.1499938964844,0.0182013697922229,-4154.24462890625,304.1526794433594,0.3822304904460907,0.0527090393006801,0.2641325891017914,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382167458534241,0.6575515270233154,0.6575515270233154,1.0,1.0,-1.8249129056930544,0.7610727548599243,1.06384015083313,0.3399340808391571,0.0,0.0,0.777231752872467,161.0346221923828,165.0,38.166954040527344,-22038.994140625,845.3169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.91015625,32040.0,0.0,0.0,0.504300057888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38533353805542,1.385352611541748,-1.9136150513077155e-05,0.0,0.0005118004628457,0.0,0.0,481.2604675292969,0.0,0.0,0.0,0.7761679291725159,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506221890449524,-3179.725830078125,304.1661682128906,0.6627289056777954,0.2181084752082824,0.2020915448665619,293.35595703125,297.1499938964844,293.1499938964844,0.0917439460754394,-2248.46826171875,304.1703186035156,0.5774376392364502,0.1436163932085037,0.1428586542606353,293.2252502441406,297.1499938964844,293.1499938964844,0.405820369720459,-5421.7490234375,304.1621398925781,0.8597618341445923,0.4883200228214264,0.3446928262710571,293.24420166015625,297.1499938964844,293.1499938964844,0.5073083639144897,-8738.71875,304.16571044921875,0.9126614928245544,0.5828547477722168,0.5554190874099731,293.1909484863281,297.1499938964844,293.1499938964844,0.0177767630666494,-4103.29296875,304.1524963378906,0.3770343959331512,0.0518928281962871,0.2610645592212677,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.14556884765625,1.0,0.4387221038341522,0.6597135066986084,0.6597135066986084,1.0,1.0,-1.8077460527420044,0.7542105913162231,1.0535354614257812,0.3367975056171417,0.0,0.0,0.7777947187423706,163.96409606933594,168.0,25.8814640045166,-21839.275390625,839.9656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32106.001953125,32040.0,0.0,0.0,0.5031038522720337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664416074752808,1.366460204124451,-1.8599084796733223e-05,0.0,0.0005105864838697,0.0,0.0,461.50775146484375,0.0,0.0,0.0,0.7800620794296265,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506221890449524,-3179.725830078125,304.1661682128906,0.6627289056777954,0.2181084752082824,0.2020915448665619,293.35595703125,297.1499938964844,293.1499938964844,0.0917439460754394,-2248.46826171875,304.1703186035156,0.5774376392364502,0.1436163932085037,0.1428586542606353,293.2252502441406,297.1499938964844,293.1499938964844,0.405820369720459,-5421.7490234375,304.1621398925781,0.8597618341445923,0.4883200228214264,0.3446928262710571,293.24420166015625,297.1499938964844,293.1499938964844,0.5073083639144897,-8738.71875,304.16571044921875,0.9126614928245544,0.5828547477722168,0.5554190874099731,293.1909484863281,297.1499938964844,293.1499938964844,0.0177767630666494,-4103.29296875,304.1524963378906,0.3770343959331512,0.0518928281962871,0.2610645592212677,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.14556884765625,1.0,0.4387221038341522,0.6597135066986084,0.6597135066986084,1.0,1.0,-1.8077460527420044,0.7542105913162231,1.0535354614257812,0.3367975056171417,0.0,0.0,0.7777947187423706,163.96409606933594,168.0,25.8814640045166,-21839.275390625,839.9656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32106.001953125,32040.0,0.0,0.0,0.5031038522720337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664416074752808,1.366460204124451,-1.8599084796733223e-05,0.0,0.0005105864838697,0.0,0.0,461.50775146484375,0.0,0.0,0.0,0.7800620794296265,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474059671163559,-3124.828369140625,304.1661376953125,0.6567362546920776,0.2146190404891967,0.1990744471549987,293.3557434082031,297.1499938964844,293.1499938964844,0.0876801386475563,-2168.363525390625,304.1703186035156,0.5668966770172119,0.1384454071521759,0.1380960792303085,293.2254638671875,297.1499938964844,293.1499938964844,0.4028197526931762,-5389.6923828125,304.1630554199219,0.8555090427398682,0.4863733351230621,0.3434434831142425,293.24420166015625,297.1499938964844,293.1499938964844,0.5034412741661072,-8685.7919921875,304.1669006347656,0.9075176119804382,0.5804646015167236,0.5533151030540466,293.18975830078125,297.1499938964844,293.1499938964844,0.0173304136842489,-4046.98876953125,304.15240478515625,0.3719556629657745,0.0510985776782035,0.2580957412719726,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763000488281,1.0,0.4392591714859009,0.661878228187561,0.661878228187561,1.0,1.0,-1.790813446044922,0.7474333047866821,1.0433801412582395,0.3336929976940155,0.0,0.0,0.7724406123161316,166.89990234375,171.0,36.98682403564453,-21696.994140625,834.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.96484375,32040.0,0.0,0.0,0.5015006065368652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563454151153564,1.3563638925552368,-1.8448201444698498e-05,0.0,0.0005089593469165,0.0,0.0,453.5126953125,0.0,0.0,0.0,0.7752947211265564,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474059671163559,-3124.828369140625,304.1661376953125,0.6567362546920776,0.2146190404891967,0.1990744471549987,293.3557434082031,297.1499938964844,293.1499938964844,0.0876801386475563,-2168.363525390625,304.1703186035156,0.5668966770172119,0.1384454071521759,0.1380960792303085,293.2254638671875,297.1499938964844,293.1499938964844,0.4028197526931762,-5389.6923828125,304.1630554199219,0.8555090427398682,0.4863733351230621,0.3434434831142425,293.24420166015625,297.1499938964844,293.1499938964844,0.5034412741661072,-8685.7919921875,304.1669006347656,0.9075176119804382,0.5804646015167236,0.5533151030540466,293.18975830078125,297.1499938964844,293.1499938964844,0.0173304136842489,-4046.98876953125,304.15240478515625,0.3719556629657745,0.0510985776782035,0.2580957412719726,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763000488281,1.0,0.4392591714859009,0.661878228187561,0.661878228187561,1.0,1.0,-1.790813446044922,0.7474333047866821,1.0433801412582395,0.3336929976940155,0.0,0.0,0.7724406123161316,166.89990234375,171.0,36.98682403564453,-21696.994140625,834.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.96484375,32040.0,0.0,0.0,0.5015006065368652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563454151153564,1.3563638925552368,-1.8448201444698498e-05,0.0,0.0005089593469165,0.0,0.0,453.5126953125,0.0,0.0,0.0,0.7752947211265564,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458514630794525,-3098.241455078125,304.166015625,0.6538279056549072,0.2128996551036834,0.1975881308317184,293.3555908203125,297.1499938964844,293.1499938964844,0.0856729224324226,-2128.891357421875,304.1702880859375,0.5615614056587219,0.1358702927827835,0.1357240229845047,293.2255554199219,297.1499938964844,293.1499938964844,0.4013779759407043,-5374.3564453125,304.1632995605469,0.853430449962616,0.4853991270065307,0.3428170680999756,293.24420166015625,297.1499938964844,293.1499938964844,0.5015795826911926,-8660.4423828125,304.1672058105469,0.9050667881965636,0.5792708396911621,0.5522624254226685,293.1891784667969,297.1499938964844,293.1499938964844,0.017119325697422,-4020.055419921875,304.15234375,0.3694617748260498,0.0507092587649822,0.2566466927528381,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.1897277832031,1.0,0.4395383596420288,0.6629641056060791,0.6629641056060791,1.0,1.0,-1.7824244499206543,0.744073212146759,1.03835129737854,0.3321510851383209,0.0,0.0,0.7685359716415405,168.37039184570312,171.0,36.94573974609375,-21617.375,832.3497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,309.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32228.21875,30960.0,0.0,0.0,0.5005123019218445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473483324050903,1.3473666906356812,-1.8312077372684143e-05,0.0,0.0005079563125036,0.0,0.0,446.4284973144531,0.0,0.0,0.0,0.7561864852905273,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.1445333212614059,-3075.9853515625,304.1654968261719,0.6509796977043152,0.2111983448266983,0.1961170583963394,293.3553771972656,297.1499938964844,293.1499938964844,0.0837984010577201,-2092.380126953125,304.16998291015625,0.556201159954071,0.1333030015230178,0.1333586275577545,293.2256164550781,297.1499938964844,293.1499938964844,0.400529146194458,-5365.81298828125,304.16241455078125,0.8513857126235962,0.4844305515289306,0.3421918749809265,293.2441711425781,297.1499938964844,293.1499938964844,0.5004474520683289,-8645.8818359375,304.1661071777344,0.9027101397514344,0.5780854821205139,0.5512133240699768,293.1885986328125,297.1499938964844,293.1499938964844,0.0169458072632551,-3998.897705078125,304.1522216796875,0.3669998049736023,0.050325009971857,0.2552202343940735,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1845092773437,1.0,0.4398244023323059,0.6640524864196777,0.6640524864196777,1.0,1.0,-1.7740947008132937,0.7407358288764954,1.033358812332153,0.3306180238723755,0.0,0.0,0.7663167715072632,169.84153747558594,174.0,11.981398582458496,-21470.841796875,829.9124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,309.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,31363.658203125,30960.0,0.0,0.0,0.4992668628692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194794654846191,1.3194971084594729,-1.7665239283815026e-05,0.0,0.0005066923913545,0.0,0.0,421.0529174804688,0.0,0.0,0.0,0.7562590837478638,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416329145431518,-3026.248291015625,304.1651916503906,0.6455601453781128,0.2078444063663482,0.1932160258293151,293.3549499511719,297.1499938964844,293.1499938964844,0.0798633769154548,-2015.6136474609373,304.1698913574219,0.5455666780471802,0.1281899064779281,0.1286434382200241,293.2256774902344,297.1499938964844,293.1499938964844,0.39799964427948,-5339.005859375,304.1625366210937,0.8475303649902344,0.4824993312358856,0.3409474194049835,293.2440490722656,297.1499938964844,293.1499938964844,0.4971743524074554,-8601.4853515625,304.166259765625,0.8983006477355957,0.575727641582489,0.5491309762001038,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711639612913,-3964.18212890625,304.1458435058594,0.3632110059261322,0.050000000745058,0.2535027265548706,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404600262641907,0.6661748886108398,0.6661748886108398,1.0,1.0,-1.7588908672332764,0.7346953749656677,1.0241955518722534,0.3278483152389526,0.0,0.0,0.7585493922233582,172.6619415283203,162.0,23.68614196777344,-21339.115234375,825.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66705322265625,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.8359375,30960.0,0.0,0.0,0.496335357427597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986457347869873,1.2986630201339722,-1.730171607050579e-05,0.0,0.0005037172813899,0.0,0.0,404.6153564453125,0.0,0.0,0.0,0.7464063763618469,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416329145431518,-3026.248291015625,304.1651916503906,0.6455601453781128,0.2078444063663482,0.1932160258293151,293.3549499511719,297.1499938964844,293.1499938964844,0.0798633769154548,-2015.6136474609373,304.1698913574219,0.5455666780471802,0.1281899064779281,0.1286434382200241,293.2256774902344,297.1499938964844,293.1499938964844,0.39799964427948,-5339.005859375,304.1625366210937,0.8475303649902344,0.4824993312358856,0.3409474194049835,293.2440490722656,297.1499938964844,293.1499938964844,0.4971743524074554,-8601.4853515625,304.166259765625,0.8983006477355957,0.575727641582489,0.5491309762001038,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711639612913,-3964.18212890625,304.1458435058594,0.3632110059261322,0.050000000745058,0.2535027265548706,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404600262641907,0.6661748886108398,0.6661748886108398,1.0,1.0,-1.7588908672332764,0.7346953749656677,1.0241955518722534,0.3278483152389526,0.0,0.0,0.7585493922233582,172.6619415283203,162.0,23.68614196777344,-21339.115234375,825.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66705322265625,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.8359375,30960.0,0.0,0.0,0.496335357427597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986457347869873,1.2986630201339722,-1.730171607050579e-05,0.0,0.0005037172813899,0.0,0.0,404.6153564453125,0.0,0.0,0.0,0.7464063763618469,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386661082506179,-2975.158203125,304.1650695800781,0.6439811587333679,0.2045938819646835,0.1901774704456329,293.354248046875,297.1499938964844,293.1499938964844,0.0757810026407241,-1936.6593017578125,304.1700744628906,0.5387252569198608,0.1231379583477974,0.1237467229366302,293.2255859375,297.1499938964844,293.1499938964844,0.395359069108963,-5310.982421875,304.1627502441406,0.8486760258674622,0.4806036055088043,0.3395481407642364,293.2437744140625,297.1499938964844,293.1499938964844,0.4938043355941772,-8555.697265625,304.1664428710937,0.8995794057846069,0.5733988881111145,0.5468372702598572,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357198566198,-3947.638671875,304.13336181640625,0.364601731300354,0.050000000745058,0.2529970705509186,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364336431026459,0.6682717800140381,0.6682717800140381,1.0,1.0,-1.7443231344223022,0.7289023399353027,1.0154207944869995,0.3252324759960174,0.0,0.0,0.7484902143478394,169.83346557617188,150.0,20.898202896118164,-21183.2734375,805.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.443359375,29880.0,0.0,0.0,0.492939293384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713115215301514,1.2713284492492676,-1.688454722170718e-05,0.0,0.0005002706893719,0.0,0.0,384.596435546875,0.0,0.0,0.0,0.7190659642219543,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386661082506179,-2975.158203125,304.1650695800781,0.6439811587333679,0.2045938819646835,0.1901774704456329,293.354248046875,297.1499938964844,293.1499938964844,0.0757810026407241,-1936.6593017578125,304.1700744628906,0.5387252569198608,0.1231379583477974,0.1237467229366302,293.2255859375,297.1499938964844,293.1499938964844,0.395359069108963,-5310.982421875,304.1627502441406,0.8486760258674622,0.4806036055088043,0.3395481407642364,293.2437744140625,297.1499938964844,293.1499938964844,0.4938043355941772,-8555.697265625,304.1664428710937,0.8995794057846069,0.5733988881111145,0.5468372702598572,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357198566198,-3947.638671875,304.13336181640625,0.364601731300354,0.050000000745058,0.2529970705509186,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364336431026459,0.6682717800140381,0.6682717800140381,1.0,1.0,-1.7443231344223022,0.7289023399353027,1.0154207944869995,0.3252324759960174,0.0,0.0,0.7484902143478394,169.83346557617188,150.0,20.898202896118164,-21183.2734375,805.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.443359375,29880.0,0.0,0.0,0.492939293384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713115215301514,1.2713284492492676,-1.688454722170718e-05,0.0,0.0005002706893719,0.0,0.0,384.596435546875,0.0,0.0,0.0,0.7190659642219543,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360155194997787,-2929.78173828125,304.1644897460937,0.6449310183525085,0.201489508152008,0.1871353387832641,293.3531188964844,297.1499938964844,293.1499938964844,0.0717945992946624,-1860.7879638671875,304.1700439453125,0.5342930555343628,0.1181904003024101,0.1188038662075996,293.2249755859375,297.1499938964844,293.1499938964844,0.3935372531414032,-5292.26416015625,304.1615905761719,0.8531854748725891,0.4788083434104919,0.3381102979183197,293.2431030273437,297.1499938964844,293.1499938964844,0.491445928812027,-8524.6875,304.1649780273437,0.9046676158905028,0.5711601972579956,0.544480562210083,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704212754964,-3929.093505859375,304.1202392578125,0.368163913488388,0.050000000745058,0.2518624067306518,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297719597816467,0.6704279780387878,0.6704279780387878,1.0,1.0,-1.728817582130432,0.7226890325546265,1.0061286687850952,0.3223753273487091,0.0,0.0,0.7418091893196106,163.44041442871094,138.0,2.4825246334075928,-20962.755859375,774.2905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.322265625,29880.0,0.0,0.0,0.4887844324111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283430099487305,1.2283589839935305,-1.599053939571604e-05,0.0,0.0004960540682077,0.0,0.0,350.5303649902344,0.0,0.0,0.0,0.7120729684829712,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360155194997787,-2929.78173828125,304.1644897460937,0.6449310183525085,0.201489508152008,0.1871353387832641,293.3531188964844,297.1499938964844,293.1499938964844,0.0717945992946624,-1860.7879638671875,304.1700439453125,0.5342930555343628,0.1181904003024101,0.1188038662075996,293.2249755859375,297.1499938964844,293.1499938964844,0.3935372531414032,-5292.26416015625,304.1615905761719,0.8531854748725891,0.4788083434104919,0.3381102979183197,293.2431030273437,297.1499938964844,293.1499938964844,0.491445928812027,-8524.6875,304.1649780273437,0.9046676158905028,0.5711601972579956,0.544480562210083,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704212754964,-3929.093505859375,304.1202392578125,0.368163913488388,0.050000000745058,0.2518624067306518,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297719597816467,0.6704279780387878,0.6704279780387878,1.0,1.0,-1.728817582130432,0.7226890325546265,1.0061286687850952,0.3223753273487091,0.0,0.0,0.7418091893196106,163.44041442871094,138.0,2.4825246334075928,-20962.755859375,774.2905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.322265625,29880.0,0.0,0.0,0.4887844324111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283430099487305,1.2283589839935305,-1.599053939571604e-05,0.0,0.0004960540682077,0.0,0.0,350.5303649902344,0.0,0.0,0.0,0.7120729684829712,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.133139282464981,-2879.82177734375,304.1644592285156,0.6476373076438904,0.1985130310058593,0.1841356456279754,293.3516540527344,297.1499938964844,293.1499938964844,0.0676099434494972,-1781.836669921875,304.1703186035156,0.5313829779624939,0.113345667719841,0.1138785481452941,293.22418212890625,297.1499938964844,293.1499938964844,0.3909206092357635,-5264.33984375,304.1620788574219,0.8600959777832031,0.4770698845386505,0.3366627693176269,293.2422790527344,297.1499938964844,293.1499938964844,0.4881089329719543,-8479.0146484375,304.16552734375,0.91282719373703,0.5689688324928284,0.5421019792556763,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210410296916,-3897.553955078125,304.107421875,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211303710937,1.0,0.4214065968990326,0.6726475954055786,0.6726475954055786,1.0,1.0,-1.7128912210464478,0.7162900567054749,0.996601104736328,0.3194119334220886,0.0,0.0,0.7314490675926208,155.01841735839844,126.0,12.379230499267578,-20795.1328125,737.2579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.0625,29880.0,0.0,0.0,0.4842112362384796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005292177200315,1.200544834136963,-1.5580022591166198e-05,0.0,0.0004914128221571,0.0,0.0,332.00225830078125,0.0,0.0,0.0,0.6995012760162354,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.133139282464981,-2879.82177734375,304.1644592285156,0.6476373076438904,0.1985130310058593,0.1841356456279754,293.3516540527344,297.1499938964844,293.1499938964844,0.0676099434494972,-1781.836669921875,304.1703186035156,0.5313829779624939,0.113345667719841,0.1138785481452941,293.22418212890625,297.1499938964844,293.1499938964844,0.3909206092357635,-5264.33984375,304.1620788574219,0.8600959777832031,0.4770698845386505,0.3366627693176269,293.2422790527344,297.1499938964844,293.1499938964844,0.4881089329719543,-8479.0146484375,304.16552734375,0.91282719373703,0.5689688324928284,0.5421019792556763,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210410296916,-3897.553955078125,304.107421875,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211303710937,1.0,0.4214065968990326,0.6726475954055786,0.6726475954055786,1.0,1.0,-1.7128912210464478,0.7162900567054749,0.996601104736328,0.3194119334220886,0.0,0.0,0.7314490675926208,155.01841735839844,126.0,12.379230499267578,-20795.1328125,737.2579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.0625,29880.0,0.0,0.0,0.4842112362384796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005292177200315,1.200544834136963,-1.5580022591166198e-05,0.0,0.0004914128221571,0.0,0.0,332.00225830078125,0.0,0.0,0.0,0.6995012760162354,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317579746246338,-2855.800048828125,304.1643371582031,0.649552583694458,0.1970712393522262,0.1826592832803726,293.35076904296875,297.1499938964844,293.1499938964844,0.0655272603034973,-1743.0384521484375,304.17041015625,0.5303682088851929,0.1109628900885582,0.1114334985613823,293.2237548828125,297.1499938964844,293.1499938964844,0.389693945646286,-5251.3212890625,304.162109375,0.8643299341201782,0.4762171804904938,0.335936039686203,293.2418212890625,297.1499938964844,293.1499938964844,0.4865387380123138,-8457.6484375,304.1655578613281,0.9179829359054564,0.567888081073761,0.5409063100814819,293.1872253417969,297.1499938964844,293.1499938964844,0.0159919988363981,-3881.22314453125,304.1011657714844,0.3762461543083191,0.050000000745058,0.2494999766349792,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2251281738281,1.0,0.4167706668376922,0.6737818121910095,0.6737818121910095,1.0,1.0,-1.7048556804656982,0.713060200214386,0.9917954802513124,0.3179111778736114,0.0,0.0,0.7260385751724243,150.31723022460938,126.0,11.474207878112791,-20700.9296875,717.4921264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10028076171875,309.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,30203.46875,28800.0,0.0,0.0,0.4817714393138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852288246154783,1.1852442026138306,-1.5360938050434925e-05,0.0,0.0004889367846772,0.0,0.0,322.1631774902344,0.0,0.0,0.0,0.6777118444442749,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306088864803314,-2836.14501953125,304.163818359375,0.6518165469169617,0.1956598311662674,0.1812013089656829,293.3498229980469,297.1499938964844,293.1499938964844,0.0635609179735183,-1706.9796142578125,304.1702880859375,0.5296031832695007,0.1086069196462631,0.109004259109497,293.2232360839844,297.1499938964844,293.1499938964844,0.3890960812568664,-5245.54443359375,304.1609802246094,0.8690508604049683,0.4753793776035309,0.3352110087871551,293.2413024902344,297.1499938964844,293.1499938964844,0.4857410788536072,-8447.7587890625,304.1641540527344,0.9237842559814452,0.566823422908783,0.5397129654884338,293.1871337890625,297.1499938964844,293.1499938964844,0.0158911645412445,-3869.955078125,304.0948791503906,0.3795477747917175,0.050000000745058,0.2486095130443573,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.20880126953125,1.0,0.4119051396846771,0.6749311089515686,0.6749311089515686,1.0,1.0,-1.696816086769104,0.7098296284675598,0.9869864583015442,0.3164078593254089,0.0,0.0,0.7231354117393494,145.39381408691406,114.0,-16.495723724365234,-20535.025390625,697.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16973876953125,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29285.67578125,28800.0,0.0,0.0,0.4791082739830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540744304656982,1.1540892124176023,-1.471081850468181e-05,0.0,0.0004862339992541,0.0,0.0,299.6142272949219,0.0,0.0,0.0,0.6763771772384644,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280202865600586,-2790.980224609375,304.1635437011719,0.6574105024337769,0.1929251253604889,0.1783484518527984,293.34765625,297.1499938964844,293.1499938964844,0.0594262517988681,-1631.59423828125,304.17041015625,0.5287933349609375,0.1039804965257644,0.1042061299085617,293.2221984863281,297.1499938964844,293.1499938964844,0.3869026899337768,-5222.259765625,304.1610412597656,0.8799661993980408,0.4737351238727569,0.3337756097316742,293.240234375,297.1499938964844,293.1499938964844,0.4829292297363281,-8409.4462890625,304.1641845703125,0.9371063113212584,0.564728856086731,0.5373502969741821,293.18682861328125,297.1499938964844,293.1499938964844,0.0156298484653234,-3836.66259765625,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016079008579254,0.677274227142334,0.677274227142334,1.0,1.0,-1.6808220148086548,0.7034098505973816,0.977412223815918,0.3134172558784485,0.0,0.0,0.7152785658836365,135.06478881835938,102.0,2.2000527381896973,-20379.02734375,655.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924194335937,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.79296875,28800.0,0.0,0.0,0.4735454320907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310501098632812,1.1310644149780271,-1.4343406292027794e-05,0.0,0.0004805884091183,0.0,0.0,285.16717529296875,0.0,0.0,0.0,0.6657178401947021,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280202865600586,-2790.980224609375,304.1635437011719,0.6574105024337769,0.1929251253604889,0.1783484518527984,293.34765625,297.1499938964844,293.1499938964844,0.0594262517988681,-1631.59423828125,304.17041015625,0.5287933349609375,0.1039804965257644,0.1042061299085617,293.2221984863281,297.1499938964844,293.1499938964844,0.3869026899337768,-5222.259765625,304.1610412597656,0.8799661993980408,0.4737351238727569,0.3337756097316742,293.240234375,297.1499938964844,293.1499938964844,0.4829292297363281,-8409.4462890625,304.1641845703125,0.9371063113212584,0.564728856086731,0.5373502969741821,293.18682861328125,297.1499938964844,293.1499938964844,0.0156298484653234,-3836.66259765625,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016079008579254,0.677274227142334,0.677274227142334,1.0,1.0,-1.6808220148086548,0.7034098505973816,0.977412223815918,0.3134172558784485,0.0,0.0,0.7152785658836365,135.06478881835938,102.0,2.2000527381896973,-20379.02734375,655.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924194335937,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.79296875,28800.0,0.0,0.0,0.4735454320907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310501098632812,1.1310644149780271,-1.4343406292027794e-05,0.0,0.0004805884091183,0.0,0.0,285.16717529296875,0.0,0.0,0.0,0.6657178401947021,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254940032958984,-2746.688720703125,304.1632385253906,0.6645016074180603,0.1903028041124344,0.1755812615156173,293.3451843261719,297.1499938964844,293.1499938964844,0.0552914477884769,-1557.46923828125,304.1705017089844,0.528945803642273,0.0994769483804702,0.0995047390460968,293.2212219238281,297.1499938964844,293.1499938964844,0.3846290707588196,-5198.07861328125,304.1611328125,0.8928720951080322,0.4721041619777679,0.3323391377925873,293.2392272949219,297.1499938964844,293.1499938964844,0.480018138885498,-8369.7099609375,304.164306640625,0.95219749212265,0.5626480579376221,0.5349865555763245,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621090576052,-3801.736572265625,304.0716247558594,0.3950973153114319,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907015025615692,0.6796831488609314,0.6796831488609314,1.0,1.0,-1.664952039718628,0.6970516443252563,0.9679003953933716,0.3104517459869385,0.0,0.0,0.7060319185256958,124.330810546875,90.0,3.511162757873535,-20188.42578125,614.3148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38897705078125,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.3671875,27720.0,0.0,0.0,0.4678093194961548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104550004005432,1.1045639514923096,-1.3984457837068476e-05,0.0,0.0004747669736389,0.0,0.0,269.9556884765625,0.0,0.0,0.0,0.6391156911849976,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254940032958984,-2746.688720703125,304.1632385253906,0.6645016074180603,0.1903028041124344,0.1755812615156173,293.3451843261719,297.1499938964844,293.1499938964844,0.0552914477884769,-1557.46923828125,304.1705017089844,0.528945803642273,0.0994769483804702,0.0995047390460968,293.2212219238281,297.1499938964844,293.1499938964844,0.3846290707588196,-5198.07861328125,304.1611328125,0.8928720951080322,0.4721041619777679,0.3323391377925873,293.2392272949219,297.1499938964844,293.1499938964844,0.480018138885498,-8369.7099609375,304.164306640625,0.95219749212265,0.5626480579376221,0.5349865555763245,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621090576052,-3801.736572265625,304.0716247558594,0.3950973153114319,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907015025615692,0.6796831488609314,0.6796831488609314,1.0,1.0,-1.664952039718628,0.6970516443252563,0.9679003953933716,0.3104517459869385,0.0,0.0,0.7060319185256958,124.330810546875,90.0,3.511162757873535,-20188.42578125,614.3148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38897705078125,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.3671875,27720.0,0.0,0.0,0.4678093194961548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104550004005432,1.1045639514923096,-1.3984457837068476e-05,0.0,0.0004747669736389,0.0,0.0,269.9556884765625,0.0,0.0,0.0,0.6391156911849976,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233589872717857,-2709.62744140625,304.16241455078125,0.6733030080795288,0.1877912133932113,0.1729050725698471,293.34228515625,297.1499938964844,293.1499938964844,0.051356628537178,-1488.4334716796875,304.17022705078125,0.5301944017410278,0.0951146036386489,0.0949215814471244,293.2201843261719,297.1499938964844,293.1499938964844,0.3833099603652954,-5184.78515625,304.1596984863281,0.9080981612205504,0.4705097079277038,0.3309169709682464,293.2381286621094,297.1499938964844,293.1499938964844,0.4782871305942535,-8347.3017578125,304.1625061035156,0.9684234261512756,0.5606117844581604,0.5326477885246277,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391681283712,-3774.53564453125,304.0605773925781,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792955279350281,0.6821556091308594,0.6821556091308594,1.0,1.0,-1.6493271589279177,0.6908087134361267,0.9585184454917908,0.3075386583805084,0.0,0.0,0.7022271752357483,113.36810302734376,78.0,-13.947218894958496,-19950.16796875,572.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875183105469,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.37890625,27720.0,0.0,0.0,0.4616624414920807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069041728973389,1.0690549612045288,-1.3260233572509604e-05,0.0,0.0004685286839958,0.0,0.0,246.9696502685547,0.0,0.0,0.0,0.6355273723602295,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233589872717857,-2709.62744140625,304.16241455078125,0.6733030080795288,0.1877912133932113,0.1729050725698471,293.34228515625,297.1499938964844,293.1499938964844,0.051356628537178,-1488.4334716796875,304.17022705078125,0.5301944017410278,0.0951146036386489,0.0949215814471244,293.2201843261719,297.1499938964844,293.1499938964844,0.3833099603652954,-5184.78515625,304.1596984863281,0.9080981612205504,0.4705097079277038,0.3309169709682464,293.2381286621094,297.1499938964844,293.1499938964844,0.4782871305942535,-8347.3017578125,304.1625061035156,0.9684234261512756,0.5606117844581604,0.5326477885246277,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391681283712,-3774.53564453125,304.0605773925781,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792955279350281,0.6821556091308594,0.6821556091308594,1.0,1.0,-1.6493271589279177,0.6908087134361267,0.9585184454917908,0.3075386583805084,0.0,0.0,0.7022271752357483,113.36810302734376,78.0,-13.947218894958496,-19950.16796875,572.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875183105469,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.37890625,27720.0,0.0,0.0,0.4616624414920807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069041728973389,1.0690549612045288,-1.3260233572509604e-05,0.0,0.0004685286839958,0.0,0.0,246.9696502685547,0.0,0.0,0.0,0.6355273723602295,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.120996668934822,-2667.8330078125,304.1622009277344,0.6841221451759338,0.185381680727005,0.1703174412250518,293.3388671875,297.1499938964844,293.1499938964844,0.0473344326019287,-1418.4088134765625,304.1701965332031,0.5328532457351685,0.090938962996006,0.0904970616102218,293.2192687988281,297.1499938964844,293.1499938964844,0.3810483515262604,-5160.5166015625,304.16021728515625,0.927631676197052,0.4689217209815979,0.3295032083988189,293.23712158203125,297.1499938964844,293.1499938964844,0.4754041135311126,-8307.5498046875,304.1631164550781,0.9850587844848632,0.5585845112800598,0.5303248763084412,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729067295789,-3738.507080078125,304.0503234863281,0.4124160408973694,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674452006816864,0.6846942901611328,0.6846942901611328,1.0,1.0,-1.633999228477478,0.6847043037414551,0.9492948651313782,0.3046909272670746,0.0,0.0,0.6952931880950928,102.2854232788086,66.0,-0.358547180891037,-19777.8203125,532.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555873572826385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506232976913452,1.0506362915039062,-1.3017307537666056e-05,0.0,0.0004623632412403,0.0,0.0,237.28097534179688,0.0,0.0,0.0,0.6273778676986694,4.0,0.0,1.0
