time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893924385309219,-2092.7392578125,304.15264892578125,0.61915123462677,0.1446799486875534,0.1336718499660492,293.4725036621094,297.1499938964844,293.1499938964844,0.010800969786942,-681.4965209960938,302.2374267578125,0.4035755097866058,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295948803424835,-4604.048828125,304.16015625,0.8724950551986694,0.4171731173992157,0.2939092516899109,293.2438659667969,297.1499938964844,293.1499938964844,0.4137883484363556,-7451.61865234375,304.1636047363281,0.9298210144042968,0.4997188448905945,0.475563108921051,293.2304077148437,297.1499938964844,293.1499938964844,0.0133485998958349,-3582.0263671875,303.41363525390625,0.4035755097866058,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.353235512971878,0.8130459785461426,0.8130459785461426,1.0,1.0,-1.436651587486267,0.6203832030296326,0.8162684440612793,0.2816971838474273,0.0,0.0,0.7398614883422852,108.98249816894533,78.0,2.500269651412964,-17318.572265625,434.7020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978791236877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471794962882996,0.9471890330314636,-9.552664778311735e-06,0.0,0.0004037967300973,0.0,0.0,161.2649383544922,0.0,0.0,0.0,0.5499309301376343,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890278592705726,-2085.976806640625,304.1523742675781,0.6291309595108032,0.1446369737386703,0.1332436054944992,293.4765930175781,297.1499938964844,293.1499938964844,0.0104622915387153,-668.8760986328125,302.11474609375,0.4117913544178009,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276700377464294,-4582.9072265625,304.15997314453125,0.8872365951538086,0.4156574010848999,0.2925654351711273,293.2420654296875,297.1499938964844,293.1499938964844,0.4112302660942077,-7415.6083984375,304.163330078125,0.9474486112594604,0.4977063238620758,0.4732778072357178,293.2304382324219,297.1499938964844,293.1499938964844,0.0131133208051323,-3547.170654296875,303.38580322265625,0.4117913544178009,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428777754306793,0.821161687374115,0.821161687374115,1.0,1.0,-1.4291446208953855,0.6177598237991333,0.8113847374916077,0.2806689143180847,0.0,0.0,0.7335788607597351,99.17137908935548,66.0,0.4567939043045044,-17219.873046875,406.8208618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954290747642517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330641627311708,0.9330735802650452,-9.39155597734498e-06,0.0,0.0004013102443423,0.0,0.0,155.6299285888672,0.0,0.0,0.0,0.5436338782310486,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890278592705726,-2085.976806640625,304.1523742675781,0.6291309595108032,0.1446369737386703,0.1332436054944992,293.4765930175781,297.1499938964844,293.1499938964844,0.0104622915387153,-668.8760986328125,302.11474609375,0.4117913544178009,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276700377464294,-4582.9072265625,304.15997314453125,0.8872365951538086,0.4156574010848999,0.2925654351711273,293.2420654296875,297.1499938964844,293.1499938964844,0.4112302660942077,-7415.6083984375,304.163330078125,0.9474486112594604,0.4977063238620758,0.4732778072357178,293.2304382324219,297.1499938964844,293.1499938964844,0.0131133208051323,-3547.170654296875,303.38580322265625,0.4117913544178009,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428777754306793,0.821161687374115,0.821161687374115,1.0,1.0,-1.4291446208953855,0.6177598237991333,0.8113847374916077,0.2806689143180847,0.0,0.0,0.7335788607597351,99.17137908935548,66.0,0.4567939043045044,-17219.873046875,406.8208618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954290747642517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330641627311708,0.9330735802650452,-9.39155597734498e-06,0.0,0.0004013102443423,0.0,0.0,155.6299285888672,0.0,0.0,0.0,0.5436338782310486,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888780206441879,-2083.211181640625,304.1522216796875,0.6348993182182312,0.1446655988693237,0.1330633610486984,293.47808837890625,297.1499938964844,293.1499938964844,0.0102985370904207,-662.608642578125,302.05426025390625,0.4166986346244812,0.050000000745058,0.0505883581936359,293.21795654296875,297.1499938964844,293.1499938964844,0.3267359137535095,-4572.65185546875,304.15985107421875,0.8958593606948853,0.4149195849895477,0.2919018268585205,293.2411193847656,297.1499938964844,293.1499938964844,0.4099882245063782,-7398.12744140625,304.1631774902344,0.9571868181228638,0.4967235326766968,0.4721496403217315,293.2303161621094,297.1499938964844,293.1499938964844,0.0129957720637321,-3529.517578125,303.3722229003906,0.4166986346244812,0.050000000745058,0.2399693876504898,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1963195800781,1.0,0.3373772203922272,0.8253512978553772,0.8253512978553772,1.0,1.0,-1.4254071712493896,0.6164457201957703,0.8089615106582642,0.280150443315506,0.0,0.0,0.7305271625518799,94.07598876953124,66.0,-0.561383843421936,-17170.0625,392.5324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749572753906,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.03515625,18000.0,0.0,0.0,0.3941326737403869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260973930358888,0.9261066913604736,-9.312506335845684e-06,0.0,0.0003999945474788,0.0,0.0,152.8974151611328,0.0,0.0,0.0,0.5405341386795044,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.088761106133461,-2081.068115234375,304.15203857421875,0.6413843631744385,0.1447460651397705,0.1329194605350494,293.4789428710937,297.1499938964844,293.1499938964844,0.0101400855928659,-656.4373168945312,301.9951477050781,0.4223538935184479,0.050000000745058,0.0503861419856548,293.2172546386719,297.1499938964844,293.1499938964844,0.3258229792118072,-4562.63232421875,304.15972900390625,0.9054285883903505,0.4141968190670013,0.2912454903125763,293.2401733398437,297.1499938964844,293.1499938964844,0.4087732434272766,-7381.03076171875,304.1629943847656,0.9673303961753844,0.495758056640625,0.471033364534378,293.2301330566406,297.1499938964844,293.1499938964844,0.0128789199516177,-3511.8173828125,303.35888671875,0.4223538935184479,0.050000000745058,0.2390101701021194,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1954040527344,1.0,0.3316887319087982,0.8296135663986206,0.8296135663986206,1.0,1.0,-1.4217122793197632,0.6151427626609802,0.8065694570541382,0.2796352505683899,0.0,0.0,0.7275678515434265,88.89249420166016,54.0,-1.5964082479476929,-17120.390625,378.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70086669921875,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.076171875,18000.0,0.0,0.0,0.3927963674068451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192674160003662,0.9192766547203064,-9.23530024010688e-06,0.0,0.0003986383671872,0.0,0.0,150.24945068359375,0.0,0.0,0.0,0.5375006794929504,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886330604553222,-2078.77734375,304.15155029296875,0.6571716666221619,0.1450295597314834,0.1327486187219619,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380502313375,-644.383544921875,301.8808898925781,0.4367138743400574,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240641355514526,-4543.33984375,304.159423828125,0.9299747943878174,0.4127916097640991,0.2899570167064667,293.2381896972656,297.1499938964844,293.1499938964844,0.4064282476902008,-7348.04150390625,304.1625671386719,0.988097608089447,0.4938743412494659,0.4688398838043213,293.2294921875,297.1499938964844,293.1499938964844,0.0126486606895923,-3476.505859375,303.3327941894531,0.4367138743400574,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637390136719,291.1925354003906,1.0,0.3197996318340301,0.8383352160453796,0.8383352160453796,1.0,1.0,-1.4144889116287231,0.6125854849815369,0.8019034266471863,0.2786227464675903,0.0,0.0,0.7220287919044495,78.3462905883789,42.0,-3.61149001121521,-17022.328125,349.16912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900325000286102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062603712081908,0.9062694907188416,-9.088932529266458e-06,0.0,0.0003958333982154,0.0,0.0,145.28907775878906,0.0,0.0,0.0,0.5317380428314209,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886330604553222,-2078.77734375,304.15155029296875,0.6571716666221619,0.1450295597314834,0.1327486187219619,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380502313375,-644.383544921875,301.8808898925781,0.4367138743400574,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240641355514526,-4543.33984375,304.159423828125,0.9299747943878174,0.4127916097640991,0.2899570167064667,293.2381896972656,297.1499938964844,293.1499938964844,0.4064282476902008,-7348.04150390625,304.1625671386719,0.988097608089447,0.4938743412494659,0.4688398838043213,293.2294921875,297.1499938964844,293.1499938964844,0.0126486606895923,-3476.505859375,303.3327941894531,0.4367138743400574,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637390136719,291.1925354003906,1.0,0.3197996318340301,0.8383352160453796,0.8383352160453796,1.0,1.0,-1.4144889116287231,0.6125854849815369,0.8019034266471863,0.2786227464675903,0.0,0.0,0.7220287919044495,78.3462905883789,42.0,-3.61149001121521,-17022.328125,349.16912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900325000286102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062603712081908,0.9062694907188416,-9.088932529266458e-06,0.0,0.0003958333982154,0.0,0.0,145.28907775878906,0.0,0.0,0.0,0.5317380428314209,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885922163724899,-2078.0205078125,304.151123046875,0.675089955329895,0.1454432159662246,0.1327369064092636,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647387206554,-633.0560302734375,301.7721862792969,0.4539127647876739,0.050000000745058,0.0496083833277225,293.21417236328125,297.1499938964844,293.1499938964844,0.3222456872463226,-4523.21533203125,304.1593322753906,0.956043004989624,0.4114551842212677,0.2887435555458069,293.2312316894531,297.1499938964844,293.1499938964844,0.3926217555999756,-7140.5751953125,304.18341064453125,0.9990000128746032,0.4930040240287781,0.4549315571784973,293.2284545898437,297.1499938964844,293.1499938964844,0.0124390851706266,-3443.36328125,303.3083190917969,0.4539127647876739,0.050000000745058,0.2353208065032959,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068985342979431,0.8454373478889465,0.8454373478889465,1.0,1.0,-1.3938467502593994,0.6036473512649536,0.7901993989944458,0.2741450667381286,0.0,0.0,0.7162360548973083,68.73075866699219,45.0,15.013886451721191,-16827.732421875,316.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.3871205747127533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941481113433838,0.8941570520401001,-8.9553204816184e-06,0.0,0.000392878166167,0.0,0.0,140.78831481933594,0.0,0.0,0.0,0.5263597369194031,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885922163724899,-2078.0205078125,304.151123046875,0.675089955329895,0.1454432159662246,0.1327369064092636,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647387206554,-633.0560302734375,301.7721862792969,0.4539127647876739,0.050000000745058,0.0496083833277225,293.21417236328125,297.1499938964844,293.1499938964844,0.3222456872463226,-4523.21533203125,304.1593322753906,0.956043004989624,0.4114551842212677,0.2887435555458069,293.2312316894531,297.1499938964844,293.1499938964844,0.3926217555999756,-7140.5751953125,304.18341064453125,0.9990000128746032,0.4930040240287781,0.4549315571784973,293.2284545898437,297.1499938964844,293.1499938964844,0.0124390851706266,-3443.36328125,303.3083190917969,0.4539127647876739,0.050000000745058,0.2353208065032959,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068985342979431,0.8454373478889465,0.8454373478889465,1.0,1.0,-1.3938467502593994,0.6036473512649536,0.7901993989944458,0.2741450667381286,0.0,0.0,0.7162360548973083,68.73075866699219,45.0,15.013886451721191,-16827.732421875,316.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.3871205747127533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941481113433838,0.8941570520401001,-8.9553204816184e-06,0.0,0.000392878166167,0.0,0.0,140.78831481933594,0.0,0.0,0.0,0.5263597369194031,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884245336055755,-2074.1689453125,304.1510009765625,0.6870052814483643,0.1459882110357284,0.1330160796642303,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190697953104,-621.7891845703125,301.6759948730469,0.4653080999851227,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192656338214874,-4489.1083984375,304.1611633300781,0.9703071117401124,0.4100704491138458,0.2876587510108948,293.1955871582031,297.1499938964844,293.1499938964844,0.3696483671665191,-6798.1611328125,304.209716796875,0.9990000128746032,0.4981345534324646,0.4339815080165863,293.2272644042969,297.1499938964844,293.1499938964844,0.0122520150616765,-3409.50537109375,303.2878723144531,0.4653080999851227,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980886995792389,0.8448867797851562,0.8448867797851562,1.0,1.0,-1.3663355112075806,0.590995192527771,0.7753403186798096,0.2669977843761444,0.0,0.0,0.7000373005867004,63.299224853515625,48.0,50.08092880249024,-16525.380859375,291.9047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889404296875,309.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.275390625,18000.0,0.0,0.0,0.3833974301815033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679268956184387,0.8679355978965759,-8.71592783369124e-06,0.0,0.0003890996449626,0.0,0.0,131.88795471191406,0.0,0.0,0.0,0.5149708390235901,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884245336055755,-2074.1689453125,304.1510009765625,0.6870052814483643,0.1459882110357284,0.1330160796642303,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190697953104,-621.7891845703125,301.6759948730469,0.4653080999851227,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192656338214874,-4489.1083984375,304.1611633300781,0.9703071117401124,0.4100704491138458,0.2876587510108948,293.1955871582031,297.1499938964844,293.1499938964844,0.3696483671665191,-6798.1611328125,304.209716796875,0.9990000128746032,0.4981345534324646,0.4339815080165863,293.2272644042969,297.1499938964844,293.1499938964844,0.0122520150616765,-3409.50537109375,303.2878723144531,0.4653080999851227,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980886995792389,0.8448867797851562,0.8448867797851562,1.0,1.0,-1.3663355112075806,0.590995192527771,0.7753403186798096,0.2669977843761444,0.0,0.0,0.7000373005867004,63.299224853515625,48.0,50.08092880249024,-16525.380859375,291.9047546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889404296875,309.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.275390625,18000.0,0.0,0.0,0.3833974301815033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679268956184387,0.8679355978965759,-8.71592783369124e-06,0.0,0.0003890996449626,0.0,0.0,131.88795471191406,0.0,0.0,0.0,0.5149708390235901,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883494392037391,-2072.568115234375,304.1508178710937,0.6948047876358032,0.1459201723337173,0.1330682635307312,293.4716796875,297.1499938964844,293.1499938964844,0.0091245006769895,-613.349609375,301.5755310058594,0.4720858633518219,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172717690467834,-4466.966796875,304.16070556640625,0.9787068367004396,0.408641517162323,0.2865808308124542,293.15338134765625,297.1499938964844,293.1499938964844,0.3549609780311584,-6583.06884765625,304.2138366699219,0.9990000128746032,0.5055370330810547,0.420609176158905,293.22589111328125,297.1499938964844,293.1499938964844,0.0121379448100924,-3390.74853515625,303.2659912109375,0.4720858633518219,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923297584056854,0.844336211681366,0.844336211681366,1.0,1.0,-1.3482180833816528,0.5826511383056641,0.765566885471344,0.2623444497585296,0.0,0.0,0.6835849285125732,59.95275115966797,66.0,21.67352294921875,-16254.630859375,276.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340576171875,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.724609375,18000.0,0.0,0.0,0.3787132799625397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307774662971497,0.8307858109474182,-8.346614777110517e-06,0.0,0.0003843458252958,0.0,0.0,119.5489730834961,0.0,0.0,0.0,0.4991438388824463,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883494392037391,-2072.568115234375,304.1508178710937,0.6948047876358032,0.1459201723337173,0.1330682635307312,293.4716796875,297.1499938964844,293.1499938964844,0.0091245006769895,-613.349609375,301.5755310058594,0.4720858633518219,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172717690467834,-4466.966796875,304.16070556640625,0.9787068367004396,0.408641517162323,0.2865808308124542,293.15338134765625,297.1499938964844,293.1499938964844,0.3549609780311584,-6583.06884765625,304.2138366699219,0.9990000128746032,0.5055370330810547,0.420609176158905,293.22589111328125,297.1499938964844,293.1499938964844,0.0121379448100924,-3390.74853515625,303.2659912109375,0.4720858633518219,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923297584056854,0.844336211681366,0.844336211681366,1.0,1.0,-1.3482180833816528,0.5826511383056641,0.765566885471344,0.2623444497585296,0.0,0.0,0.6835849285125732,59.95275115966797,66.0,21.67352294921875,-16254.630859375,276.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340576171875,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.724609375,18000.0,0.0,0.0,0.3787132799625397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307774662971497,0.8307858109474182,-8.346614777110517e-06,0.0,0.0003843458252958,0.0,0.0,119.5489730834961,0.0,0.0,0.0,0.4991438388824463,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882064998149871,-2069.9697265625,304.15093994140625,0.6942926049232483,0.1456312537193298,0.1328475177288055,293.4701538085937,297.1499938964844,293.1499938964844,0.0090527739375829,-610.5277099609375,301.5233459472656,0.4720029532909393,0.050000000745058,0.0492932647466659,293.2118530273437,297.1499938964844,293.1499938964844,0.3166753053665161,-4460.66943359375,304.1598205566406,0.9780704379081726,0.4079142808914184,0.2860825955867767,293.1361389160156,297.1499938964844,293.1499938964844,0.3545641005039215,-6582.51513671875,304.2027893066406,0.9990000128746032,0.5088889598846436,0.4207825064659118,293.2252197265625,297.1499938964844,293.1499938964844,0.012119005434215,-3388.9365234375,303.2543640136719,0.4720029532909393,0.050000000745058,0.2338260263204574,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.25555419921875,1.0,0.292730450630188,0.8440609574317932,0.8440609574317932,1.0,1.0,-1.347564458847046,0.5823450088500977,0.7652193903923035,0.2621105313301086,0.0,0.0,0.6767568588256836,59.97996520996094,66.0,-1.4702045917510986,-16183.2802734375,276.3883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099548339844,309.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18354.384765625,18000.0,0.0,0.0,0.3761091530323028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813517689704895,0.8135258555412292,-8.169677130354103e-06,0.0,0.0003817029937636,0.0,0.0,114.00316619873048,0.0,0.0,0.0,0.4917884171009063,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882113948464393,-2070.386474609375,304.1507568359375,0.6911731958389282,0.1454382240772247,0.1326625943183899,293.4686279296875,297.1499938964844,293.1499938964844,0.009001238271594,-608.9502563476562,301.4682006835937,0.4696787297725677,0.050000000745058,0.0493357554078102,293.21160888671875,297.1499938964844,293.1499938964844,0.3165402114391327,-4459.8642578125,304.1582946777344,0.9741777181625366,0.4071781635284424,0.2856053709983825,293.1268310546875,297.1499938964844,293.1499938964844,0.3591819405555725,-6658.3203125,304.1847229003906,0.9990000128746032,0.5108994841575623,0.4255439937114715,293.2246398925781,297.1499938964844,293.1499938964844,0.0121319023892283,-3393.952392578125,303.241455078125,0.4696787297725677,0.050000000745058,0.2340275943279266,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,293.328369140625,291.2333984375,1.0,0.2948958873748779,0.8438682556152344,0.8438682556152344,1.0,1.0,-1.352773666381836,0.5847111940383911,0.7680624723434448,0.2634265720844269,0.0,0.0,0.67275470495224,61.14060974121094,84.0,-33.6408576965332,-16162.81640625,281.2098083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729431152344,309.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18289.287109375,18000.0,0.0,0.0,0.3734931051731109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996352314949036,0.7996432781219482,-8.01896476332331e-06,0.0,0.000379048025934,0.0,0.0,109.56781768798828,0.0,0.0,0.0,0.4858983755111694,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888844281435012,-2084.097900390625,304.1493530273437,0.6803681254386902,0.145663172006607,0.1328404694795608,293.465576171875,297.1499938964844,293.1499938964844,0.0089408308267593,-608.3515625,301.3519287109375,0.4589870870113373,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171498477458954,-4468.51708984375,304.1545104980469,0.9584633708000184,0.4056888818740845,0.2847093939781189,293.1359558105469,297.1499938964844,293.1499938964844,0.3799105584621429,-6981.29638671875,304.13836669921875,0.9990000128746032,0.5097177028656006,0.4453912377357483,293.2242736816406,297.1499938964844,293.1499938964844,0.0122213000431656,-3417.478515625,303.2114562988281,0.4589870870113373,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037393391132355,0.8434827923774719,0.8434827923774719,1.0,1.0,-1.3769845962524414,0.595760703086853,0.7812239527702332,0.2696191668510437,0.0,0.0,0.6744217872619629,66.15475463867188,87.0,-84.43082427978516,-16287.7177734375,303.1605834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0,18000.0,0.0,0.0,0.3687930107116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907962203025818,0.7908041477203369,-7.879484655859414e-06,0.0,0.0003742780245374,0.0,0.0,106.35143280029295,0.0,0.0,0.0,0.4818973243236542,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888844281435012,-2084.097900390625,304.1493530273437,0.6803681254386902,0.145663172006607,0.1328404694795608,293.465576171875,297.1499938964844,293.1499938964844,0.0089408308267593,-608.3515625,301.3519287109375,0.4589870870113373,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171498477458954,-4468.51708984375,304.1545104980469,0.9584633708000184,0.4056888818740845,0.2847093939781189,293.1359558105469,297.1499938964844,293.1499938964844,0.3799105584621429,-6981.29638671875,304.13836669921875,0.9990000128746032,0.5097177028656006,0.4453912377357483,293.2242736816406,297.1499938964844,293.1499938964844,0.0122213000431656,-3417.478515625,303.2114562988281,0.4589870870113373,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037393391132355,0.8434827923774719,0.8434827923774719,1.0,1.0,-1.3769845962524414,0.595760703086853,0.7812239527702332,0.2696191668510437,0.0,0.0,0.6744217872619629,66.15475463867188,87.0,-84.43082427978516,-16287.7177734375,303.1605834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0,18000.0,0.0,0.0,0.3687930107116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907962203025818,0.7908041477203369,-7.879484655859414e-06,0.0,0.0003742780245374,0.0,0.0,106.35143280029295,0.0,0.0,0.0,0.4818973243236542,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901918187737464,-2109.653564453125,304.1473999023437,0.6724440455436707,0.1467352658510208,0.1338055580854416,293.4623718261719,297.1499938964844,293.1499938964844,0.008880547247827,-607.6272583007812,301.2362976074219,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177255988121032,-4476.31689453125,304.1521301269531,0.943300485610962,0.4042088389396667,0.2838073074817657,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475606441498,-7289.591796875,304.1087646484375,0.9990000128746032,0.5025374889373779,0.4637277722358703,293.2251892089844,297.1499938964844,293.1499938964844,0.0122988279908895,-3438.939697265625,303.1780090332031,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115063905715942,0.8430973887443542,0.8430973887443542,1.0,1.0,-1.400288224220276,0.606384813785553,0.7939034104347229,0.2757077217102051,0.0,0.0,0.6857007145881653,71.00030517578125,90.0,-82.33045196533203,-16489.958984375,324.9825744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656122982501983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068431615829468,0.8068511486053467,-7.982651368365623e-06,0.0,0.0003710500022862,0.0,0.0,110.66091918945312,0.0,0.0,0.0,0.4883045852184295,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901918187737464,-2109.653564453125,304.1473999023437,0.6724440455436707,0.1467352658510208,0.1338055580854416,293.4623718261719,297.1499938964844,293.1499938964844,0.008880547247827,-607.6272583007812,301.2362976074219,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177255988121032,-4476.31689453125,304.1521301269531,0.943300485610962,0.4042088389396667,0.2838073074817657,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475606441498,-7289.591796875,304.1087646484375,0.9990000128746032,0.5025374889373779,0.4637277722358703,293.2251892089844,297.1499938964844,293.1499938964844,0.0122988279908895,-3438.939697265625,303.1780090332031,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115063905715942,0.8430973887443542,0.8430973887443542,1.0,1.0,-1.400288224220276,0.606384813785553,0.7939034104347229,0.2757077217102051,0.0,0.0,0.6857007145881653,71.00030517578125,90.0,-82.33045196533203,-16489.958984375,324.9825744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656122982501983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068431615829468,0.8068511486053467,-7.982651368365623e-06,0.0,0.0003710500022862,0.0,0.0,110.66091918945312,0.0,0.0,0.0,0.4883045852184295,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913031101226806,-2131.018310546875,304.1464538574219,0.6641398668289185,0.1474017351865768,0.1347840279340744,293.458984375,297.1499938964844,293.1499938964844,0.0088127637282013,-605.9373779296875,301.1278991699219,0.439973920583725,0.050000000745058,0.0498965829610824,293.2105407714844,297.1499938964844,293.1499938964844,0.3175746202468872,-4475.162109375,304.1517333984375,0.9267202615737916,0.4027420580387115,0.2829338014125824,293.2161560058594,297.1499938964844,293.1499938964844,0.4093755781650543,-7412.7529296875,304.1092224121094,0.992711901664734,0.4932330250740051,0.4697995781898498,293.2268371582031,297.1499938964844,293.1499938964844,0.0123524237424135,-3454.067626953125,303.1441955566406,0.439973920583725,0.050000000745058,0.2366879135370254,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182826340198517,0.8422026634216309,0.8422026634216309,1.0,1.0,-1.4099469184875488,0.6106880903244019,0.799258828163147,0.2783264815807342,0.0,0.0,0.700235903263092,76.31008911132812,93.0,-47.27888488769531,-16618.93359375,341.9330444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.890625,18000.0,0.0,0.0,0.3642598092556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352697491645813,0.8352779746055603,-8.238997907028534e-06,0.0,0.0003696773783303,0.0,0.0,119.35584259033205,0.0,0.0,0.0,0.5002829432487488,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913031101226806,-2131.018310546875,304.1464538574219,0.6641398668289185,0.1474017351865768,0.1347840279340744,293.458984375,297.1499938964844,293.1499938964844,0.0088127637282013,-605.9373779296875,301.1278991699219,0.439973920583725,0.050000000745058,0.0498965829610824,293.2105407714844,297.1499938964844,293.1499938964844,0.3175746202468872,-4475.162109375,304.1517333984375,0.9267202615737916,0.4027420580387115,0.2829338014125824,293.2161560058594,297.1499938964844,293.1499938964844,0.4093755781650543,-7412.7529296875,304.1092224121094,0.992711901664734,0.4932330250740051,0.4697995781898498,293.2268371582031,297.1499938964844,293.1499938964844,0.0123524237424135,-3454.067626953125,303.1441955566406,0.439973920583725,0.050000000745058,0.2366879135370254,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182826340198517,0.8422026634216309,0.8422026634216309,1.0,1.0,-1.4099469184875488,0.6106880903244019,0.799258828163147,0.2783264815807342,0.0,0.0,0.700235903263092,76.31008911132812,93.0,-47.27888488769531,-16618.93359375,341.9330444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.890625,18000.0,0.0,0.0,0.3642598092556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352697491645813,0.8352779746055603,-8.238997907028534e-06,0.0,0.0003696773783303,0.0,0.0,119.35584259033205,0.0,0.0,0.0,0.5002829432487488,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915160700678825,-2134.592041015625,304.1473083496094,0.6548375487327576,0.1475570946931839,0.135209709405899,293.4555358886719,297.1499938964844,293.1499938964844,0.0087205721065402,-601.8978271484375,301.03424072265625,0.430906593799591,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158743977546692,-4455.39404296875,304.15399169921875,0.9100210070610046,0.401233434677124,0.2820702195167541,293.23492431640625,297.1499938964844,293.1499938964844,0.4029812812805176,-7315.02880859375,304.1328430175781,0.976833999156952,0.4877097606658935,0.4638558030128479,293.2286071777344,297.1499938964844,293.1499938964844,0.0123539017513394,-3455.52978515625,303.1139221191406,0.430906593799591,0.050000000745058,0.2377770990133285,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235774040222168,0.8413079977035522,0.8413079977035522,1.0,1.0,-1.4030373096466064,0.6074135899543762,0.7956237196922302,0.2765421271324157,0.0,0.0,0.708184540271759,82.00794982910156,96.0,7.391209125518799,-16585.873046875,352.51434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.78515625,18000.0,0.0,0.0,0.3641125857830047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593640327453613,0.8593724966049194,-8.504785910190549e-06,0.0,0.0003695279883686,0.0,0.0,127.57750701904295,0.0,0.0,0.0,0.5106931924819946,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915160700678825,-2134.592041015625,304.1473083496094,0.6548375487327576,0.1475570946931839,0.135209709405899,293.4555358886719,297.1499938964844,293.1499938964844,0.0087205721065402,-601.8978271484375,301.03424072265625,0.430906593799591,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158743977546692,-4455.39404296875,304.15399169921875,0.9100210070610046,0.401233434677124,0.2820702195167541,293.23492431640625,297.1499938964844,293.1499938964844,0.4029812812805176,-7315.02880859375,304.1328430175781,0.976833999156952,0.4877097606658935,0.4638558030128479,293.2286071777344,297.1499938964844,293.1499938964844,0.0123539017513394,-3455.52978515625,303.1139221191406,0.430906593799591,0.050000000745058,0.2377770990133285,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235774040222168,0.8413079977035522,0.8413079977035522,1.0,1.0,-1.4030373096466064,0.6074135899543762,0.7956237196922302,0.2765421271324157,0.0,0.0,0.708184540271759,82.00794982910156,96.0,7.391209125518799,-16585.873046875,352.51434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.78515625,18000.0,0.0,0.0,0.3641125857830047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593640327453613,0.8593724966049194,-8.504785910190549e-06,0.0,0.0003695279883686,0.0,0.0,127.57750701904295,0.0,0.0,0.0,0.5106931924819946,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915852934122085,-2135.735107421875,304.1476745605469,0.6512002348899841,0.1476159244775772,0.1353528648614883,293.4538269042969,297.1499938964844,293.1499938964844,0.0086722318083047,-599.7860107421875,300.9874572753906,0.427518218755722,0.050000000745058,0.0502234287559986,293.21044921875,297.1499938964844,293.1499938964844,0.31504887342453,-4445.91455078125,304.1547546386719,0.90372234582901,0.400462657213211,0.2816084325313568,293.2388610839844,297.1499938964844,293.1499938964844,0.4011170268058777,-7285.20947265625,304.1393127441406,0.970162272453308,0.4858607053756714,0.4619925022125244,293.2295227050781,297.1499938964844,293.1499938964844,0.0123495459556579,-3455.66259765625,303.098388671875,0.427518218755722,0.050000000745058,0.2382383197546005,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0907592773437,1.0,0.3259138166904449,0.8408606052398682,0.8408606052398682,1.0,1.0,-1.401087999343872,0.6064683198928833,0.7946196794509888,0.2760398983955383,0.0,0.0,0.7114439010620117,84.43775177001953,96.0,12.809144020080566,-16560.076171875,357.3832702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.85546875,18000.0,0.0,0.0,0.3643174767494201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676767945289612,0.8676854372024536,-8.600349246989936e-06,0.0,0.0003697359352372,0.0,0.0,130.53179931640625,0.0,0.0,0.0,0.5144020318984985,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916679203510284,-2137.161865234375,304.14794921875,0.6480252146720886,0.1476902812719345,0.1354977935552597,293.4520263671875,297.1499938964844,293.1499938964844,0.0086241140961647,-597.6900024414062,300.94073486328125,0.4245900213718414,0.050000000745058,0.0503134541213512,293.21044921875,297.1499938964844,293.1499938964844,0.3142541050910949,-4436.84521484375,304.15533447265625,0.8983008861541748,0.3996941149234772,0.2811403274536133,293.2410583496094,297.1499938964844,293.1499938964844,0.3995854556560516,-7261.00927734375,304.1440124511719,0.964024543762207,0.4843042492866516,0.4604881107807159,293.2304077148437,297.1499938964844,293.1499938964844,0.0123438704758882,-3455.708251953125,303.0826416015625,0.4245900213718414,0.050000000745058,0.2386653572320938,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280888795852661,0.8405197262763977,0.8405197262763977,1.0,1.0,-1.3995145559310913,0.6057034730911255,0.7938110828399658,0.2756451964378357,0.0,0.0,0.7145240902900696,86.6915512084961,99.0,14.27292823791504,-16536.107421875,361.9995727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.07421875,18000.0,0.0,0.0,0.3646628260612488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752959370613098,0.875304639339447,-8.68556435307255e-06,0.0,0.0003700864035636,0.0,0.0,133.2471160888672,0.0,0.0,0.0,0.5177739858627319,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918661057949066,-2140.672607421875,304.1482849121094,0.6426907777786255,0.1478869467973709,0.1358165889978408,293.4482116699219,297.1499938964844,293.1499938964844,0.0085281683132052,-593.4629516601562,300.8486328125,0.4196965992450714,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.312687486410141,-4419.05859375,304.1561584472656,0.8887770771980286,0.3981723487377167,0.2802014648914337,293.24273681640625,297.1499938964844,293.1499938964844,0.3969644606113434,-7220.44677734375,304.1502990722656,0.9528733491897584,0.4816527068614959,0.4580340087413788,293.2320861816406,297.1499938964844,293.1499938964844,0.0123273637145757,-3455.031005859375,303.05084228515625,0.4196965992450714,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.3320622742176056,0.8398379683494568,0.8398379683494568,1.0,1.0,-1.396958589553833,0.6044454574584961,0.7925131916999817,0.2750124931335449,0.0,0.0,0.7198631763458252,90.81730651855467,102.0,13.88920783996582,-16492.623046875,370.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.255859375,18000.0,0.0,0.0,0.3656800389289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886040449142456,0.8886128664016724,-8.834710570226889e-06,0.0,0.0003711187455337,0.0,0.0,138.0717315673828,0.0,0.0,0.0,0.5236535668373108,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918661057949066,-2140.672607421875,304.1482849121094,0.6426907777786255,0.1478869467973709,0.1358165889978408,293.4482116699219,297.1499938964844,293.1499938964844,0.0085281683132052,-593.4629516601562,300.8486328125,0.4196965992450714,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.312687486410141,-4419.05859375,304.1561584472656,0.8887770771980286,0.3981723487377167,0.2802014648914337,293.24273681640625,297.1499938964844,293.1499938964844,0.3969644606113434,-7220.44677734375,304.1502990722656,0.9528733491897584,0.4816527068614959,0.4580340087413788,293.2320861816406,297.1499938964844,293.1499938964844,0.0123273637145757,-3455.031005859375,303.05084228515625,0.4196965992450714,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.3320622742176056,0.8398379683494568,0.8398379683494568,1.0,1.0,-1.396958589553833,0.6044454574584961,0.7925131916999817,0.2750124931335449,0.0,0.0,0.7198631763458252,90.81730651855467,102.0,13.88920783996582,-16492.623046875,370.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.255859375,18000.0,0.0,0.0,0.3656800389289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886040449142456,0.8886128664016724,-8.834710570226889e-06,0.0,0.0003711187455337,0.0,0.0,138.0717315673828,0.0,0.0,0.0,0.5236535668373108,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920932218432426,-2144.7490234375,304.1484680175781,0.6382834911346436,0.1481296569108963,0.1361676007509231,293.4440002441406,297.1499938964844,293.1499938964844,0.0084337890148162,-589.2264404296875,300.75897216796875,0.4156675338745117,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111314475536346,-4401.458984375,304.1566772460937,0.8804975152015686,0.3966729342937469,0.2792674303054809,293.2427673339844,297.1499938964844,293.1499938964844,0.3945647478103637,-7184.19677734375,304.1541442871094,0.9427626132965088,0.479293018579483,0.4559164345264435,293.23358154296875,297.1499938964844,293.1499938964844,0.0123053025454282,-3453.432373046875,303.0188903808594,0.4156675338745117,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356642723083496,0.8391562104225159,0.8391562104225159,1.0,1.0,-1.39475417137146,0.6033487915992737,0.791405439376831,0.274470716714859,0.0,0.0,0.7240507006645203,94.5925750732422,105.0,13.316900253295898,-16454.611328125,378.4683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.380859375,18000.0,0.0,0.0,0.3669782876968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993396162986755,0.8993485569953918,-8.95740322448546e-06,0.0,0.0003724363050423,0.0,0.0,142.06454467773438,0.0,0.0,0.0,0.5284128785133362,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920932218432426,-2144.7490234375,304.1484680175781,0.6382834911346436,0.1481296569108963,0.1361676007509231,293.4440002441406,297.1499938964844,293.1499938964844,0.0084337890148162,-589.2264404296875,300.75897216796875,0.4156675338745117,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111314475536346,-4401.458984375,304.1566772460937,0.8804975152015686,0.3966729342937469,0.2792674303054809,293.2427673339844,297.1499938964844,293.1499938964844,0.3945647478103637,-7184.19677734375,304.1541442871094,0.9427626132965088,0.479293018579483,0.4559164345264435,293.23358154296875,297.1499938964844,293.1499938964844,0.0123053025454282,-3453.432373046875,303.0188903808594,0.4156675338745117,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356642723083496,0.8391562104225159,0.8391562104225159,1.0,1.0,-1.39475417137146,0.6033487915992737,0.791405439376831,0.274470716714859,0.0,0.0,0.7240507006645203,94.5925750732422,105.0,13.316900253295898,-16454.611328125,378.4683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.380859375,18000.0,0.0,0.0,0.3669782876968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993396162986755,0.8993485569953918,-8.95740322448546e-06,0.0,0.0003724363050423,0.0,0.0,142.06454467773438,0.0,0.0,0.0,0.5284128785133362,4.0,0.0,1.0
