time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923541113734245,-2149.46142578125,304.1485595703125,0.6345335841178894,0.1484476029872894,0.1365663707256317,293.4384765625,297.1499938964844,293.1499938964844,0.0083453664556145,-585.172607421875,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095723092556,-4383.84912109375,304.15704345703125,0.8731126189231873,0.3952062129974365,0.2783465385437011,293.2420959472656,297.1499938964844,293.1499938964844,0.3922175765037536,-7149.3173828125,304.1566467285156,0.9334394931793212,0.4770793616771698,0.453949511051178,293.2349548339844,297.1499938964844,293.1499938964844,0.0122785735875368,-3450.962890625,302.98687744140625,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390061259269714,0.8385254144668579,0.8385254144668579,1.0,1.0,-1.3927388191223145,0.6023441553115845,0.7903947234153748,0.2739785313606262,0.0,0.0,0.7269285917282104,98.13286590576172,108.0,13.615214347839355,-16421.76953125,385.86810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.083984375,18000.0,0.0,0.0,0.3683912456035614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072986245155334,0.9073076248168944,-9.051436791196464e-06,0.0,0.0003738703089766,0.0,0.0,145.1036376953125,0.0,0.0,0.0,0.5319581627845764,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923541113734245,-2149.46142578125,304.1485595703125,0.6345335841178894,0.1484476029872894,0.1365663707256317,293.4384765625,297.1499938964844,293.1499938964844,0.0083453664556145,-585.172607421875,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095723092556,-4383.84912109375,304.15704345703125,0.8731126189231873,0.3952062129974365,0.2783465385437011,293.2420959472656,297.1499938964844,293.1499938964844,0.3922175765037536,-7149.3173828125,304.1566467285156,0.9334394931793212,0.4770793616771698,0.453949511051178,293.2349548339844,297.1499938964844,293.1499938964844,0.0122785735875368,-3450.962890625,302.98687744140625,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390061259269714,0.8385254144668579,0.8385254144668579,1.0,1.0,-1.3927388191223145,0.6023441553115845,0.7903947234153748,0.2739785313606262,0.0,0.0,0.7269285917282104,98.13286590576172,108.0,13.615214347839355,-16421.76953125,385.86810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.083984375,18000.0,0.0,0.0,0.3683912456035614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072986245155334,0.9073076248168944,-9.051436791196464e-06,0.0,0.0003738703089766,0.0,0.0,145.1036376953125,0.0,0.0,0.0,0.5319581627845764,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926540270447731,-2154.90185546875,304.1485290527344,0.6312702894210815,0.1488164216279983,0.1370189040899276,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632787525653,-581.3348388671875,300.5963134765625,0.4091403782367706,0.050000000745058,0.0509042367339134,293.2095642089844,297.1499938964844,293.1499938964844,0.3080180287361145,-4366.3037109375,304.15728759765625,0.8664053082466125,0.3937684893608093,0.2774434387683868,293.2410583496094,297.1499938964844,293.1499938964844,0.3898898661136627,-7115.0859375,304.1582946777344,0.9248017072677612,0.4749535620212555,0.4520711004734039,293.2361755371094,297.1499938964844,293.1499938964844,0.0122484946623444,-3447.835205078125,302.9549255371094,0.4091403782367706,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421652317047119,0.8378946185112,0.8378946185112,1.0,1.0,-1.390871524810791,0.6014091968536377,0.7894622683525085,0.2735192477703094,0.0,0.0,0.728408932685852,101.51309967041016,111.0,14.22320556640625,-16392.748046875,392.9409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.236328125,18000.0,0.0,0.0,0.3697768151760101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122385382652284,0.9122476577758788,-9.11328970687464e-06,0.0,0.0003752764605451,0.0,0.0,147.0498809814453,0.0,0.0,0.0,0.5341750383377075,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926540270447731,-2154.90185546875,304.1485290527344,0.6312702894210815,0.1488164216279983,0.1370189040899276,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632787525653,-581.3348388671875,300.5963134765625,0.4091403782367706,0.050000000745058,0.0509042367339134,293.2095642089844,297.1499938964844,293.1499938964844,0.3080180287361145,-4366.3037109375,304.15728759765625,0.8664053082466125,0.3937684893608093,0.2774434387683868,293.2410583496094,297.1499938964844,293.1499938964844,0.3898898661136627,-7115.0859375,304.1582946777344,0.9248017072677612,0.4749535620212555,0.4520711004734039,293.2361755371094,297.1499938964844,293.1499938964844,0.0122484946623444,-3447.835205078125,302.9549255371094,0.4091403782367706,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421652317047119,0.8378946185112,0.8378946185112,1.0,1.0,-1.390871524810791,0.6014091968536377,0.7894622683525085,0.2735192477703094,0.0,0.0,0.728408932685852,101.51309967041016,111.0,14.22320556640625,-16392.748046875,392.9409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.236328125,18000.0,0.0,0.0,0.3697768151760101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122385382652284,0.9122476577758788,-9.11328970687464e-06,0.0,0.0003752764605451,0.0,0.0,147.0498809814453,0.0,0.0,0.0,0.5341750383377075,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928051099181175,-2157.639404296875,304.1485290527344,0.6297570466995239,0.1490028947591781,0.1372487097978592,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240439951419,-579.4752807617188,300.5589294433594,0.4077126085758209,0.050000000745058,0.0509698912501335,293.2093505859375,297.1499938964844,293.1499938964844,0.3072403073310852,-4357.52294921875,304.1573791503906,0.8632522225379944,0.393056184053421,0.2769959568977356,293.2405090332031,297.1499938964844,293.1499938964844,0.3887279629707336,-7098.0869140625,304.1589050292969,0.9207226037979126,0.4739124178886413,0.4511531889438629,293.2367553710937,297.1499938964844,293.1499938964844,0.0122325019910931,-3446.076416015625,302.93896484375,0.4077126085758209,0.050000000745058,0.2417792230844497,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400756835937,1.0,0.3436921536922455,0.8375791907310486,0.8375791907310486,1.0,1.0,-1.389961004257202,0.6009532809257507,0.7890077233314514,0.2732928097248077,0.0,0.0,0.7285982370376587,103.1611557006836,111.0,14.54658317565918,-16378.8935546875,396.3821411132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0859375,18000.0,0.0,0.0,0.3704211115837097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135118722915648,0.9135209918022156,-9.131218575930689e-06,0.0,0.000375930336304,0.0,0.0,147.57742309570312,0.0,0.0,0.0,0.5347545146942139,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929541662335395,-2160.337158203125,304.1485290527344,0.6283019781112671,0.1491875797510147,0.1374769210815429,293.4240417480469,297.1499938964844,293.1499938964844,0.0081858513876795,-577.6505126953125,300.5224609375,0.4063398540019989,0.050000000745058,0.051034715026617,293.2091369628906,297.1499938964844,293.1499938964844,0.3064630329608917,-4348.7470703125,304.1574401855469,0.8602123260498047,0.3923472762107849,0.2765503227710724,293.2398986816406,297.1499938964844,293.1499938964844,0.3875682950019836,-7081.1640625,304.1593933105469,0.9168027639389038,0.4728827178478241,0.4502460062503814,293.2372741699219,297.1499938964844,293.1499938964844,0.0122160324826836,-3444.220947265625,302.9230041503906,0.4063398540019989,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.3451906740665436,0.8372631072998047,0.8372631072998047,1.0,1.0,-1.3890578746795654,0.6005013585090637,0.7885565757751465,0.2730659544467926,0.0,0.0,0.7284184694290161,104.78819274902344,114.0,14.781990051269531,-16365.0673828125,399.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.271484375,18000.0,0.0,0.0,0.3710152208805084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139675498008728,0.9139766693115234,-9.14016072783852e-06,0.0,0.0003765332803595,0.0,0.0,147.79637145996094,0.0,0.0,0.0,0.5349721312522888,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932458043098449,-2165.611572265625,304.1485290527344,0.625529944896698,0.149548664689064,0.1379249840974807,293.41632080078125,297.1499938964844,293.1499938964844,0.0081123784184455,-574.106689453125,300.451904296875,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049183189868927,-4331.30517578125,304.15753173828125,0.8544310331344604,0.3909381031990051,0.2756640017032623,293.2386779785156,297.1499938964844,293.1499938964844,0.3852671384811401,-7047.68017578125,304.1600646972656,0.909462034702301,0.4708524346351623,0.4484586119651794,293.23828125,297.1499938964844,293.1499938964844,0.0121821714565157,-3440.337890625,302.8909912109375,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.348117858171463,0.8366308808326721,0.8366308808326721,1.0,1.0,-1.3872666358947754,0.5996067523956299,0.7876598238945007,0.27260822057724,0.0,0.0,0.7270007133483887,107.99272918701172,117.0,14.745718002319336,-16336.5908203125,406.4305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720108568668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124659895896912,0.9124751091003418,-9.131241313298231e-06,0.0,0.0003775437071453,0.0,0.0,147.31829833984375,0.0,0.0,0.0,0.534339189529419,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932458043098449,-2165.611572265625,304.1485290527344,0.625529944896698,0.149548664689064,0.1379249840974807,293.41632080078125,297.1499938964844,293.1499938964844,0.0081123784184455,-574.106689453125,300.451904296875,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049183189868927,-4331.30517578125,304.15753173828125,0.8544310331344604,0.3909381031990051,0.2756640017032623,293.2386779785156,297.1499938964844,293.1499938964844,0.3852671384811401,-7047.68017578125,304.1600646972656,0.909462034702301,0.4708524346351623,0.4484586119651794,293.23828125,297.1499938964844,293.1499938964844,0.0121821714565157,-3440.337890625,302.8909912109375,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.348117858171463,0.8366308808326721,0.8366308808326721,1.0,1.0,-1.3872666358947754,0.5996067523956299,0.7876598238945007,0.27260822057724,0.0,0.0,0.7270007133483887,107.99272918701172,117.0,14.745718002319336,-16336.5908203125,406.4305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720108568668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124659895896912,0.9124751091003418,-9.131241313298231e-06,0.0,0.0003775437071453,0.0,0.0,147.31829833984375,0.0,0.0,0.0,0.534339189529419,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.093531422317028,-2170.782470703125,304.1485290527344,0.6228975057601929,0.1498957723379135,0.138359397649765,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426596105098,-570.7158813476562,300.3839416503906,0.4012353420257568,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034021556377411,-4314.193359375,304.1575622558594,0.8489932417869568,0.3895391523838043,0.274783581495285,293.2374572753906,297.1499938964844,293.1499938964844,0.3830113112926483,-7014.95654296875,304.16046142578125,0.9028424024581908,0.4688562452793121,0.4467024803161621,293.2392272949219,297.1499938964844,293.1499938964844,0.0121478773653507,-3436.416748046875,302.8587951660156,0.4012353420257568,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509707748889923,0.8359987139701843,0.8359987139701843,1.0,1.0,-1.3854900598526,0.5987226963043213,0.7867673635482788,0.2721423506736755,0.0,0.0,0.7243013381958008,111.14800262451172,105.0,13.84463596343994,-16305.9306640625,412.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.357421875,18000.0,0.0,0.0,0.372693121433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079257249832152,0.9079347848892212,-9.088263141165951e-06,0.0,0.0003782361454796,0.0,0.0,145.69053649902344,0.0,0.0,0.0,0.5323620438575745,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.093531422317028,-2170.782470703125,304.1485290527344,0.6228975057601929,0.1498957723379135,0.138359397649765,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426596105098,-570.7158813476562,300.3839416503906,0.4012353420257568,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.3034021556377411,-4314.193359375,304.1575622558594,0.8489932417869568,0.3895391523838043,0.274783581495285,293.2374572753906,297.1499938964844,293.1499938964844,0.3830113112926483,-7014.95654296875,304.16046142578125,0.9028424024581908,0.4688562452793121,0.4467024803161621,293.2392272949219,297.1499938964844,293.1499938964844,0.0121478773653507,-3436.416748046875,302.8587951660156,0.4012353420257568,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509707748889923,0.8359987139701843,0.8359987139701843,1.0,1.0,-1.3854900598526,0.5987226963043213,0.7867673635482788,0.2721423506736755,0.0,0.0,0.7243013381958008,111.14800262451172,105.0,13.84463596343994,-16305.9306640625,412.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.357421875,18000.0,0.0,0.0,0.372693121433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079257249832152,0.9079347848892212,-9.088263141165951e-06,0.0,0.0003782361454796,0.0,0.0,145.69053649902344,0.0,0.0,0.0,0.5323620438575745,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936713963747024,-2173.197509765625,304.1488037109375,0.6248891949653625,0.1502707749605178,0.1386231184005737,293.40087890625,297.1499938964844,293.1499938964844,0.0079393656924366,-565.3677978515625,300.3189392089844,0.4024753272533417,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017198145389557,-4295.1044921875,304.1578369140625,0.850246787071228,0.3881830871105194,0.2737837731838226,293.236083984375,297.1499938964844,293.1499938964844,0.3805918097496032,-6979.74462890625,304.1610107421875,0.9040849804878236,0.4669192731380462,0.4448025524616241,293.2399597167969,297.1499938964844,293.1499938964844,0.0120432237163186,-3419.82177734375,302.8270874023437,0.4024753272533417,0.050000000745058,0.2429898381233215,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485809862613678,0.8353710770606995,0.8353710770606995,1.0,1.0,-1.381892204284668,0.597005307674408,0.78488689661026,0.2712049186229706,0.0,0.0,0.720222532749176,109.49235534667967,93.0,15.220135688781738,-16258.9775390625,407.2142639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.39453125,18000.0,0.0,0.0,0.3729942142963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004843235015869,0.900493323802948,-9.01379007700598e-06,0.0,0.0003785417065955,0.0,0.0,142.99917602539062,0.0,0.0,0.0,0.5291005373001099,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936713963747024,-2173.197509765625,304.1488037109375,0.6248891949653625,0.1502707749605178,0.1386231184005737,293.40087890625,297.1499938964844,293.1499938964844,0.0079393656924366,-565.3677978515625,300.3189392089844,0.4024753272533417,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017198145389557,-4295.1044921875,304.1578369140625,0.850246787071228,0.3881830871105194,0.2737837731838226,293.236083984375,297.1499938964844,293.1499938964844,0.3805918097496032,-6979.74462890625,304.1610107421875,0.9040849804878236,0.4669192731380462,0.4448025524616241,293.2399597167969,297.1499938964844,293.1499938964844,0.0120432237163186,-3419.82177734375,302.8270874023437,0.4024753272533417,0.050000000745058,0.2429898381233215,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485809862613678,0.8353710770606995,0.8353710770606995,1.0,1.0,-1.381892204284668,0.597005307674408,0.78488689661026,0.2712049186229706,0.0,0.0,0.720222532749176,109.49235534667967,93.0,15.220135688781738,-16258.9775390625,407.2142639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.39453125,18000.0,0.0,0.0,0.3729942142963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004843235015869,0.900493323802948,-9.01379007700598e-06,0.0,0.0003785417065955,0.0,0.0,142.99917602539062,0.0,0.0,0.0,0.5291005373001099,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937436521053314,-2174.331298828125,304.1490783691406,0.6304686069488525,0.1507175862789154,0.1388199180364608,293.39306640625,297.1499938964844,293.1499938964844,0.0078141540288925,-558.6602172851562,300.2573547363281,0.4065345823764801,0.050000000745058,0.0510255172848701,293.2067565917969,297.1499938964844,293.1499938964844,0.299938827753067,-4274.8544921875,304.158203125,0.8566602468490601,0.3869062960147857,0.2727358341217041,293.23443603515625,297.1499938964844,293.1499938964844,0.3780673444271087,-6942.96630859375,304.1615600585937,0.911512851715088,0.4650711417198181,0.4428469240665436,293.2402648925781,297.1499938964844,293.1499938964844,0.0118902856484055,-3394.12451171875,302.7965393066406,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429423570632934,0.8347434401512146,0.8347434401512146,1.0,1.0,-1.3771474361419678,0.5947703123092651,0.7823770642280579,0.2699504494667053,0.0,0.0,0.7144045233726501,104.35956573486328,81.0,16.0284481048584,-16195.712890625,392.7630004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.763671875,18000.0,0.0,0.0,0.3728183209896087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892843127250671,0.8892931938171387,-8.900967259251047e-06,0.0,0.0003783631836995,0.0,0.0,138.99624633789062,0.0,0.0,0.0,0.5242101550102234,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937436521053314,-2174.331298828125,304.1490783691406,0.6304686069488525,0.1507175862789154,0.1388199180364608,293.39306640625,297.1499938964844,293.1499938964844,0.0078141540288925,-558.6602172851562,300.2573547363281,0.4065345823764801,0.050000000745058,0.0510255172848701,293.2067565917969,297.1499938964844,293.1499938964844,0.299938827753067,-4274.8544921875,304.158203125,0.8566602468490601,0.3869062960147857,0.2727358341217041,293.23443603515625,297.1499938964844,293.1499938964844,0.3780673444271087,-6942.96630859375,304.1615600585937,0.911512851715088,0.4650711417198181,0.4428469240665436,293.2402648925781,297.1499938964844,293.1499938964844,0.0118902856484055,-3394.12451171875,302.7965393066406,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429423570632934,0.8347434401512146,0.8347434401512146,1.0,1.0,-1.3771474361419678,0.5947703123092651,0.7823770642280579,0.2699504494667053,0.0,0.0,0.7144045233726501,104.35956573486328,81.0,16.0284481048584,-16195.712890625,392.7630004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.763671875,18000.0,0.0,0.0,0.3728183209896087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892843127250671,0.8892931938171387,-8.900967259251047e-06,0.0,0.0003783631836995,0.0,0.0,138.99624633789062,0.0,0.0,0.0,0.5242101550102234,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.093768797814846,-2174.704345703125,304.1492004394531,0.6343401670455933,0.1509479284286499,0.1389002352952957,293.38916015625,297.1499938964844,293.1499938964844,0.0077474494464695,-555.0391845703125,300.2275085449219,0.4094204902648926,0.050000000745058,0.0508917048573493,293.2062072753906,297.1499938964844,293.1499938964844,0.2990551292896271,-4264.81982421875,304.1583251953125,0.8614606261253357,0.3862952888011932,0.2722064256668091,293.2335205078125,297.1499938964844,293.1499938964844,0.3768174946308136,-6924.78662109375,304.1617126464844,0.91730797290802,0.4641784429550171,0.44186532497406,293.240234375,297.1499938964844,293.1499938964844,0.0118037788197398,-3379.326904296875,302.7816467285156,0.4094204902648926,0.050000000745058,0.2414083331823349,291.1930236816406,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.1939392089844,1.0,0.3392229676246643,0.8344296216964722,0.8344296216964722,1.0,1.0,-1.3745074272155762,0.5935327410697937,0.7809746265411377,0.2692483067512512,0.0,0.0,0.7109861969947815,100.92721557617188,81.0,15.331293106079102,-16159.033203125,383.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.529296875,18000.0,0.0,0.0,0.3725319504737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823618292808533,0.88237065076828,-8.830511433188803e-06,0.0,0.0003780725528486,0.0,0.0,136.54762268066406,0.0,0.0,0.0,0.5211954712867737,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937857925891876,-2174.935791015625,304.1493225097656,0.6389010548591614,0.1511808931827545,0.1389651596546173,293.38525390625,297.1499938964844,293.1499938964844,0.0076793036423623,-551.315673828125,300.1981811523437,0.4128806889057159,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.2981865406036377,-4254.9697265625,304.15838623046875,0.8672661781311035,0.385700523853302,0.2716766893863678,293.23260498046875,297.1499938964844,293.1499938964844,0.3755888044834137,-6906.93896484375,304.1618347167969,0.924414873123169,0.4633049368858337,0.4408858716487884,293.2401123046875,297.1499938964844,293.1499938964844,0.0117132589221,-3363.710205078125,302.7669677734375,0.4128806889057159,0.050000000745058,0.2406955510377884,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.1986694335937,1.0,0.3350326120853424,0.8341356515884399,0.8341356515884399,1.0,1.0,-1.3717378377914429,0.5922392010688782,0.7794985771179199,0.2685103714466095,0.0,0.0,0.7073061466217041,97.07620239257812,69.0,14.169794082641602,-16119.4658203125,373.0598754882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.826171875,18000.0,0.0,0.0,0.3721069693565368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747157454490662,0.8747245073318481,-8.752387657295913e-06,0.0,0.000377641263185,0.0,0.0,133.86959838867188,0.0,0.0,0.0,0.5178709030151367,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.093821570277214,-2175.46923828125,304.14947509765625,0.6502958536148071,0.1516736298799514,0.1390790194272995,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412224978208,-543.7066040039062,300.1407470703125,0.4218160808086395,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965071499347687,-4235.9599609375,304.15838623046875,0.8819373846054077,0.3845531642436981,0.270621508359909,293.2306213378906,297.1499938964844,293.1499938964844,0.3732102513313293,-6872.45458984375,304.1618347167969,0.9421544075012208,0.4616093039512634,0.4389411807060241,293.23956298828125,297.1499938964844,293.1499938964844,0.0115253450348973,-3330.932373046875,302.73828125,0.4218160808086395,0.050000000745058,0.2390981316566467,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255043923854828,0.8335475921630859,0.8335475921630859,1.0,1.0,-1.365951657295227,0.5895447134971619,0.7764069437980652,0.2669592499732971,0.0,0.0,0.699350118637085,88.45252990722656,57.0,10.905278205871582,-16033.15234375,350.21197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.03515625,18000.0,0.0,0.0,0.370836853981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857707679271698,0.8577162623405457,-8.578709639550652e-06,0.0,0.0003763522545341,0.0,0.0,128.02606201171875,0.0,0.0,0.0,0.5104995369911194,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.093821570277214,-2175.46923828125,304.14947509765625,0.6502958536148071,0.1516736298799514,0.1390790194272995,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412224978208,-543.7066040039062,300.1407470703125,0.4218160808086395,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965071499347687,-4235.9599609375,304.15838623046875,0.8819373846054077,0.3845531642436981,0.270621508359909,293.2306213378906,297.1499938964844,293.1499938964844,0.3732102513313293,-6872.45458984375,304.1618347167969,0.9421544075012208,0.4616093039512634,0.4389411807060241,293.23956298828125,297.1499938964844,293.1499938964844,0.0115253450348973,-3330.932373046875,302.73828125,0.4218160808086395,0.050000000745058,0.2390981316566467,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255043923854828,0.8335475921630859,0.8335475921630859,1.0,1.0,-1.365951657295227,0.5895447134971619,0.7764069437980652,0.2669592499732971,0.0,0.0,0.699350118637085,88.45252990722656,57.0,10.905278205871582,-16033.15234375,350.21197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.03515625,18000.0,0.0,0.0,0.370836853981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857707679271698,0.8577162623405457,-8.578709639550652e-06,0.0,0.0003763522545341,0.0,0.0,128.02606201171875,0.0,0.0,0.0,0.5104995369911194,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938834324479103,-2176.545166015625,304.1495361328125,0.6652857661247253,0.1522035449743271,0.139195829629898,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035399593412,-536.0510864257812,300.0845031738281,0.4343194365501404,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949227392673492,-4218.07666015625,304.1582336425781,0.9009819626808168,0.3834523856639862,0.2695765495300293,293.2286376953125,297.1499938964844,293.1499938964844,0.3709595203399658,-6839.908203125,304.1616516113281,0.9634895324707032,0.4599728882312774,0.4370220601558685,293.2387084960937,297.1499938964844,293.1499938964844,0.0113343782722949,-3297.222900390625,302.7103271484375,0.4343194365501404,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147502243518829,0.8329595327377319,0.8329595327377319,1.0,1.0,-1.3599871397018433,0.5867756605148315,0.7732115387916565,0.2653473019599914,0.0,0.0,0.6909740567207336,79.00037384033203,45.0,6.817531585693359,-15939.4580078125,325.5519714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.5,18000.0,0.0,0.0,0.3690205514431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392274975776672,0.8392359018325806,-8.391098162974231e-06,0.0,0.0003745089634321,0.0,0.0,121.86295318603516,0.0,0.0,0.0,0.5025335550308228,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938834324479103,-2176.545166015625,304.1495361328125,0.6652857661247253,0.1522035449743271,0.139195829629898,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035399593412,-536.0510864257812,300.0845031738281,0.4343194365501404,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949227392673492,-4218.07666015625,304.1582336425781,0.9009819626808168,0.3834523856639862,0.2695765495300293,293.2286376953125,297.1499938964844,293.1499938964844,0.3709595203399658,-6839.908203125,304.1616516113281,0.9634895324707032,0.4599728882312774,0.4370220601558685,293.2387084960937,297.1499938964844,293.1499938964844,0.0113343782722949,-3297.222900390625,302.7103271484375,0.4343194365501404,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147502243518829,0.8329595327377319,0.8329595327377319,1.0,1.0,-1.3599871397018433,0.5867756605148315,0.7732115387916565,0.2653473019599914,0.0,0.0,0.6909740567207336,79.00037384033203,45.0,6.817531585693359,-15939.4580078125,325.5519714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.5,18000.0,0.0,0.0,0.3690205514431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392274975776672,0.8392359018325806,-8.391098162974231e-06,0.0,0.0003745089634321,0.0,0.0,121.86295318603516,0.0,0.0,0.0,0.5025335550308228,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939766988158226,-2178.259765625,304.1495361328125,0.6847204566001892,0.1527611464262008,0.1393213272094726,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680418379604,-528.4591674804688,300.0289001464844,0.4519169926643371,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934382259845733,-4201.365234375,304.157958984375,0.9271857142448424,0.3823888599872589,0.268544465303421,293.22662353515625,297.1499938964844,293.1499938964844,0.3688431978225708,-6809.373046875,304.1612854003906,0.9865754246711732,0.4583863615989685,0.4351322054862976,293.23760986328125,297.1499938964844,293.1499938964844,0.0111447209492325,-3263.3916015625,302.6829528808594,0.4519169926643371,0.050000000745058,0.2355003207921981,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030023872852325,0.8324092030525208,0.8324092030525208,1.0,1.0,-1.3539475202560425,0.5839822292327881,0.7699652910232544,0.263705313205719,0.0,0.0,0.6825910210609436,69.0472412109375,33.0,2.643592834472656,-15840.927734375,299.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.322265625,18000.0,0.0,0.0,0.3666979372501373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202909231185913,0.8202991485595703,-8.200678166758735e-06,0.0,0.0003721517859958,0.0,0.0,115.7527313232422,0.0,0.0,0.0,0.4944201707839966,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939766988158226,-2178.259765625,304.1495361328125,0.6847204566001892,0.1527611464262008,0.1393213272094726,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680418379604,-528.4591674804688,300.0289001464844,0.4519169926643371,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934382259845733,-4201.365234375,304.157958984375,0.9271857142448424,0.3823888599872589,0.268544465303421,293.22662353515625,297.1499938964844,293.1499938964844,0.3688431978225708,-6809.373046875,304.1612854003906,0.9865754246711732,0.4583863615989685,0.4351322054862976,293.23760986328125,297.1499938964844,293.1499938964844,0.0111447209492325,-3263.3916015625,302.6829528808594,0.4519169926643371,0.050000000745058,0.2355003207921981,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030023872852325,0.8324092030525208,0.8324092030525208,1.0,1.0,-1.3539475202560425,0.5839822292327881,0.7699652910232544,0.263705313205719,0.0,0.0,0.6825910210609436,69.0472412109375,33.0,2.643592834472656,-15840.927734375,299.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.322265625,18000.0,0.0,0.0,0.3666979372501373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202909231185913,0.8202991485595703,-8.200678166758735e-06,0.0,0.0003721517859958,0.0,0.0,115.7527313232422,0.0,0.0,0.0,0.4944201707839966,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940861850976944,-2180.21533203125,304.1495056152344,0.7061967849731445,0.1533368825912475,0.1395066231489181,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438085287809,-521.34716796875,299.9757385253906,0.4718212783336639,0.050000000745058,0.049296673387289,293.2001037597656,297.1499938964844,293.1499938964844,0.2919349670410156,-4184.32373046875,304.1578369140625,0.9563776254653932,0.3813798427581787,0.2675723135471344,293.21954345703125,297.1499938964844,293.1499938964844,0.3551030457019806,-6599.1953125,304.1824645996094,0.9990000128746032,0.4578402936458587,0.4211620688438415,293.2362060546875,297.1499938964844,293.1499938964844,0.0109719168394804,-3231.7685546875,302.6571350097656,0.4718212783336639,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900240123271942,0.8318588137626648,0.8318588137626648,1.0,1.0,-1.3338394165039062,0.5747374892234802,0.7591018676757812,0.258581131696701,0.0,0.0,0.6737248301506042,59.87158966064453,36.0,18.501333236694336,-15644.7333984375,270.53729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.365234375,18000.0,0.0,0.0,0.3638682663440704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801480770111084,0.8014887571334839,-8.015667845029384e-06,0.0,0.0003692800237331,0.0,0.0,109.90938568115234,0.0,0.0,0.0,0.4863905012607574,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940861850976944,-2180.21533203125,304.1495056152344,0.7061967849731445,0.1533368825912475,0.1395066231489181,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438085287809,-521.34716796875,299.9757385253906,0.4718212783336639,0.050000000745058,0.049296673387289,293.2001037597656,297.1499938964844,293.1499938964844,0.2919349670410156,-4184.32373046875,304.1578369140625,0.9563776254653932,0.3813798427581787,0.2675723135471344,293.21954345703125,297.1499938964844,293.1499938964844,0.3551030457019806,-6599.1953125,304.1824645996094,0.9990000128746032,0.4578402936458587,0.4211620688438415,293.2362060546875,297.1499938964844,293.1499938964844,0.0109719168394804,-3231.7685546875,302.6571350097656,0.4718212783336639,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900240123271942,0.8318588137626648,0.8318588137626648,1.0,1.0,-1.3338394165039062,0.5747374892234802,0.7591018676757812,0.258581131696701,0.0,0.0,0.6737248301506042,59.87158966064453,36.0,18.501333236694336,-15644.7333984375,270.53729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.365234375,18000.0,0.0,0.0,0.3638682663440704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801480770111084,0.8014887571334839,-8.015667845029384e-06,0.0,0.0003692800237331,0.0,0.0,109.90938568115234,0.0,0.0,0.0,0.4863905012607574,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939676687121391,-2177.580078125,304.1498107910156,0.7134507298469543,0.153512954711914,0.1396209746599197,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859482511878,-517.6112670898438,299.9569702148437,0.4773642122745514,0.050000000745058,0.0491915233433246,293.19952392578125,297.1499938964844,293.1499938964844,0.2906662821769714,-4169.40771484375,304.1587219238281,0.965496301651001,0.3808619678020477,0.267147809267044,293.2031555175781,297.1499938964844,293.1499938964844,0.34244105219841,-6405.923828125,304.1994323730469,0.9990000128746032,0.4601673781871795,0.4091446995735168,293.2354431152344,297.1499938964844,293.1499938964844,0.0108905863016843,-3214.732666015625,302.64727783203125,0.4773642122745514,0.050000000745058,0.2333434224128723,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.629638671875,293.2645263671875,291.2465209960937,1.0,0.2851075828075409,0.8315836787223816,0.8315836787223816,1.0,1.0,-1.3183099031448364,0.5676777958869934,0.7506320476531982,0.2544858753681183,0.0,0.0,0.6651330590248108,56.956687927246094,36.0,45.01696395874024,-15495.7001953125,257.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.65625,18000.0,0.0,0.0,0.3620572984218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881588339805603,0.7881667613983154,-7.903193363745231e-06,0.0,0.0003674421459436,0.0,0.0,106.06837463378906,0.0,0.0,0.0,0.4807373285293579,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938263311982154,-2174.62109375,304.1501159667969,0.7189973592758179,0.1535628139972686,0.1396451145410537,293.34991455078125,297.1499938964844,293.1499938964844,0.0070329844020307,-514.2767333984375,299.93670654296875,0.4815634489059448,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.2895457148551941,-4156.3662109375,304.1591491699219,0.9725276231765748,0.3803165555000305,0.2667176127433777,293.18218994140625,297.1499938964844,293.1499938964844,0.3321908116340637,-6250.3291015625,304.208984375,0.9990000128746032,0.4636070430278778,0.3995373249053955,293.23468017578125,297.1499938964844,293.1499938964844,0.0108224218711256,-3200.749267578125,302.6370544433594,0.4815634489059448,0.050000000745058,0.232955053448677,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396484375,293.2554931640625,291.2652587890625,1.0,0.2810239195823669,0.8313873410224915,0.8313873410224915,1.0,1.0,-1.3057231903076172,0.5619619488716125,0.7437612414360046,0.2511917054653168,0.0,0.0,0.6554408073425293,54.68193054199219,39.0,44.49055099487305,-15338.2939453125,247.8048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.224609375,18000.0,0.0,0.0,0.3599308431148529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691718339920044,0.7691795825958252,-7.743438800389413e-06,0.0,0.0003652840678114,0.0,0.0,100.7416534423828,0.0,0.0,0.0,0.4729717075824737,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935821458697319,-2169.88525390625,304.1504821777344,0.7267580032348633,0.1533883363008499,0.1394457519054412,293.3447265625,297.1499938964844,293.1499938964844,0.0069485111162066,-509.3629760742188,299.8859558105469,0.4875703155994415,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880601286888122,-4139.57568359375,304.1585388183594,0.9822379350662231,0.3791970014572143,0.2658602297306061,293.1374206542969,297.1499938964844,293.1499938964844,0.3173699676990509,-6027.76318359375,304.2135925292969,0.9990000128746032,0.471870869398117,0.3854809105396271,293.23291015625,297.1499938964844,293.1499938964844,0.010730791836977,-3183.7890625,302.614013671875,0.4875703155994415,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.27374267578125,1.0,0.2750251889228821,0.830994725227356,0.830994725227356,1.0,1.0,-1.286776423454285,0.5533767342567444,0.7333996891975403,0.2462058514356613,0.0,0.0,0.6378202438354492,51.43743133544922,57.0,16.479978561401367,-15058.0380859375,233.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.712890625,18000.0,0.0,0.0,0.3547616302967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294312119483948,0.7294386029243469,-7.387779533019056e-06,0.0,0.0003600379568524,0.0,0.0,89.92276000976562,0.0,0.0,0.0,0.4567688405513763,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935821458697319,-2169.88525390625,304.1504821777344,0.7267580032348633,0.1533883363008499,0.1394457519054412,293.3447265625,297.1499938964844,293.1499938964844,0.0069485111162066,-509.3629760742188,299.8859558105469,0.4875703155994415,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880601286888122,-4139.57568359375,304.1585388183594,0.9822379350662231,0.3791970014572143,0.2658602297306061,293.1374206542969,297.1499938964844,293.1499938964844,0.3173699676990509,-6027.76318359375,304.2135925292969,0.9990000128746032,0.471870869398117,0.3854809105396271,293.23291015625,297.1499938964844,293.1499938964844,0.010730791836977,-3183.7890625,302.614013671875,0.4875703155994415,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.27374267578125,1.0,0.2750251889228821,0.830994725227356,0.830994725227356,1.0,1.0,-1.286776423454285,0.5533767342567444,0.7333996891975403,0.2462058514356613,0.0,0.0,0.6378202438354492,51.43743133544922,57.0,16.479978561401367,-15058.0380859375,233.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.712890625,18000.0,0.0,0.0,0.3547616302967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294312119483948,0.7294386029243469,-7.387779533019056e-06,0.0,0.0003600379568524,0.0,0.0,89.92276000976562,0.0,0.0,0.0,0.4567688405513763,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938202440738678,-2174.828369140625,304.1498718261719,0.7242242097854614,0.1534664928913116,0.139457419514656,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035333581268,-507.4737548828125,299.8219909667969,0.4856902658939361,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876593768596649,-4135.9921875,304.15631103515625,0.978075921535492,0.3780215978622436,0.2650819718837738,293.1094055175781,297.1499938964844,293.1499938964844,0.3211518228054046,-6096.5859375,304.1852722167969,0.9990000128746032,0.4779365956783294,0.3898867070674896,293.23114013671875,297.1499938964844,293.1499938964844,0.010722049511969,-3186.34130859375,302.5870361328125,0.4856902658939361,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774417698383331,0.8306021094322205,0.8306021094322205,1.0,1.0,-1.2913793325424194,0.5554953813552856,0.7358840107917786,0.2471415698528289,0.0,0.0,0.6258978843688965,52.41566848754883,75.0,-39.54773712158203,-14958.8828125,237.3752593994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127380371094,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.953125,18000.0,0.0,0.0,0.348841905593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968825459480286,0.6968896389007568,-7.084662684064824e-06,0.0,0.0003540301695466,0.0,0.0,81.49588775634766,0.0,0.0,0.0,0.4435830414295196,4.0,0.0,1.0
