time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938202440738678,-2174.828369140625,304.1498718261719,0.7242242097854614,0.1534664928913116,0.139457419514656,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035333581268,-507.4737548828125,299.8219909667969,0.4856902658939361,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876593768596649,-4135.9921875,304.15631103515625,0.978075921535492,0.3780215978622436,0.2650819718837738,293.1094055175781,297.1499938964844,293.1499938964844,0.3211518228054046,-6096.5859375,304.1852722167969,0.9990000128746032,0.4779365956783294,0.3898867070674896,293.23114013671875,297.1499938964844,293.1499938964844,0.010722049511969,-3186.34130859375,302.5870361328125,0.4856902658939361,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774417698383331,0.8306021094322205,0.8306021094322205,1.0,1.0,-1.2913793325424194,0.5554953813552856,0.7358840107917786,0.2471415698528289,0.0,0.0,0.6258978843688965,52.41566848754883,75.0,-39.54773712158203,-14958.8828125,237.3752593994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127380371094,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.953125,18000.0,0.0,0.0,0.348841905593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968825459480286,0.6968896389007568,-7.084662684064824e-06,0.0,0.0003540301695466,0.0,0.0,81.49588775634766,0.0,0.0,0.0,0.4435830414295196,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946957841515541,-2192.365234375,304.1484680175781,0.7133359909057617,0.1536899507045745,0.1398111581802368,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976539187133,-508.6832275390625,299.7418518066406,0.4770269691944122,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884628176689148,-4146.890625,304.1528625488281,0.9614465236663818,0.3767994046211242,0.2643649578094482,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860103607178,-6422.5048828125,304.1390380859375,0.9990000128746032,0.4774210751056671,0.4099008738994598,293.2302551269531,297.1499938964844,293.1499938964844,0.0107893971726298,-3207.727294921875,302.5524597167969,0.4770269691944122,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863221168518066,0.8302081227302551,0.8302081227302551,1.0,1.0,-1.316123366355896,0.5667355060577393,0.7493878602981567,0.2532806396484375,0.0,0.0,0.6269888281822205,57.07383728027344,78.0,-88.29951477050781,-15091.255859375,257.17755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53515625,18000.0,0.0,0.0,0.3433263599872589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877042651176453,0.6877111792564392,-6.954931450309232e-06,0.0,0.0003484326298348,0.0,0.0,78.81370544433594,0.0,0.0,0.0,0.4395321607589721,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946957841515541,-2192.365234375,304.1484680175781,0.7133359909057617,0.1536899507045745,0.1398111581802368,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976539187133,-508.6832275390625,299.7418518066406,0.4770269691944122,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884628176689148,-4146.890625,304.1528625488281,0.9614465236663818,0.3767994046211242,0.2643649578094482,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860103607178,-6422.5048828125,304.1390380859375,0.9990000128746032,0.4774210751056671,0.4099008738994598,293.2302551269531,297.1499938964844,293.1499938964844,0.0107893971726298,-3207.727294921875,302.5524597167969,0.4770269691944122,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863221168518066,0.8302081227302551,0.8302081227302551,1.0,1.0,-1.316123366355896,0.5667355060577393,0.7493878602981567,0.2532806396484375,0.0,0.0,0.6269888281822205,57.07383728027344,78.0,-88.29951477050781,-15091.255859375,257.17755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.53515625,18000.0,0.0,0.0,0.3433263599872589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877042651176453,0.6877111792564392,-6.954931450309232e-06,0.0,0.0003484326298348,0.0,0.0,78.81370544433594,0.0,0.0,0.0,0.4395321607589721,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956182405352592,-2210.605224609375,304.1474609375,0.7030491232872009,0.1541385948657989,0.1402781158685684,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904082290828,-509.6769714355469,299.6623840332031,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891156375408172,-4155.5703125,304.1509094238281,0.9448469877243042,0.3755607604980469,0.2636290788650512,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392117977142,-6738.689453125,304.1089782714844,0.9990000128746032,0.4708739221096039,0.4288927614688873,293.2308654785156,297.1499938964844,293.1499938964844,0.010845074430108,-3226.451171875,302.5145263671875,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942392826080322,0.8298141360282898,0.8298141360282898,1.0,1.0,-1.339760422706604,0.5774669647216797,0.7622935175895691,0.2592615783214569,0.0,0.0,0.63731849193573,61.70451736450195,81.0,-81.4825439453125,-15308.130859375,277.1272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25323486328125,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393474221229553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022020220756531,0.7022089958190918,-7.030455890344456e-06,0.0,0.0003443945024628,0.0,0.0,81.89627075195312,0.0,0.0,0.0,0.4448759257793426,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956182405352592,-2210.605224609375,304.1474609375,0.7030491232872009,0.1541385948657989,0.1402781158685684,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904082290828,-509.6769714355469,299.6623840332031,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891156375408172,-4155.5703125,304.1509094238281,0.9448469877243042,0.3755607604980469,0.2636290788650512,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392117977142,-6738.689453125,304.1089782714844,0.9990000128746032,0.4708739221096039,0.4288927614688873,293.2308654785156,297.1499938964844,293.1499938964844,0.010845074430108,-3226.451171875,302.5145263671875,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942392826080322,0.8298141360282898,0.8298141360282898,1.0,1.0,-1.339760422706604,0.5774669647216797,0.7622935175895691,0.2592615783214569,0.0,0.0,0.63731849193573,61.70451736450195,81.0,-81.4825439453125,-15308.130859375,277.1272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25323486328125,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393474221229553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022020220756531,0.7022089958190918,-7.030455890344456e-06,0.0,0.0003443945024628,0.0,0.0,81.89627075195312,0.0,0.0,0.0,0.4448759257793426,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961107835173606,-2220.11962890625,304.1470031738281,0.6987839341163635,0.1545228809118271,0.1406627744436264,293.3326721191406,297.1499938964844,293.1499938964844,0.0068805986084043,-509.59674072265625,299.6263122558594,0.4633595049381256,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891416549682617,-4156.154296875,304.15069580078125,0.9371837377548218,0.3749290704727173,0.2632515132427215,293.1770935058594,297.1499938964844,293.1499938964844,0.3716315925121307,-6880.275390625,304.0993957519531,0.9990000128746032,0.466280847787857,0.4375252425670624,293.2316589355469,297.1499938964844,293.1499938964844,0.0108586400747299,-3232.109130859375,302.49566650390625,0.4633595049381256,0.050000000745058,0.2345452159643173,291.088134765625,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.084716796875,1.0,0.2979656755924225,0.8296171426773071,0.8296171426773071,1.0,1.0,-1.3506752252578735,0.5824368000030518,0.7682384848594666,0.2620077729225158,0.0,0.0,0.6435728073120117,63.87771224975586,81.0,-69.31676483154297,-15414.5986328125,286.6316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1665344238281,309.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.033203125,18000.0,0.0,0.0,0.3380908966064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137213945388794,0.7137285470962524,-7.117202585504856e-06,0.0,0.0003431192599236,0.0,0.0,84.64562225341797,0.0,0.0,0.0,0.4494079649448395,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966203585267067,-2229.86767578125,304.1466369628906,0.6933246850967407,0.1549103558063507,0.1411117166280746,293.33160400390625,297.1499938964844,293.1499938964844,0.0068738521076738,-509.6210632324219,299.5915832519531,0.4571922421455383,0.050000000745058,0.0495494380593299,293.198486328125,297.1499938964844,293.1499938964844,0.2890707850456238,-4155.52294921875,304.15069580078125,0.927546203136444,0.3743036091327667,0.262889564037323,293.2003173828125,297.1499938964844,293.1499938964844,0.3747036457061767,-6924.6513671875,304.1035461425781,0.9951618909835817,0.4613718688488006,0.439774751663208,293.2325439453125,297.1499938964844,293.1499938964844,0.0108767263591289,-3238.256591796875,302.4768371582031,0.4571922421455383,0.050000000745058,0.2350412011146545,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.0696716308594,1.0,0.3013668954372406,0.8291856050491333,0.8291856050491333,1.0,1.0,-1.353895664215088,0.5838342308998108,0.7700614333152771,0.2629029750823974,0.0,0.0,0.6505164504051208,66.58179473876953,84.0,-51.68866729736328,-15469.5166015625,294.28106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511474609375,308.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.3373244106769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271668910980225,0.7271741032600403,-7.224920864246087e-06,0.0,0.000342341401847,0.0,0.0,87.98564147949219,0.0,0.0,0.0,0.4548042118549347,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970537513494491,-2237.576416015625,304.1470642089844,0.6820148825645447,0.1552710980176925,0.1417924165725708,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433238193392,-507.7814025878906,299.538330078125,0.4453758895397186,0.050000000745058,0.049777515232563,293.1988525390625,297.1499938964844,293.1499938964844,0.2876884043216705,-4139.033203125,304.1528015136719,0.908691108226776,0.3730016946792602,0.2621704041957855,293.2244567871094,297.1499938964844,293.1499938964844,0.3687441051006317,-6824.404296875,304.12860107421875,0.9769781231880188,0.4551529884338379,0.4330569803714752,293.2344665527344,297.1499938964844,293.1499938964844,0.0108756208792328,-3239.0126953125,302.44488525390625,0.4453758895397186,0.050000000745058,0.2361230999231338,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.3070543110370636,0.8283225893974304,0.8283225893974304,1.0,1.0,-1.3476754426956177,0.580962598323822,0.7667128443717957,0.2610933780670166,0.0,0.0,0.6581491231918335,72.25132751464844,87.0,8.269623756408691,-15454.0205078125,304.57684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.66015625,18000.0,0.0,0.0,0.3367544710636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496181726455688,0.749625563621521,-7.439492947014514e-06,0.0,0.0003417629923205,0.0,0.0,94.07488250732422,0.0,0.0,0.0,0.4640059173107147,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970537513494491,-2237.576416015625,304.1470642089844,0.6820148825645447,0.1552710980176925,0.1417924165725708,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433238193392,-507.7814025878906,299.538330078125,0.4453758895397186,0.050000000745058,0.049777515232563,293.1988525390625,297.1499938964844,293.1499938964844,0.2876884043216705,-4139.033203125,304.1528015136719,0.908691108226776,0.3730016946792602,0.2621704041957855,293.2244567871094,297.1499938964844,293.1499938964844,0.3687441051006317,-6824.404296875,304.12860107421875,0.9769781231880188,0.4551529884338379,0.4330569803714752,293.2344665527344,297.1499938964844,293.1499938964844,0.0108756208792328,-3239.0126953125,302.44488525390625,0.4453758895397186,0.050000000745058,0.2361230999231338,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.3070543110370636,0.8283225893974304,0.8283225893974304,1.0,1.0,-1.3476754426956177,0.580962598323822,0.7667128443717957,0.2610933780670166,0.0,0.0,0.6581491231918335,72.25132751464844,87.0,8.269623756408691,-15454.0205078125,304.57684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.66015625,18000.0,0.0,0.0,0.3367544710636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496181726455688,0.749625563621521,-7.439492947014514e-06,0.0,0.0003417629923205,0.0,0.0,94.07488250732422,0.0,0.0,0.0,0.4640059173107147,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971338152885437,-2238.7705078125,304.1479187011719,0.6730043292045593,0.1552340239286422,0.141992837190628,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039242178201,-505.5049743652344,299.4818420410156,0.4369961023330688,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863177061080932,-4122.96240234375,304.15411376953125,0.8954750299453735,0.3716431558132171,0.2613725662231445,293.232666015625,297.1499938964844,293.1499938964844,0.365248829126358,-6767.61767578125,304.1413269042969,0.9620286226272584,0.4515815079212188,0.4294451475143432,293.2364196777344,297.1499938964844,293.1499938964844,0.010863940231502,-3238.30517578125,302.4117736816406,0.4369961023330688,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.311896950006485,0.8274595141410828,0.8274595141410828,1.0,1.0,-1.3439360857009888,0.5792108774185181,0.7647252082824707,0.2599593698978424,0.0,0.0,0.6636995077133179,77.01422882080078,90.0,13.361350059509276,-15398.4541015625,313.8565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.9609375,18000.0,0.0,0.0,0.3370152413845062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763002872467041,0.7630104422569275,-7.5751686381408945e-06,0.0,0.000342027604347,0.0,0.0,97.89683532714844,0.0,0.0,0.0,0.4697350859642029,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971338152885437,-2238.7705078125,304.1479187011719,0.6730043292045593,0.1552340239286422,0.141992837190628,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039242178201,-505.5049743652344,299.4818420410156,0.4369961023330688,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863177061080932,-4122.96240234375,304.15411376953125,0.8954750299453735,0.3716431558132171,0.2613725662231445,293.232666015625,297.1499938964844,293.1499938964844,0.365248829126358,-6767.61767578125,304.1413269042969,0.9620286226272584,0.4515815079212188,0.4294451475143432,293.2364196777344,297.1499938964844,293.1499938964844,0.010863940231502,-3238.30517578125,302.4117736816406,0.4369961023330688,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.311896950006485,0.8274595141410828,0.8274595141410828,1.0,1.0,-1.3439360857009888,0.5792108774185181,0.7647252082824707,0.2599593698978424,0.0,0.0,0.6636995077133179,77.01422882080078,90.0,13.361350059509276,-15398.4541015625,313.8565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.9609375,18000.0,0.0,0.0,0.3370152413845062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763002872467041,0.7630104422569275,-7.5751686381408945e-06,0.0,0.000342027604347,0.0,0.0,97.89683532714844,0.0,0.0,0.0,0.4697350859642029,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971522256731987,-2238.904052734375,304.1485595703125,0.6656649708747864,0.1551557779312133,0.1420834809541702,293.32958984375,297.1499938964844,293.1499938964844,0.0067613101564347,-503.0837707519531,299.4222412109375,0.4305722713470459,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2850001454353332,-4107.66015625,304.1549377441406,0.8847604990005493,0.370280772447586,0.2605499923229217,293.2353820800781,297.1499938964844,293.1499938964844,0.3627460896968841,-6727.9013671875,304.1482849121094,0.9491211771965028,0.4489338397979736,0.4269673228263855,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478050678968,-3237.056396484375,302.3778076171875,0.4305722713470459,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098327636719,1.0,0.3161642253398895,0.8268884420394897,0.8268884420394897,1.0,1.0,-1.3412400484085083,0.5779576301574707,0.7632824182510376,0.2591284811496734,0.0,0.0,0.6685793399810791,81.21825408935547,93.0,12.246954917907717,-15351.2158203125,322.2709655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.611328125,18000.0,0.0,0.0,0.3378466069698334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747392058372498,0.7747468948364258,-7.689432095503435e-06,0.0,0.0003428713534958,0.0,0.0,101.2746124267578,0.0,0.0,0.0,0.474680095911026,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971522256731987,-2238.904052734375,304.1485595703125,0.6656649708747864,0.1551557779312133,0.1420834809541702,293.32958984375,297.1499938964844,293.1499938964844,0.0067613101564347,-503.0837707519531,299.4222412109375,0.4305722713470459,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2850001454353332,-4107.66015625,304.1549377441406,0.8847604990005493,0.370280772447586,0.2605499923229217,293.2353820800781,297.1499938964844,293.1499938964844,0.3627460896968841,-6727.9013671875,304.1482849121094,0.9491211771965028,0.4489338397979736,0.4269673228263855,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478050678968,-3237.056396484375,302.3778076171875,0.4305722713470459,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098327636719,1.0,0.3161642253398895,0.8268884420394897,0.8268884420394897,1.0,1.0,-1.3412400484085083,0.5779576301574707,0.7632824182510376,0.2591284811496734,0.0,0.0,0.6685793399810791,81.21825408935547,93.0,12.246954917907717,-15351.2158203125,322.2709655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.611328125,18000.0,0.0,0.0,0.3378466069698334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747392058372498,0.7747468948364258,-7.689432095503435e-06,0.0,0.0003428713534958,0.0,0.0,101.2746124267578,0.0,0.0,0.0,0.474680095911026,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971654802560806,-2238.97900390625,304.1490173339844,0.6595039367675781,0.1550857871770858,0.1421645134687423,293.3301086425781,297.1499938964844,293.1499938964844,0.0067151859402656,-500.4434509277344,299.3610534667969,0.4253686666488647,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836790680885315,-4092.381103515625,304.1554870605469,0.8755584955215454,0.3689207434654236,0.2597180306911468,293.2360534667969,297.1499938964844,293.1499938964844,0.360531598329544,-6693.61083984375,304.1524963378906,0.9375663995742798,0.4466305375099182,0.42489755153656,293.2398986816406,297.1499938964844,293.1499938964844,0.0108269304037094,-3234.930419921875,302.343505859375,0.4253686666488647,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200238347053528,0.8263173699378967,0.8263173699378967,1.0,1.0,-1.3389118909835815,0.5768703818321228,0.7620415091514587,0.2584012150764465,0.0,0.0,0.6725249886512756,85.06381225585938,96.0,11.248793601989746,-15309.19921875,329.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.49609375,18000.0,0.0,0.0,0.3390547931194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844583988189697,0.7844662070274353,-7.785952220729087e-06,0.0,0.0003440975269768,0.0,0.0,104.1425323486328,0.0,0.0,0.0,0.4787966907024383,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971654802560806,-2238.97900390625,304.1490173339844,0.6595039367675781,0.1550857871770858,0.1421645134687423,293.3301086425781,297.1499938964844,293.1499938964844,0.0067151859402656,-500.4434509277344,299.3610534667969,0.4253686666488647,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836790680885315,-4092.381103515625,304.1554870605469,0.8755584955215454,0.3689207434654236,0.2597180306911468,293.2360534667969,297.1499938964844,293.1499938964844,0.360531598329544,-6693.61083984375,304.1524963378906,0.9375663995742798,0.4466305375099182,0.42489755153656,293.2398986816406,297.1499938964844,293.1499938964844,0.0108269304037094,-3234.930419921875,302.343505859375,0.4253686666488647,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200238347053528,0.8263173699378967,0.8263173699378967,1.0,1.0,-1.3389118909835815,0.5768703818321228,0.7620415091514587,0.2584012150764465,0.0,0.0,0.6725249886512756,85.06381225585938,96.0,11.248793601989746,-15309.19921875,329.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.49609375,18000.0,0.0,0.0,0.3390547931194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844583988189697,0.7844662070274353,-7.785952220729087e-06,0.0,0.0003440975269768,0.0,0.0,104.1425323486328,0.0,0.0,0.0,0.4787966907024383,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971669107675552,-2238.92333984375,304.1492004394531,0.6567437052726746,0.1550467759370803,0.1422019898891449,293.3305358886719,297.1499938964844,293.1499938964844,0.0066909547895193,-499.0408935546875,299.330078125,0.423091322183609,0.050000000745058,0.0503623895347118,293.2006530761719,297.1499938964844,293.1499938964844,0.2830079793930053,-4084.62744140625,304.1557006835937,0.8713769316673279,0.3682411909103393,0.2592997252941131,293.236083984375,297.1499938964844,293.1499938964844,0.3594508171081543,-6677.10693359375,304.15399169921875,0.9321919083595276,0.4455380141735077,0.423929214477539,293.2406921386719,297.1499938964844,293.1499938964844,0.0108148586004972,-3233.5224609375,302.3263244628906,0.423091322183609,0.050000000745058,0.2388974875211715,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.1213073730469,1.0,0.3218381106853485,0.8260318040847778,0.8260318040847778,1.0,1.0,-1.3377952575683594,0.5763473510742188,0.7614479064941406,0.2580530345439911,0.0,0.0,0.6740930676460266,86.891845703125,96.0,11.31060028076172,-15290.1171875,333.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.513671875,18000.0,0.0,0.0,0.3397423326969147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885070443153381,0.7885148525238037,-7.82711595093133e-06,0.0,0.0003447952622082,0.0,0.0,105.36091613769533,0.0,0.0,0.0,0.480519026517868,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.097156323492527,-2238.642822265625,304.1493530273437,0.6541377305984497,0.1549934148788452,0.1422277688980102,293.3310241699219,297.1499938964844,293.1499938964844,0.0066660745069384,-497.5895690917969,299.2989196777344,0.4209827780723572,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.282328337430954,-4076.777099609375,304.1559143066406,0.8674208521842957,0.3675616979598999,0.2588800489902496,293.2359619140625,297.1499938964844,293.1499938964844,0.3583711087703705,-6660.73291015625,304.1552429199219,0.9270592331886292,0.4444683492183685,0.4229850172996521,293.241455078125,297.1499938964844,293.1499938964844,0.0108018452301621,-3231.905029296875,302.3091125488281,0.4209827780723572,0.050000000745058,0.2392344921827316,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.79150390625,293.2660522460937,291.1255187988281,1.0,0.3235896527767181,0.8257519602775574,0.8257519602775574,1.0,1.0,-1.3366788625717163,0.5758242011070251,0.7608546614646912,0.2577077150344848,0.0,0.0,0.6753599047660828,88.6717300415039,99.0,11.629934310913086,-15271.8916015625,337.2018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.603515625,18000.0,0.0,0.0,0.3404565155506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919337153434753,0.7919415831565857,-7.862736310926266e-06,0.0,0.0003455200931057,0.0,0.0,106.40664672851562,0.0,0.0,0.0,0.481982946395874,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971006229519844,-2237.431396484375,304.149658203125,0.6493054032325745,0.1548637598752975,0.1422485113143921,293.332275390625,297.1499938964844,293.1499938964844,0.0066143972799181,-494.5374450683594,299.2361145019531,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.280939519405365,-4060.7294921875,304.15625,0.8600730299949646,0.3662022948265075,0.2580373883247375,293.2355651855469,297.1499938964844,293.1499938964844,0.3561938405036926,-6627.951171875,304.1571044921875,0.9174968600273132,0.4423745274543762,0.4211422801017761,293.242919921875,297.1499938964844,293.1499938964844,0.0107731400057673,-3228.047607421875,302.2746276855469,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.1348571777344,1.0,0.3269400298595428,0.8251921534538269,0.8251921534538269,1.0,1.0,-1.3344292640686035,0.5747681260108948,0.7596611380577087,0.2570202052593231,0.0,0.0,0.6768907308578491,92.11917114257812,102.0,12.88940715789795,-15236.8193359375,344.0073547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.16796875,18000.0,0.0,0.0,0.3418839871883392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967327833175659,0.796740710735321,-7.915267815405969e-06,0.0,0.0003469687944743,0.0,0.0,107.90868377685548,0.0,0.0,0.0,0.4840498268604278,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971006229519844,-2237.431396484375,304.149658203125,0.6493054032325745,0.1548637598752975,0.1422485113143921,293.332275390625,297.1499938964844,293.1499938964844,0.0066143972799181,-494.5374450683594,299.2361145019531,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.280939519405365,-4060.7294921875,304.15625,0.8600730299949646,0.3662022948265075,0.2580373883247375,293.2355651855469,297.1499938964844,293.1499938964844,0.3561938405036926,-6627.951171875,304.1571044921875,0.9174968600273132,0.4423745274543762,0.4211422801017761,293.242919921875,297.1499938964844,293.1499938964844,0.0107731400057673,-3228.047607421875,302.2746276855469,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.1348571777344,1.0,0.3269400298595428,0.8251921534538269,0.8251921534538269,1.0,1.0,-1.3344292640686035,0.5747681260108948,0.7596611380577087,0.2570202052593231,0.0,0.0,0.6768907308578491,92.11917114257812,102.0,12.88940715789795,-15236.8193359375,344.0073547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.16796875,18000.0,0.0,0.0,0.3418839871883392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967327833175659,0.796740710735321,-7.915267815405969e-06,0.0,0.0003469687944743,0.0,0.0,107.90868377685548,0.0,0.0,0.0,0.4840498268604278,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970160812139511,-2235.67822265625,304.14990234375,0.6448990106582642,0.1547149121761322,0.1422455012798309,293.33380126953125,297.1499938964844,293.1499938964844,0.006560550071299,-491.31353759765625,299.17254638671875,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795179784297943,-4044.29541015625,304.1565246582031,0.8533411026000977,0.364836037158966,0.2571883797645569,293.2349853515625,297.1499938964844,293.1499938964844,0.3539952635765075,-6595.06298828125,304.15838623046875,0.908897578716278,0.4403224587440491,0.4193390011787414,293.2442932128906,297.1499938964844,293.1499938964844,0.0107415905222296,-3223.527587890625,302.2400207519531,0.4137882590293884,0.050000000745058,0.2405191659927368,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301294445991516,0.8246324062347412,0.8246324062347412,1.0,1.0,-1.3321599960327148,0.5736997127532959,0.758460283279419,0.2563385367393493,0.0,0.0,0.6769958734512329,95.45323944091795,105.0,13.994622230529783,-15201.7490234375,350.5226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431931734085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984834313392639,0.798491358757019,-7.939283023006283e-06,0.0,0.0003482974425423,0.0,0.0,108.50982666015624,0.0,0.0,0.0,0.4848334789276123,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970160812139511,-2235.67822265625,304.14990234375,0.6448990106582642,0.1547149121761322,0.1422455012798309,293.33380126953125,297.1499938964844,293.1499938964844,0.006560550071299,-491.31353759765625,299.17254638671875,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795179784297943,-4044.29541015625,304.1565246582031,0.8533411026000977,0.364836037158966,0.2571883797645569,293.2349853515625,297.1499938964844,293.1499938964844,0.3539952635765075,-6595.06298828125,304.15838623046875,0.908897578716278,0.4403224587440491,0.4193390011787414,293.2442932128906,297.1499938964844,293.1499938964844,0.0107415905222296,-3223.527587890625,302.2400207519531,0.4137882590293884,0.050000000745058,0.2405191659927368,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301294445991516,0.8246324062347412,0.8246324062347412,1.0,1.0,-1.3321599960327148,0.5736997127532959,0.758460283279419,0.2563385367393493,0.0,0.0,0.6769958734512329,95.45323944091795,105.0,13.994622230529783,-15201.7490234375,350.5226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431931734085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984834313392639,0.798491358757019,-7.939283023006283e-06,0.0,0.0003482974425423,0.0,0.0,108.50982666015624,0.0,0.0,0.0,0.4848334789276123,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975373163819313,-2245.36474609375,304.1490478515625,0.642117977142334,0.1555634588003158,0.142947182059288,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246205776929,-489.1725769042969,299.12353515625,0.4109039902687073,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.278846800327301,-4036.8369140625,304.15545654296875,0.8479906320571899,0.3644355535507202,0.2568714916706085,293.2294616699219,297.1499938964844,293.1499938964844,0.3526198267936706,-6575.0703125,304.1578369140625,0.9022372961044312,0.439296543598175,0.4183067381381988,293.23956298828125,297.1499938964844,293.1499938964844,0.0107432501390576,-3224.547119140625,302.2215881347656,0.4109039902687073,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332736492156982,0.8240775465965271,0.8240775465965271,1.0,1.0,-1.3322227001190186,0.5736895203590393,0.7585331797599792,0.256263256072998,0.0,0.0,0.6762393712997437,98.54198455810548,93.0,8.87381649017334,-15184.07421875,357.55438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442973494529724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975046634674072,0.7975125908851624,-7.9352394095622e-06,0.0,0.0003494180273264,0.0,0.0,108.27040100097656,0.0,0.0,0.0,0.484470009803772,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975373163819313,-2245.36474609375,304.1490478515625,0.642117977142334,0.1555634588003158,0.142947182059288,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246205776929,-489.1725769042969,299.12353515625,0.4109039902687073,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.278846800327301,-4036.8369140625,304.15545654296875,0.8479906320571899,0.3644355535507202,0.2568714916706085,293.2294616699219,297.1499938964844,293.1499938964844,0.3526198267936706,-6575.0703125,304.1578369140625,0.9022372961044312,0.439296543598175,0.4183067381381988,293.23956298828125,297.1499938964844,293.1499938964844,0.0107432501390576,-3224.547119140625,302.2215881347656,0.4109039902687073,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332736492156982,0.8240775465965271,0.8240775465965271,1.0,1.0,-1.3322227001190186,0.5736895203590393,0.7585331797599792,0.256263256072998,0.0,0.0,0.6762393712997437,98.54198455810548,93.0,8.87381649017334,-15184.07421875,357.55438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442973494529724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975046634674072,0.7975125908851624,-7.9352394095622e-06,0.0,0.0003494180273264,0.0,0.0,108.27040100097656,0.0,0.0,0.0,0.484470009803772,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.097773440182209,-2249.650390625,304.14898681640625,0.6443474888801575,0.1559254974126815,0.143287643790245,293.32720947265625,297.1499938964844,293.1499938964844,0.0064561855979263,-484.9693908691406,299.0700988769531,0.4122098684310913,0.050000000745058,0.0507700480520725,293.19586181640625,297.1499938964844,293.1499938964844,0.2778244912624359,-4025.076416015625,304.1553649902344,0.8495966196060181,0.3635013699531555,0.25624480843544,293.2270202636719,297.1499938964844,293.1499938964844,0.3509334027767181,-6550.12939453125,304.1580810546875,0.9037904739379884,0.4377831518650055,0.4169082343578338,293.23651123046875,297.1499938964844,293.1499938964844,0.0106796165928244,-3212.864013671875,302.20001220703125,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310982584953308,0.823522686958313,0.823522686958313,1.0,1.0,-1.3298146724700928,0.5725412964820862,0.7572733759880066,0.2555993199348449,0.0,0.0,0.6749761700630188,97.08036041259766,81.0,10.48207187652588,-15157.3251953125,353.1160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451588749885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956573367118835,0.7956652641296387,-7.9201572589227e-06,0.0,0.000350292364601,0.0,0.0,107.74268341064452,0.0,0.0,0.0,0.4836910963058471,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.097773440182209,-2249.650390625,304.14898681640625,0.6443474888801575,0.1559254974126815,0.143287643790245,293.32720947265625,297.1499938964844,293.1499938964844,0.0064561855979263,-484.9693908691406,299.0700988769531,0.4122098684310913,0.050000000745058,0.0507700480520725,293.19586181640625,297.1499938964844,293.1499938964844,0.2778244912624359,-4025.076416015625,304.1553649902344,0.8495966196060181,0.3635013699531555,0.25624480843544,293.2270202636719,297.1499938964844,293.1499938964844,0.3509334027767181,-6550.12939453125,304.1580810546875,0.9037904739379884,0.4377831518650055,0.4169082343578338,293.23651123046875,297.1499938964844,293.1499938964844,0.0106796165928244,-3212.864013671875,302.20001220703125,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310982584953308,0.823522686958313,0.823522686958313,1.0,1.0,-1.3298146724700928,0.5725412964820862,0.7572733759880066,0.2555993199348449,0.0,0.0,0.6749761700630188,97.08036041259766,81.0,10.48207187652588,-15157.3251953125,353.1160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451588749885559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956573367118835,0.7956652641296387,-7.9201572589227e-06,0.0,0.000350292364601,0.0,0.0,107.74268341064452,0.0,0.0,0.0,0.4836910963058471,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977775901556015,-2249.6240234375,304.149169921875,0.6470305919647217,0.1560644060373306,0.1433426886796951,293.3265380859375,297.1499938964844,293.1499938964844,0.0064125265926122,-482.2135009765625,299.0432434082031,0.4141759574413299,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771274149417877,-4016.95361328125,304.1556701660156,0.8525401949882507,0.3629721701145172,0.2558266222476959,293.2261962890625,297.1499938964844,293.1499938964844,0.3498920202255249,-6534.57763671875,304.15850830078125,0.9071133732795716,0.4369708299636841,0.4160749912261963,293.2353515625,297.1499938964844,293.1499938964844,0.0106284590438008,-3202.9189453125,302.1889343261719,0.4141759574413299,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.857177734375,293.2600402832031,291.1634521484375,1.0,0.3286559283733368,0.8232452273368835,0.8232452273368835,1.0,1.0,-1.327816605567932,0.5716054439544678,0.7562111020088196,0.2550667822360992,0.0,0.0,0.6736178398132324,94.9833984375,81.0,12.64528465270996,-15136.916015625,347.4469299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.53125,18000.0,0.0,0.0,0.3454616367816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935405373573303,0.7935484647750854,-7.903519872343168e-06,0.0,0.000350599642843,0.0,0.0,107.14654541015624,0.0,0.0,0.0,0.4828118979930877,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977504253387451,-2249.011962890625,304.1493835449219,0.6506380438804626,0.1561961024999618,0.1433621346950531,293.3261413574219,297.1499938964844,293.1499938964844,0.0063648005016148,-479.1815185546875,299.0159912109375,0.4169048070907593,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.2763829529285431,-4008.27392578125,304.1559753417969,0.8566955327987671,0.3624315559864044,0.2553754448890686,293.2254333496094,297.1499938964844,293.1499938964844,0.3488029837608337,-6518.31103515625,304.158935546875,0.9120014309883118,0.4361514449119568,0.4152008891105652,293.2344055175781,297.1499938964844,293.1499938964844,0.0105691263452172,-3191.262939453125,302.1776428222656,0.4169048070907593,0.050000000745058,0.2399360239505767,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1689453125,1.0,0.3255032002925873,0.822966992855072,0.822966992855072,1.0,1.0,-1.3255105018615725,0.5705285668373108,0.7549818754196167,0.2544593811035156,0.0,0.0,0.6718664169311523,92.2328872680664,69.0,13.853564262390137,-15112.4326171875,340.17889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.69140625,18000.0,0.0,0.0,0.3456597924232483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904737591743469,0.790481686592102,-7.87812768976437e-06,0.0,0.0003508007503114,0.0,0.0,106.27326202392578,0.0,0.0,0.0,0.4815424978733063,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976477190852165,-2246.905517578125,304.1497497558594,0.6605821847915649,0.1564546078443527,0.1433369368314743,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611126340925,-472.5549621582031,298.9599914550781,0.424739122390747,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748416066169739,-3990.328369140625,304.15655517578125,0.8684971332550049,0.3613487184047699,0.2544218897819519,293.2240295410156,297.1499938964844,293.1499938964844,0.3465847373008728,-6485.2314453125,304.1596374511719,0.926391303539276,0.4345276355743408,0.4133975803852081,293.2327880859375,297.1499938964844,293.1499938964844,0.0104340715333819,-3164.4794921875,302.1546325683594,0.424739122390747,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175072073936462,0.822410523891449,0.822410523891449,1.0,1.0,-1.3202961683273315,0.568098247051239,0.7521979808807373,0.2531033754348755,0.0,0.0,0.6673907041549683,85.26412963867188,57.0,13.85088348388672,-15054.923828125,322.1497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.015625,18000.0,0.0,0.0,0.3457032740116119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819241881370544,0.7819319367408752,-7.803801963746082e-06,0.0,0.0003508448717184,0.0,0.0,103.82573699951172,0.0,0.0,0.0,0.4779935479164123,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976477190852165,-2246.905517578125,304.1497497558594,0.6605821847915649,0.1564546078443527,0.1433369368314743,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611126340925,-472.5549621582031,298.9599914550781,0.424739122390747,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748416066169739,-3990.328369140625,304.15655517578125,0.8684971332550049,0.3613487184047699,0.2544218897819519,293.2240295410156,297.1499938964844,293.1499938964844,0.3465847373008728,-6485.2314453125,304.1596374511719,0.926391303539276,0.4345276355743408,0.4133975803852081,293.2327880859375,297.1499938964844,293.1499938964844,0.0104340715333819,-3164.4794921875,302.1546325683594,0.424739122390747,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175072073936462,0.822410523891449,0.822410523891449,1.0,1.0,-1.3202961683273315,0.568098247051239,0.7521979808807373,0.2531033754348755,0.0,0.0,0.6673907041549683,85.26412963867188,57.0,13.85088348388672,-15054.923828125,322.1497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.015625,18000.0,0.0,0.0,0.3457032740116119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819241881370544,0.7819319367408752,-7.803801963746082e-06,0.0,0.0003508448717184,0.0,0.0,103.82573699951172,0.0,0.0,0.0,0.4779935479164123,4.0,0.0,1.0
