time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975189059972763,-2244.35693359375,304.1500549316406,0.6744092702865601,0.156716763973236,0.143261507153511,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509208753705,-465.4739379882813,298.9019775390625,0.436379998922348,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733040452003479,-3972.48095703125,304.15692138671875,0.885151743888855,0.360281765460968,0.2534365355968475,293.2225646972656,297.1499938964844,293.1499938964844,0.3444015085697174,-6452.7802734375,304.1600646972656,0.9463904500007628,0.4329468309879303,0.4115753769874573,293.2314147949219,297.1499938964844,293.1499938964844,0.010286308825016,-3134.9169921875,302.1312255859375,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077459335327148,0.8218539953231812,0.8218539953231812,1.0,1.0,-1.3145893812179563,0.5654404759407043,0.7491488456726074,0.2516388297080993,0.0,0.0,0.6619319915771484,76.92443084716797,45.0,11.483670234680176,-14989.3251953125,300.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.16015625,18000.0,0.0,0.0,0.3452375829219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707961797714233,0.7708038687705994,-7.704337804170791e-06,0.0,0.0003503722546156,0.0,0.0,100.6641845703125,0.0,0.0,0.0,0.4733738899230957,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975189059972763,-2244.35693359375,304.1500549316406,0.6744092702865601,0.156716763973236,0.143261507153511,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509208753705,-465.4739379882813,298.9019775390625,0.436379998922348,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733040452003479,-3972.48095703125,304.15692138671875,0.885151743888855,0.360281765460968,0.2534365355968475,293.2225646972656,297.1499938964844,293.1499938964844,0.3444015085697174,-6452.7802734375,304.1600646972656,0.9463904500007628,0.4329468309879303,0.4115753769874573,293.2314147949219,297.1499938964844,293.1499938964844,0.010286308825016,-3134.9169921875,302.1312255859375,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077459335327148,0.8218539953231812,0.8218539953231812,1.0,1.0,-1.3145893812179563,0.5654404759407043,0.7491488456726074,0.2516388297080993,0.0,0.0,0.6619319915771484,76.92443084716797,45.0,11.483670234680176,-14989.3251953125,300.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.16015625,18000.0,0.0,0.0,0.3452375829219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707961797714233,0.7708038687705994,-7.704337804170791e-06,0.0,0.0003503722546156,0.0,0.0,100.6641845703125,0.0,0.0,0.0,0.4733738899230957,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.097391627728939,-2241.8916015625,304.1502380371094,0.6926358938217163,0.1569872349500656,0.1431609541177749,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379188507795,-458.1832275390625,298.8419189453125,0.453104704618454,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718171179294586,-3955.281494140625,304.1571044921875,0.9073538184165956,0.3592342436313629,0.2524399161338806,293.2210693359375,297.1499938964844,293.1499938964844,0.3423117697238922,-6421.82763671875,304.1601867675781,0.9703748226165771,0.431415855884552,0.4097658395767212,293.2301025390625,297.1499938964844,293.1499938964844,0.0101334098726511,-3104.1240234375,302.10760498046875,0.453104704618454,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966309487819671,0.8213536739349365,0.8213536739349365,1.0,1.0,-1.3086222410202026,0.5626664757728577,0.7459558248519897,0.2501298785209656,0.0,0.0,0.6559303998947144,67.7308578491211,33.0,7.830563068389893,-14918.984375,277.9779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.337890625,18000.0,0.0,0.0,0.344254583120346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580439448356628,0.7580515146255493,-7.589154392917408e-06,0.0,0.0003493746335152,0.0,0.0,97.10112762451172,0.0,0.0,0.0,0.4680936336517334,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.097391627728939,-2241.8916015625,304.1502380371094,0.6926358938217163,0.1569872349500656,0.1431609541177749,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379188507795,-458.1832275390625,298.8419189453125,0.453104704618454,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718171179294586,-3955.281494140625,304.1571044921875,0.9073538184165956,0.3592342436313629,0.2524399161338806,293.2210693359375,297.1499938964844,293.1499938964844,0.3423117697238922,-6421.82763671875,304.1601867675781,0.9703748226165771,0.431415855884552,0.4097658395767212,293.2301025390625,297.1499938964844,293.1499938964844,0.0101334098726511,-3104.1240234375,302.10760498046875,0.453104704618454,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966309487819671,0.8213536739349365,0.8213536739349365,1.0,1.0,-1.3086222410202026,0.5626664757728577,0.7459558248519897,0.2501298785209656,0.0,0.0,0.6559303998947144,67.7308578491211,33.0,7.830563068389893,-14918.984375,277.9779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.337890625,18000.0,0.0,0.0,0.344254583120346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580439448356628,0.7580515146255493,-7.589154392917408e-06,0.0,0.0003493746335152,0.0,0.0,97.10112762451172,0.0,0.0,0.0,0.4680936336517334,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972784757614135,-2239.741943359375,304.1503601074219,0.7156708240509033,0.1572673022747039,0.1430497765541076,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243482537567,-450.826171875,298.780029296875,0.4746071100234985,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703942060470581,-3938.87353515625,304.1571044921875,0.9394839406013488,0.3582031428813934,0.2514404952526092,293.2194519042969,297.1499938964844,293.1499938964844,0.3402332961559295,-6391.83447265625,304.1602783203125,0.9957801699638368,0.4299399256706238,0.4079842269420624,293.22882080078125,297.1499938964844,293.1499938964844,0.0099798087030649,-3072.992431640625,302.0839233398437,0.4746071100234985,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844036221504211,0.8208532929420471,0.8208532929420471,1.0,1.0,-1.3024049997329712,0.5597755312919617,0.7426294684410095,0.2485758513212204,0.0,0.0,0.6497790217399597,58.02608489990234,25.0,4.037277698516846,-14845.5888671875,253.97439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.3427820205688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446221113204956,0.7446295619010925,-7.467730029020458e-06,0.0,0.0003478801809251,0.0,0.0,93.4316864013672,0.0,0.0,0.0,0.4625579416751861,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972784757614135,-2239.741943359375,304.1503601074219,0.7156708240509033,0.1572673022747039,0.1430497765541076,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243482537567,-450.826171875,298.780029296875,0.4746071100234985,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703942060470581,-3938.87353515625,304.1571044921875,0.9394839406013488,0.3582031428813934,0.2514404952526092,293.2194519042969,297.1499938964844,293.1499938964844,0.3402332961559295,-6391.83447265625,304.1602783203125,0.9957801699638368,0.4299399256706238,0.4079842269420624,293.22882080078125,297.1499938964844,293.1499938964844,0.0099798087030649,-3072.992431640625,302.0839233398437,0.4746071100234985,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844036221504211,0.8208532929420471,0.8208532929420471,1.0,1.0,-1.3024049997329712,0.5597755312919617,0.7426294684410095,0.2485758513212204,0.0,0.0,0.6497790217399597,58.02608489990234,25.0,4.037277698516846,-14845.5888671875,253.97439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.3427820205688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446221113204956,0.7446295619010925,-7.467730029020458e-06,0.0,0.0003478801809251,0.0,0.0,93.4316864013672,0.0,0.0,0.0,0.4625579416751861,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972460731863975,-2239.09130859375,304.1503295898437,0.7249660491943359,0.1574168503284454,0.1430450975894928,293.3276062011719,297.1499938964844,293.1499938964844,0.0058753187768161,-447.603515625,298.74969482421875,0.48196741938591,0.050000000745058,0.0491018630564212,293.1935119628906,297.1499938964844,293.1499938964844,0.2696888446807861,-3930.70458984375,304.1571044921875,0.9533063769340516,0.3577091991901397,0.2509835660457611,293.2156982421875,297.1499938964844,293.1499938964844,0.3309610486030578,-6249.10888671875,304.17578125,0.9990000128746032,0.4297889471054077,0.3985992074012756,293.22808837890625,297.1499938964844,293.1499938964844,0.0099176820367574,-3060.170166015625,302.0726928710937,0.48196741938591,0.050000000745058,0.2329180985689163,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,293.2581787109375,291.19903564453125,1.0,0.2782712578773498,0.8206031322479248,0.8206031322479248,1.0,1.0,-1.2893036603927612,0.5537588000297546,0.7355448603630066,0.2454035878181457,0.0,0.0,0.6464083194732666,54.21073532104492,25.0,13.501355171203612,-14743.6181640625,240.61875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.1953125,18000.0,0.0,0.0,0.3418474793434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378062605857849,0.7378137111663818,-7.406875738524832e-06,0.0,0.0003469317452982,0.0,0.0,91.60818481445312,0.0,0.0,0.0,0.4597482085227966,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970453396439552,-2234.976806640625,304.1506652832031,0.7334831357002258,0.1574918180704116,0.1430368274450302,293.3279724121094,297.1499938964844,293.1499938964844,0.0058241309598088,-443.912353515625,298.72711181640625,0.4883032739162445,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2685489356517792,-3917.070068359375,304.15789794921875,0.9654576778411864,0.3572036325931549,0.25054931640625,293.2008972167969,297.1499938964844,293.1499938964844,0.3163136541843414,-6018.6669921875,304.1976928710937,0.9990000128746032,0.4318515062332153,0.3837692141532898,293.2273254394531,297.1499938964844,293.1499938964844,0.0098484810441732,-3044.02685546875,302.0647277832031,0.4883032739162445,0.050000000745058,0.2323380410671234,291.21875,291.1499938964844,262.0971069335937,260.4305725097656,279.8865966796875,293.2528686523437,291.2244567871094,1.0,0.2719005048274994,0.8203930258750916,0.8203930258750916,1.0,1.0,-1.270568609237671,0.5452784299850464,0.7252901792526245,0.2406070679426193,0.0,0.0,0.6397837996482849,50.82458114624024,28.0,44.60444641113281,-14597.1279296875,226.26182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.14453125,18000.0,0.0,0.0,0.340615451335907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283749580383301,0.7283822894096375,-7.334201200137613e-06,0.0,0.0003456813865341,0.0,0.0,89.22899627685547,0.0,0.0,0.0,0.4558571279048919,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964582860469818,-2223.349365234375,304.1513977050781,0.7461003661155701,0.1572113037109375,0.1427625566720962,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283719070255,-437.0216369628906,298.6817321777344,0.497631311416626,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.266334593296051,-3890.7509765625,304.15887451171875,0.9817342758178712,0.3561064004898071,0.2496833205223083,293.1527099609375,297.1499938964844,293.1499938964844,0.2942517101764679,-5677.18408203125,304.2178039550781,0.9990000128746032,0.4403033554553985,0.3626627027988434,293.2257995605469,297.1499938964844,293.1499938964844,0.0097342357039451,-3017.139892578125,302.0495910644531,0.497631311416626,0.050000000745058,0.2315505594015121,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631164789199829,0.8199729323387146,0.8199729323387146,1.0,1.0,-1.2427128553390503,0.5326898694038391,0.7100229859352112,0.2335110455751419,0.0,0.0,0.6210933327674866,46.198612213134766,46.0,43.681396484375,-14287.5537109375,206.5829315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.26171875,18000.0,0.0,0.0,0.3370760977268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933290958404541,0.6933361291885376,-7.067624665069161e-06,0.0,0.0003420893917791,0.0,0.0,80.7496109008789,0.0,0.0,0.0,0.442083477973938,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964582860469818,-2223.349365234375,304.1513977050781,0.7461003661155701,0.1572113037109375,0.1427625566720962,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283719070255,-437.0216369628906,298.6817321777344,0.497631311416626,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.266334593296051,-3890.7509765625,304.15887451171875,0.9817342758178712,0.3561064004898071,0.2496833205223083,293.1527099609375,297.1499938964844,293.1499938964844,0.2942517101764679,-5677.18408203125,304.2178039550781,0.9990000128746032,0.4403033554553985,0.3626627027988434,293.2257995605469,297.1499938964844,293.1499938964844,0.0097342357039451,-3017.139892578125,302.0495910644531,0.497631311416626,0.050000000745058,0.2315505594015121,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631164789199829,0.8199729323387146,0.8199729323387146,1.0,1.0,-1.2427128553390503,0.5326898694038391,0.7100229859352112,0.2335110455751419,0.0,0.0,0.6210933327674866,46.198612213134766,46.0,43.681396484375,-14287.5537109375,206.5829315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.26171875,18000.0,0.0,0.0,0.3370760977268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933290958404541,0.6933361291885376,-7.067624665069161e-06,0.0,0.0003420893917791,0.0,0.0,80.7496109008789,0.0,0.0,0.0,0.442083477973938,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962615236639976,-2219.924560546875,304.1512145996094,0.7460262775421143,0.1568903625011444,0.1424029022455215,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672696955502,-433.30804443359375,298.61163330078125,0.498001366853714,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654815316200256,-3881.473876953125,304.1572570800781,0.981432318687439,0.3549214601516723,0.2488708198070526,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236093044281,-5660.77734375,304.19696044921875,0.9990000128746032,0.4483476281166076,0.3618624210357666,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056180238723,-3013.442138671875,302.0264892578125,0.498001366853714,0.050000000745058,0.2315217852592468,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632947564125061,0.8195527791976929,0.8195527791976929,1.0,1.0,-1.240289330482483,0.5315646529197693,0.7087246775627136,0.2328506708145141,0.0,0.0,0.6071958541870117,46.00764465332031,64.0,-17.422731399536133,-14145.88671875,205.35577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.59375,18000.0,0.0,0.0,0.3323528170585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588783860206604,0.6588851809501648,-6.774639132345328e-06,0.0,0.0003372958744876,0.0,0.0,72.64462280273438,0.0,0.0,0.0,0.4285743236541748,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962615236639976,-2219.924560546875,304.1512145996094,0.7460262775421143,0.1568903625011444,0.1424029022455215,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672696955502,-433.30804443359375,298.61163330078125,0.498001366853714,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654815316200256,-3881.473876953125,304.1572570800781,0.981432318687439,0.3549214601516723,0.2488708198070526,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236093044281,-5660.77734375,304.19696044921875,0.9990000128746032,0.4483476281166076,0.3618624210357666,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056180238723,-3013.442138671875,302.0264892578125,0.498001366853714,0.050000000745058,0.2315217852592468,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632947564125061,0.8195527791976929,0.8195527791976929,1.0,1.0,-1.240289330482483,0.5315646529197693,0.7087246775627136,0.2328506708145141,0.0,0.0,0.6071958541870117,46.00764465332031,64.0,-17.422731399536133,-14145.88671875,205.35577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.59375,18000.0,0.0,0.0,0.3323528170585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588783860206604,0.6588851809501648,-6.774639132345328e-06,0.0,0.0003372958744876,0.0,0.0,72.64462280273438,0.0,0.0,0.0,0.4285743236541748,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.096806600689888,-2231.1630859375,304.14990234375,0.7358608245849609,0.1568165868520736,0.1424319148063659,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382501497864,-432.5251770019531,298.51776123046875,0.4907180666923523,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658972144126892,-3887.847900390625,304.1541442871094,0.9670501351356506,0.3536767661571502,0.2481091767549514,293.10894775390625,297.1499938964844,293.1499938964844,0.3088651895523071,-5925.24560546875,304.15386962890625,0.9990000128746032,0.4501833915710449,0.3781644999980926,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488015890121,-3029.731201171875,301.99383544921875,0.4907180666923523,0.050000000745058,0.2321250140666961,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704939246177673,0.8193220496177673,0.8193220496177673,1.0,1.0,-1.2598466873168943,0.5403146147727966,0.7195320129394531,0.2378716170787811,0.0,0.0,0.6055713891983032,49.52406692504883,82.0,-76.00068664550781,-14242.701171875,219.6296539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.052734375,18000.0,0.0,0.0,0.3275326192378998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451585292816162,0.6451651453971863,-6.620190106332302e-06,0.0,0.0003324039571452,0.0,0.0,69.24259948730469,0.0,0.0,0.0,0.4228904545307159,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.096806600689888,-2231.1630859375,304.14990234375,0.7358608245849609,0.1568165868520736,0.1424319148063659,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382501497864,-432.5251770019531,298.51776123046875,0.4907180666923523,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658972144126892,-3887.847900390625,304.1541442871094,0.9670501351356506,0.3536767661571502,0.2481091767549514,293.10894775390625,297.1499938964844,293.1499938964844,0.3088651895523071,-5925.24560546875,304.15386962890625,0.9990000128746032,0.4501833915710449,0.3781644999980926,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488015890121,-3029.731201171875,301.99383544921875,0.4907180666923523,0.050000000745058,0.2321250140666961,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704939246177673,0.8193220496177673,0.8193220496177673,1.0,1.0,-1.2598466873168943,0.5403146147727966,0.7195320129394531,0.2378716170787811,0.0,0.0,0.6055713891983032,49.52406692504883,82.0,-76.00068664550781,-14242.701171875,219.6296539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.052734375,18000.0,0.0,0.0,0.3275326192378998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451585292816162,0.6451651453971863,-6.620190106332302e-06,0.0,0.0003324039571452,0.0,0.0,69.24259948730469,0.0,0.0,0.0,0.4228904545307159,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976200327277183,-2247.621337890625,304.1485900878906,0.7193847298622131,0.1567955464124679,0.1426045149564743,293.333984375,297.1499938964844,293.1499938964844,0.0056281322613358,-433.2853698730469,298.4143371582031,0.4781777858734131,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667964398860931,-3899.937255859375,304.1512756347656,0.9405699372291564,0.3523642718791961,0.2473871707916259,293.14385986328125,297.1499938964844,293.1499938964844,0.3388246893882751,-6396.615234375,304.1025695800781,0.9990000128746032,0.4442268013954162,0.407311737537384,293.2231140136719,297.1499938964844,293.1499938964844,0.0098301637917757,-3056.029296875,301.9540405273437,0.4781777858734131,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832041084766388,0.8190913200378418,0.8190913200378418,1.0,1.0,-1.2958314418792725,0.5564979910850525,0.7393333911895752,0.247137650847435,0.0,0.0,0.6161682605743408,56.19280242919922,85.0,-104.69216918945312,-14551.4208984375,247.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239420056343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564746499061584,0.6564813256263733,-6.657624453509925e-06,0.0,0.0003287599538452,0.0,0.0,71.27716064453125,0.0,0.0,0.0,0.4268174469470978,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976200327277183,-2247.621337890625,304.1485900878906,0.7193847298622131,0.1567955464124679,0.1426045149564743,293.333984375,297.1499938964844,293.1499938964844,0.0056281322613358,-433.2853698730469,298.4143371582031,0.4781777858734131,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667964398860931,-3899.937255859375,304.1512756347656,0.9405699372291564,0.3523642718791961,0.2473871707916259,293.14385986328125,297.1499938964844,293.1499938964844,0.3388246893882751,-6396.615234375,304.1025695800781,0.9990000128746032,0.4442268013954162,0.407311737537384,293.2231140136719,297.1499938964844,293.1499938964844,0.0098301637917757,-3056.029296875,301.9540405273437,0.4781777858734131,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832041084766388,0.8190913200378418,0.8190913200378418,1.0,1.0,-1.2958314418792725,0.5564979910850525,0.7393333911895752,0.247137650847435,0.0,0.0,0.6161682605743408,56.19280242919922,85.0,-104.69216918945312,-14551.4208984375,247.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239420056343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564746499061584,0.6564813256263733,-6.657624453509925e-06,0.0,0.0003287599538452,0.0,0.0,71.27716064453125,0.0,0.0,0.0,0.4268174469470978,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981537699699401,-2258.18359375,304.1478576660156,0.7114966511726379,0.1570648550987243,0.1428561806678772,293.3348693847656,297.1499938964844,293.1499938964844,0.005624380428344,-433.72607421875,298.36236572265625,0.4713825583457947,0.050000000745058,0.0493050329387187,293.19580078125,297.1499938964844,293.1499938964844,0.2672114372253418,-3905.43701171875,304.1502990722656,0.9271584153175354,0.3516981303691864,0.2470168620347976,293.1739196777344,297.1499938964844,293.1499938964844,0.3514463007450104,-6587.6689453125,304.0886535644531,0.9979932904243468,0.4384115934371948,0.4184993207454681,293.223876953125,297.1499938964844,293.1499938964844,0.009870602749288,-3069.052978515625,301.9324645996094,0.4713825583457947,0.050000000745058,0.2338818460702896,291.07061767578125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202209472656,293.2559814453125,291.0645446777344,1.0,0.2887734174728393,0.8189759254455566,0.8189759254455566,1.0,1.0,-1.3102948665618896,0.5629441142082214,0.747350811958313,0.2511056661605835,0.0,0.0,0.6254705786705017,59.6966552734375,85.0,-100.90367889404295,-14716.64453125,260.6930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571228027344,308.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.11328125,18000.0,0.0,0.0,0.3229647874832153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712139844894409,0.6712207198143005,-6.750687134626787e-06,0.0,0.0003277681826148,0.0,0.0,74.36803436279297,0.0,0.0,0.0,0.4323736727237701,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986203625798225,-2267.01513671875,304.1474304199219,0.7009786367416382,0.1573860645294189,0.1433135271072387,293.33563232421875,297.1499938964844,293.1499938964844,0.0056223003193736,-433.8306274414063,298.3221435546875,0.4609410762786865,0.050000000745058,0.0494852215051651,293.1961669921875,297.1499938964844,293.1499938964844,0.2670309841632843,-3903.361328125,304.1506042480469,0.910561501979828,0.35104700922966,0.2466968297958374,293.197265625,297.1499938964844,293.1499938964844,0.3473460972309112,-6520.75732421875,304.1072082519531,0.9828509092330932,0.4335125386714935,0.4134718775749206,293.2247314453125,297.1499938964844,293.1499938964844,0.0099070454016327,-3078.6396484375,301.9150085449219,0.4609410762786865,0.050000000745058,0.2347365915775299,291.0573425292969,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.0594787597656,1.0,0.2934709787368774,0.8185522556304932,0.8185522556304932,1.0,1.0,-1.305403470993042,0.5606637597084045,0.7447397112846375,0.249892845749855,0.0,0.0,0.6332318782806396,64.18456268310547,88.0,-46.569278717041016,-14767.2568359375,268.79315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85546875,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.57421875,18000.0,0.0,0.0,0.3224661946296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890011429786682,0.6890079975128174,-6.883916285005398e-06,0.0,0.0003272621834184,0.0,0.0,78.39257049560547,0.0,0.0,0.0,0.4391858279705047,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987961664795875,-2269.76123046875,304.14801025390625,0.6851531267166138,0.1574161201715469,0.1437963247299194,293.3377380371094,297.1499938964844,293.1499938964844,0.005587319843471,-431.21783447265625,298.26446533203125,0.4451244473457336,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654150128364563,-3883.72216796875,304.1530456542969,0.8884347677230835,0.3496224880218506,0.2459506839513778,293.2190856933594,297.1499938964844,293.1499938964844,0.3413090109825134,-6420.91943359375,304.1310119628906,0.9569514989852904,0.4278408288955688,0.4073066711425781,293.2268371582031,297.1499938964844,293.1499938964844,0.0099207432940602,-3081.2060546875,301.8880615234375,0.4451244473457336,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013798594474792,0.8177047967910767,0.8177047967910767,1.0,1.0,-1.2997394800186155,0.5579745769500732,0.7417649030685425,0.2484946846961975,0.0,0.0,0.6395922303199768,71.6436538696289,91.0,8.989151000976562,-14774.1513671875,283.0355834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.896484375,18000.0,0.0,0.0,0.3223649561405182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093639373779297,0.7093709707260132,-7.086299774528015e-06,0.0,0.0003271594468969,0.0,0.0,83.61668395996094,0.0,0.0,0.0,0.4475500881671905,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987961664795875,-2269.76123046875,304.14801025390625,0.6851531267166138,0.1574161201715469,0.1437963247299194,293.3377380371094,297.1499938964844,293.1499938964844,0.005587319843471,-431.21783447265625,298.26446533203125,0.4451244473457336,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654150128364563,-3883.72216796875,304.1530456542969,0.8884347677230835,0.3496224880218506,0.2459506839513778,293.2190856933594,297.1499938964844,293.1499938964844,0.3413090109825134,-6420.91943359375,304.1310119628906,0.9569514989852904,0.4278408288955688,0.4073066711425781,293.2268371582031,297.1499938964844,293.1499938964844,0.0099207432940602,-3081.2060546875,301.8880615234375,0.4451244473457336,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013798594474792,0.8177047967910767,0.8177047967910767,1.0,1.0,-1.2997394800186155,0.5579745769500732,0.7417649030685425,0.2484946846961975,0.0,0.0,0.6395922303199768,71.6436538696289,91.0,8.989151000976562,-14774.1513671875,283.0355834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.896484375,18000.0,0.0,0.0,0.3223649561405182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093639373779297,0.7093709707260132,-7.086299774528015e-06,0.0,0.0003271594468969,0.0,0.0,83.61668395996094,0.0,0.0,0.0,0.4475500881671905,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987484529614448,-2268.660888671875,304.14874267578125,0.6733796000480652,0.1571360528469085,0.143807366490364,293.3401794433594,297.1499938964844,293.1499938964844,0.0055485698394477,-428.6461791992188,298.1960754394531,0.4347161948680877,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641212940216064,-3868.372802734375,304.1541748046875,0.8727466464042664,0.3481478989124298,0.2451092302799224,293.2265625,297.1499938964844,293.1499938964844,0.3382779955863952,-6371.18017578125,304.1421813964844,0.9368749856948853,0.4245615899562835,0.4040597379207611,293.2289733886719,297.1499938964844,293.1499938964844,0.0099309002980589,-3084.845703125,301.8568115234375,0.4347161948680877,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078047335147857,0.8168573975563049,0.8168573975563049,1.0,1.0,-1.2965158224105835,0.55638587474823,0.7401298880577087,0.2477353513240814,0.0,0.0,0.6463421583175659,77.73490905761719,94.0,10.81804370880127,-14760.0380859375,295.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.8046875,18000.0,0.0,0.0,0.3230471611022949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242412567138672,0.724248468875885,-7.222352905955631e-06,0.0,0.0003278517979197,0.0,0.0,87.44795227050781,0.0,0.0,0.0,0.4537159502506256,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987484529614448,-2268.660888671875,304.14874267578125,0.6733796000480652,0.1571360528469085,0.143807366490364,293.3401794433594,297.1499938964844,293.1499938964844,0.0055485698394477,-428.6461791992188,298.1960754394531,0.4347161948680877,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641212940216064,-3868.372802734375,304.1541748046875,0.8727466464042664,0.3481478989124298,0.2451092302799224,293.2265625,297.1499938964844,293.1499938964844,0.3382779955863952,-6371.18017578125,304.1421813964844,0.9368749856948853,0.4245615899562835,0.4040597379207611,293.2289733886719,297.1499938964844,293.1499938964844,0.0099309002980589,-3084.845703125,301.8568115234375,0.4347161948680877,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078047335147857,0.8168573975563049,0.8168573975563049,1.0,1.0,-1.2965158224105835,0.55638587474823,0.7401298880577087,0.2477353513240814,0.0,0.0,0.6463421583175659,77.73490905761719,94.0,10.81804370880127,-14760.0380859375,295.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.8046875,18000.0,0.0,0.0,0.3230471611022949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242412567138672,0.724248468875885,-7.222352905955631e-06,0.0,0.0003278517979197,0.0,0.0,87.44795227050781,0.0,0.0,0.0,0.4537159502506256,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986516252160072,-2266.706787109375,304.1493225097656,0.664356529712677,0.1568485051393509,0.1437410116195678,293.3426208496094,297.1499938964844,293.1499938964844,0.0055053872056305,-425.7833557128906,298.1258239746094,0.4272741973400116,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628217339515686,-3853.054443359375,304.1549377441406,0.8606886267662048,0.3466674089431762,0.244232639670372,293.2289123535156,297.1499938964844,293.1499938964844,0.3361064195632934,-6336.31103515625,304.1483154296875,0.9211281538009644,0.4221377670764923,0.4018395841121673,293.2309875488281,297.1499938964844,293.1499938964844,0.0099315615370869,-3086.6376953125,301.8247985839844,0.4272741973400116,0.050000000745058,0.2382768839597702,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.271240234375,291.1010437011719,1.0,0.3131829798221588,0.8163886070251465,0.8163886070251465,1.0,1.0,-1.2941385507583618,0.5552142262458801,0.7389242649078369,0.2472327351570129,0.0,0.0,0.6525140404701233,82.91587829589844,97.0,8.864834785461426,-14752.4833984375,305.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.740234375,18000.0,0.0,0.0,0.3243272602558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738216757774353,0.7382240891456604,-7.349165571213234e-06,0.0,0.0003291509638074,0.0,0.0,91.13068389892578,0.0,0.0,0.0,0.4594696164131164,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986516252160072,-2266.706787109375,304.1493225097656,0.664356529712677,0.1568485051393509,0.1437410116195678,293.3426208496094,297.1499938964844,293.1499938964844,0.0055053872056305,-425.7833557128906,298.1258239746094,0.4272741973400116,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628217339515686,-3853.054443359375,304.1549377441406,0.8606886267662048,0.3466674089431762,0.244232639670372,293.2289123535156,297.1499938964844,293.1499938964844,0.3361064195632934,-6336.31103515625,304.1483154296875,0.9211281538009644,0.4221377670764923,0.4018395841121673,293.2309875488281,297.1499938964844,293.1499938964844,0.0099315615370869,-3086.6376953125,301.8247985839844,0.4272741973400116,0.050000000745058,0.2382768839597702,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.271240234375,291.1010437011719,1.0,0.3131829798221588,0.8163886070251465,0.8163886070251465,1.0,1.0,-1.2941385507583618,0.5552142262458801,0.7389242649078369,0.2472327351570129,0.0,0.0,0.6525140404701233,82.91587829589844,97.0,8.864834785461426,-14752.4833984375,305.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.740234375,18000.0,0.0,0.0,0.3243272602558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738216757774353,0.7382240891456604,-7.349165571213234e-06,0.0,0.0003291509638074,0.0,0.0,91.13068389892578,0.0,0.0,0.0,0.4594696164131164,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985592305660247,-2264.876953125,304.1496887207031,0.6571645140647888,0.1565860360860824,0.1436716169118881,293.3448486328125,297.1499938964844,293.1499938964844,0.0054591931402683,-422.70843505859375,298.05474853515625,0.4216055274009704,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615170180797577,-3837.73388671875,304.15545654296875,0.8509393930435181,0.3451883196830749,0.2433376759290695,293.2293701171875,297.1499938964844,293.1499938964844,0.334223061800003,-6306.75244140625,304.1519775390625,0.9087062478065492,0.4200462102890014,0.3999952971935272,293.2328186035156,297.1499938964844,293.1499938964844,0.0099253570660948,-3087.048828125,301.7923889160156,0.4216055274009704,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178125917911529,0.8159197568893433,0.8159197568893433,1.0,1.0,-1.2920140027999878,0.554158091545105,0.7378559112548828,0.2467962056398391,0.0,0.0,0.6581757664680481,87.46605682373047,100.0,7.459900379180908,-14750.1025390625,314.6706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.484375,18000.0,0.0,0.0,0.326032817363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511042356491089,0.7511116862297058,-7.467921932402531e-06,0.0,0.0003308818559162,0.0,0.0,94.62482452392578,0.0,0.0,0.0,0.4648104608058929,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985592305660247,-2264.876953125,304.1496887207031,0.6571645140647888,0.1565860360860824,0.1436716169118881,293.3448486328125,297.1499938964844,293.1499938964844,0.0054591931402683,-422.70843505859375,298.05474853515625,0.4216055274009704,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615170180797577,-3837.73388671875,304.15545654296875,0.8509393930435181,0.3451883196830749,0.2433376759290695,293.2293701171875,297.1499938964844,293.1499938964844,0.334223061800003,-6306.75244140625,304.1519775390625,0.9087062478065492,0.4200462102890014,0.3999952971935272,293.2328186035156,297.1499938964844,293.1499938964844,0.0099253570660948,-3087.048828125,301.7923889160156,0.4216055274009704,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178125917911529,0.8159197568893433,0.8159197568893433,1.0,1.0,-1.2920140027999878,0.554158091545105,0.7378559112548828,0.2467962056398391,0.0,0.0,0.6581757664680481,87.46605682373047,100.0,7.459900379180908,-14750.1025390625,314.6706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.484375,18000.0,0.0,0.0,0.326032817363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511042356491089,0.7511116862297058,-7.467921932402531e-06,0.0,0.0003308818559162,0.0,0.0,94.62482452392578,0.0,0.0,0.0,0.4648104608058929,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985106155276298,-2263.918701171875,304.1498413085937,0.6540595293045044,0.1564623713493347,0.1436378210783004,293.3458557128906,297.1499938964844,293.1499938964844,0.0054351408034563,-421.0920104980469,298.0193786621094,0.4192216694355011,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608504593372345,-3829.909423828125,304.1556701660156,0.8466768860816956,0.3444499969482422,0.2428857684135437,293.229248046875,297.1499938964844,293.1499938964844,0.3333097100257873,-6292.60498046875,304.1532592773437,0.903554618358612,0.4190625846385956,0.3991380333900451,293.2336730957031,297.1499938964844,293.1499938964844,0.0099198715761303,-3086.712890625,301.7761535644531,0.4192216694355011,0.050000000745058,0.2395305931568145,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083068847656,1.0,0.3199144899845123,0.8156853914260864,0.8156853914260864,1.0,1.0,-1.2909772396087646,0.5536418557167053,0.7373353838920593,0.2465836852788925,0.0,0.0,0.6607298254966736,89.56440734863281,100.0,7.585734844207764,-14750.7890625,318.8313293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.728515625,18000.0,0.0,0.0,0.3269942104816437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570663094520569,0.7570738196372986,-7.5239368015900254e-06,0.0,0.0003318575618322,0.0,0.0,96.27835083007812,0.0,0.0,0.0,0.4672940373420715,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984590202569961,-2262.90283203125,304.14996337890625,0.6512036919593811,0.156342476606369,0.1436043232679367,293.3467712402344,297.1499938964844,293.1499938964844,0.0054106637835502,-419.4351806640625,297.98419189453125,0.4170591533184051,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.2601726949214935,-3821.950927734375,304.1558837890625,0.8427228927612305,0.3437127470970154,0.2424318492412567,293.22900390625,297.1499938964844,293.1499938964844,0.3323982059955597,-6278.5703125,304.1543273925781,0.8989274501800537,0.4181044101715088,0.3983052372932434,293.2344970703125,297.1499938964844,293.1499938964844,0.0099130412563681,-3086.053955078125,301.75994873046875,0.4170591533184051,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1112976074219,1.0,0.3219062089920044,0.8154361844062805,0.8154361844062805,1.0,1.0,-1.2899430990219116,0.5531257390975952,0.7368173599243164,0.2463696151971817,0.0,0.0,0.6630585193634033,91.5725326538086,88.0,8.087639808654785,-14752.298828125,322.78826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.419921875,18000.0,0.0,0.0,0.3279998004436493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626129388809204,0.7626205086708069,-7.576861662528245e-06,0.0,0.0003328780876472,0.0,0.0,97.83998107910156,0.0,0.0,0.0,0.4696138799190521,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.098201960325241,-2257.951416015625,304.1504211425781,0.651753306388855,0.1561284065246582,0.1433803141117096,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403503261506,-414.5486755371094,297.91583251953125,0.4177423417568207,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2586005926132202,-3803.3994140625,304.15655517578125,0.8426797986030579,0.3422756493091583,0.2414029538631439,293.2281799316406,297.1499938964844,293.1499938964844,0.3303639590740204,-6247.36865234375,304.1562805175781,0.8988117575645447,0.4162736237049103,0.3965303301811218,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466109484434,-3072.90771484375,301.7283935546875,0.4177423417568207,0.050000000745058,0.2397877871990203,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203104138374328,0.8149377703666687,0.8149377703666687,1.0,1.0,-1.2861329317092896,0.5513050556182861,0.7348278760910034,0.245501235127449,0.0,0.0,0.6666649580001831,90.8675308227539,76.0,12.364689826965332,-14745.212890625,319.57489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.3300540745258331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719736099243164,0.7719812393188477,-7.669388651265763e-06,0.0,0.000334962940542,0.0,0.0,100.54134368896484,0.0,0.0,0.0,0.4735503196716308,4.0,0.0,1.0
