time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961528345942497,-2220.688232421875,304.148193359375,0.73897385597229,0.1549292206764221,0.1406496614217758,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789018385112,-324.1335144042969,296.5793762207031,0.4950283765792846,0.050000000745058,0.0488582178950309,293.2020874023437,297.1499938964844,293.1499938964844,0.2020946145057678,-3129.05859375,304.1534118652344,0.898566722869873,0.2818089127540588,0.1981035023927688,293.1669311523437,297.1499938964844,293.1499938964844,0.2854489684104919,-5587.10986328125,304.11279296875,0.9908987879753112,0.3724160194396972,0.3550570607185364,293.269287109375,297.1499938964844,293.1499938964844,0.0065104993991553,-2314.720458984375,299.3572082519531,0.4950283765792846,0.050000000745058,0.2317623496055603,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8706970214844,293.26922607421875,291.08331298828125,1.0,0.2558969557285309,0.792568027973175,0.792568027973175,1.0,1.0,-1.1689478158950806,0.4966473281383514,0.6723005175590515,0.2132170349359512,0.0,0.0,0.5882588028907776,46.28018569946289,67.0,-63.644561767578125,-13160.9755859375,182.7610321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917989492416382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995717644691467,0.5995779633522034,-6.210911578818923e-06,0.0,0.0002961388381663,0.0,0.0,59.406681060791016,0.0,0.0,0.0,0.4047915935516357,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961935818195343,-2221.30810546875,304.1484680175781,0.7298446297645569,0.1549045294523239,0.1407583504915237,293.1962585449219,297.1499938964844,293.1499938964844,0.0040839528664946,-324.4471130371094,296.5722045898437,0.4882932007312774,0.050000000745058,0.0489805303514003,293.2025756835937,297.1499938964844,293.1499938964844,0.2014457136392593,-3120.863037109375,304.1539611816406,0.8853665590286255,0.2810545861721039,0.1976771503686905,293.1799621582031,297.1499938964844,293.1499938964844,0.2831320762634277,-5543.9111328125,304.123779296875,0.9769452810287476,0.3696344196796417,0.3519567251205444,293.27001953125,297.1499938964844,293.1499938964844,0.0065068365074694,-2313.612548828125,299.3359375,0.4882932007312774,0.050000000745058,0.2323425412178039,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0930480957031,1.0,0.2596457302570343,0.7924582362174988,0.7924582362174988,1.0,1.0,-1.1661754846572876,0.495395302772522,0.6707801222801208,0.2125454694032669,0.0,0.0,0.5920374393463135,49.33891677856445,67.0,-15.78921890258789,-13200.7255859375,187.8922882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.76171875,18000.0,0.0,0.0,0.2916207015514374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106030344963074,0.6106092929840088,-6.292843863775488e-06,0.0,0.0002959579287562,0.0,0.0,61.57054138183594,0.0,0.0,0.0,0.4088095128536224,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.096132718026638,-2219.901123046875,304.1488342285156,0.7221064567565918,0.1548540145158767,0.1408311873674392,293.1968688964844,297.1499938964844,293.1499938964844,0.0040831095539033,-324.21112060546875,296.571533203125,0.4824653267860412,0.050000000745058,0.0490930341184139,293.203125,297.1499938964844,293.1499938964844,0.2006151378154754,-3110.2822265625,304.1547546386719,0.8742308616638184,0.2802797257900238,0.1972278505563736,293.18731689453125,297.1499938964844,293.1499938964844,0.2810767292976379,-5508.849609375,304.1322326660156,0.9641628861427308,0.3678072690963745,0.3499214351177215,293.2708435058594,297.1499938964844,293.1499938964844,0.0064955288544297,-2309.598876953125,299.31854248046875,0.4824653267860412,0.050000000745058,0.2328762263059616,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1080322265625,1.0,0.2631004452705383,0.7921812534332275,0.7921812534332275,1.0,1.0,-1.1640554666519165,0.4944512844085693,0.6696041822433472,0.2119156122207641,0.0,0.0,0.5934386849403381,52.15605545043945,70.0,8.823984146118164,-13204.7373046875,192.80406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.359375,18000.0,0.0,0.0,0.2916202247142792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164308190345764,0.6164371967315674,-6.350649982778123e-06,0.0,0.0002959574630949,0.0,0.0,62.84838104248047,0.0,0.0,0.0,0.4111335575580597,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961029231548309,-2219.107666015625,304.1492614746094,0.7089431285858154,0.1547262370586395,0.1409134119749069,293.1981201171875,297.1499938964844,293.1499938964844,0.004081686027348,-323.9734191894531,296.5596923828125,0.4720351994037628,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.199210375547409,-3092.654296875,304.1554870605469,0.8564692139625549,0.2787173092365265,0.1962900310754776,293.1937255859375,297.1499938964844,293.1499938964844,0.2788588106632232,-5470.951171875,304.14166259765625,0.9422574043273926,0.3655450940132141,0.3476052284240722,293.2725524902344,297.1499938964844,293.1499938964844,0.0064743706025183,-2303.40478515625,299.2768859863281,0.4720351994037628,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693129777908325,0.7916271686553955,0.7916271686553955,1.0,1.0,-1.1616331338882446,0.4933605790138244,0.6682725548744202,0.2111244052648544,0.0,0.0,0.5964608192443848,57.2076530456543,73.0,12.684141159057615,-13191.4453125,202.01583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.232421875,18000.0,0.0,0.0,0.2919372022151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232004165649414,0.6232067942619324,-6.4140185713768005e-06,0.0,0.000296279147733,0.0,0.0,64.32136535644531,0.0,0.0,0.0,0.4139178395271301,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961029231548309,-2219.107666015625,304.1492614746094,0.7089431285858154,0.1547262370586395,0.1409134119749069,293.1981201171875,297.1499938964844,293.1499938964844,0.004081686027348,-323.9734191894531,296.5596923828125,0.4720351994037628,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.199210375547409,-3092.654296875,304.1554870605469,0.8564692139625549,0.2787173092365265,0.1962900310754776,293.1937255859375,297.1499938964844,293.1499938964844,0.2788588106632232,-5470.951171875,304.14166259765625,0.9422574043273926,0.3655450940132141,0.3476052284240722,293.2725524902344,297.1499938964844,293.1499938964844,0.0064743706025183,-2303.40478515625,299.2768859863281,0.4720351994037628,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693129777908325,0.7916271686553955,0.7916271686553955,1.0,1.0,-1.1616331338882446,0.4933605790138244,0.6682725548744202,0.2111244052648544,0.0,0.0,0.5964608192443848,57.2076530456543,73.0,12.684141159057615,-13191.4453125,202.01583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.232421875,18000.0,0.0,0.0,0.2919372022151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232004165649414,0.6232067942619324,-6.4140185713768005e-06,0.0,0.000296279147733,0.0,0.0,64.32136535644531,0.0,0.0,0.0,0.4139178395271301,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961026921868324,-2218.982421875,304.1495056152344,0.6976783871650696,0.1546006053686142,0.140968769788742,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804021991789,-323.8226318359375,296.5437316894531,0.4617292284965515,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979058682918548,-3076.397705078125,304.15582275390625,0.8426342010498047,0.2771758139133453,0.1953444331884384,293.1955871582031,297.1499938964844,293.1499938964844,0.2775698900222778,-5449.1513671875,304.1465148925781,0.9243189692497252,0.3640583157539367,0.3462547063827514,293.27398681640625,297.1499938964844,293.1499938964844,0.0064524691551923,-2297.447021484375,299.23260498046875,0.4617292284965515,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747958302497864,0.7910731434822083,0.7910731434822083,1.0,1.0,-1.1601779460906982,0.492691159248352,0.6674867868423462,0.210594967007637,0.0,0.0,0.5993403196334839,61.71945571899414,61.0,9.820241928100586,-13184.96875,210.44656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.509765625,18000.0,0.0,0.0,0.2925807237625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294641494750977,0.6294705867767334,-6.463989848271012e-06,0.0,0.0002969322376884,0.0,0.0,65.63148498535156,0.0,0.0,0.0,0.4163378477096557,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961026921868324,-2218.982421875,304.1495056152344,0.6976783871650696,0.1546006053686142,0.140968769788742,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804021991789,-323.8226318359375,296.5437316894531,0.4617292284965515,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979058682918548,-3076.397705078125,304.15582275390625,0.8426342010498047,0.2771758139133453,0.1953444331884384,293.1955871582031,297.1499938964844,293.1499938964844,0.2775698900222778,-5449.1513671875,304.1465148925781,0.9243189692497252,0.3640583157539367,0.3462547063827514,293.27398681640625,297.1499938964844,293.1499938964844,0.0064524691551923,-2297.447021484375,299.23260498046875,0.4617292284965515,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747958302497864,0.7910731434822083,0.7910731434822083,1.0,1.0,-1.1601779460906982,0.492691159248352,0.6674867868423462,0.210594967007637,0.0,0.0,0.5993403196334839,61.71945571899414,61.0,9.820241928100586,-13184.96875,210.44656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.509765625,18000.0,0.0,0.0,0.2925807237625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294641494750977,0.6294705867767334,-6.463989848271012e-06,0.0,0.0002969322376884,0.0,0.0,65.63148498535156,0.0,0.0,0.0,0.4163378477096557,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959968045353889,-2216.8896484375,304.1498413085937,0.6970933675765991,0.1545239686965942,0.140889972448349,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653320029377,-322.6223449707031,296.5279235839844,0.4612860381603241,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964995115995407,-3058.851806640625,304.1562194824219,0.8407338261604309,0.2756939232349396,0.1943040788173675,293.1957092285156,297.1499938964844,293.1499938964844,0.2764018476009369,-5429.84912109375,304.14959716796875,0.9224608540534972,0.3628738820552826,0.3450891375541687,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055053517222,-2283.84033203125,299.18853759765625,0.4612860381603241,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917073726654,0.7907432913780212,0.7907432913780212,1.0,1.0,-1.157487392425537,0.4914907217025757,0.6659967303276062,0.2098070085048675,0.0,0.0,0.6016084551811218,61.86758804321289,49.0,8.955729484558105,-13169.7607421875,209.8404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.974609375,18000.0,0.0,0.0,0.2934410274028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346331238746643,0.6346396207809448,-6.506034424091922e-06,0.0,0.0002978053234983,0.0,0.0,66.73116302490234,0.0,0.0,0.0,0.4183420240879059,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959968045353889,-2216.8896484375,304.1498413085937,0.6970933675765991,0.1545239686965942,0.140889972448349,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653320029377,-322.6223449707031,296.5279235839844,0.4612860381603241,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964995115995407,-3058.851806640625,304.1562194824219,0.8407338261604309,0.2756939232349396,0.1943040788173675,293.1957092285156,297.1499938964844,293.1499938964844,0.2764018476009369,-5429.84912109375,304.14959716796875,0.9224608540534972,0.3628738820552826,0.3450891375541687,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055053517222,-2283.84033203125,299.18853759765625,0.4612860381603241,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917073726654,0.7907432913780212,0.7907432913780212,1.0,1.0,-1.157487392425537,0.4914907217025757,0.6659967303276062,0.2098070085048675,0.0,0.0,0.6016084551811218,61.86758804321289,49.0,8.955729484558105,-13169.7607421875,209.8404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.974609375,18000.0,0.0,0.0,0.2934410274028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346331238746643,0.6346396207809448,-6.506034424091922e-06,0.0,0.0002978053234983,0.0,0.0,66.73116302490234,0.0,0.0,0.0,0.4183420240879059,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958326160907745,-2213.6904296875,304.1501770019531,0.7048876285552979,0.1545397490262985,0.1407611072063446,293.20001220703125,297.1499938964844,293.1499938964844,0.004039263818413,-320.5547790527344,296.5142517089844,0.4688569009304046,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950165331363678,-3040.308837890625,304.1566162109375,0.8479211330413818,0.2743081748485565,0.1932272762060165,293.1949768066406,297.1499938964844,293.1499938964844,0.2751908302307129,-5410.1748046875,304.1517333984375,0.9329668283462524,0.3618627190589905,0.3439731299877167,293.2757263183594,297.1499938964844,293.1499938964844,0.0063387746922671,-2263.92041015625,299.1461181640625,0.4688569009304046,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694239020347595,0.7904133796691895,0.7904133796691895,1.0,1.0,-1.153814673423767,0.4898524284362793,0.6639622449874878,0.2087896764278412,0.0,0.0,0.6027908325195312,58.55906295776367,37.0,10.070570945739746,-13145.2939453125,202.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943680882453918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379474401473999,0.6379539966583252,-6.535698048537597e-06,0.0,0.0002987461921293,0.0,0.0,67.46434783935547,0.0,0.0,0.0,0.4196521937847137,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958326160907745,-2213.6904296875,304.1501770019531,0.7048876285552979,0.1545397490262985,0.1407611072063446,293.20001220703125,297.1499938964844,293.1499938964844,0.004039263818413,-320.5547790527344,296.5142517089844,0.4688569009304046,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950165331363678,-3040.308837890625,304.1566162109375,0.8479211330413818,0.2743081748485565,0.1932272762060165,293.1949768066406,297.1499938964844,293.1499938964844,0.2751908302307129,-5410.1748046875,304.1517333984375,0.9329668283462524,0.3618627190589905,0.3439731299877167,293.2757263183594,297.1499938964844,293.1499938964844,0.0063387746922671,-2263.92041015625,299.1461181640625,0.4688569009304046,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694239020347595,0.7904133796691895,0.7904133796691895,1.0,1.0,-1.153814673423767,0.4898524284362793,0.6639622449874878,0.2087896764278412,0.0,0.0,0.6027908325195312,58.55906295776367,37.0,10.070570945739746,-13145.2939453125,202.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943680882453918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379474401473999,0.6379539966583252,-6.535698048537597e-06,0.0,0.0002987461921293,0.0,0.0,67.46434783935547,0.0,0.0,0.0,0.4196521937847137,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957440435886383,-2211.970947265625,304.1502990722656,0.7113677263259888,0.1545795053243637,0.1406920254230499,293.199951171875,297.1499938964844,293.1499938964844,0.0040235267952084,-319.3096008300781,296.5080261230469,0.4743040204048157,0.050000000745058,0.0492514930665493,293.20513916015625,297.1499938964844,293.1499938964844,0.1942681819200515,-3030.945556640625,304.1567687988281,0.8545168042182922,0.2736500799655914,0.1926868855953216,293.1944274902344,297.1499938964844,293.1499938964844,0.2745784521102905,-5400.31689453125,304.15252685546875,0.9420562386512756,0.3614038228988647,0.3434270918369293,293.27587890625,297.1499938964844,293.1499938964844,0.0063006095588207,-2252.40283203125,299.1253967285156,0.4743040204048157,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.14227294921875,1.0,0.2658272981643677,0.790248453617096,0.790248453617096,1.0,1.0,-1.1517354249954224,0.488923966884613,0.6628113985061646,0.208227589726448,0.0,0.0,0.6029748320579529,55.9867057800293,37.0,10.492834091186523,-13130.166015625,196.40530395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02789306640625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.837890625,18000.0,0.0,0.0,0.2948125004768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638782262802124,0.6387887597084045,-6.5444201027276e-06,0.0,0.0002991972141899,0.0,0.0,67.66010284423828,0.0,0.0,0.0,0.4199951589107513,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956547036767005,-2210.238525390625,304.1504211425781,0.7191122770309448,0.1546383053064346,0.1406232863664627,293.19976806640625,297.1499938964844,293.1499938964844,0.0040065068751573,-317.9639587402344,296.5021667480469,0.4804460108280182,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.193520575761795,-3021.588134765625,304.1568908691406,0.8632292151451111,0.2730135321617126,0.1921483427286148,293.1937561035156,297.1499938964844,293.1499938964844,0.2739648222923279,-5390.48388671875,304.1531677246094,0.9533711075782776,0.3609707057476043,0.3428885340690613,293.27593994140625,297.1499938964844,293.1499938964844,0.0062601594254374,-2240.12548828125,299.10498046875,0.4804460108280182,0.050000000745058,0.2330642193555832,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.146240234375,1.0,0.2615655958652496,0.7900922298431396,0.7900922298431396,1.0,1.0,-1.1495410203933716,0.4879443049430847,0.6615966558456421,0.2076424062252044,0.0,0.0,0.6028861403465271,52.94709777832031,25.0,10.80020523071289,-13113.5419921875,189.75662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2952231168746948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390663385391235,0.6390728950500488,-6.548912551807007e-06,0.0,0.0002996139228343,0.0,0.0,67.73941040039062,0.0,0.0,0.0,0.42012619972229,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954819023609161,-2206.89111328125,304.15057373046875,0.7391212582588196,0.1548061519861221,0.1404936462640762,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698453620076,-315.0687255859375,296.4914245605469,0.495318591594696,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920405477285385,-3003.056396484375,304.1570739746094,0.8880387544631958,0.2717992663383484,0.1910829544067382,293.1922302246094,297.1499938964844,293.1499938964844,0.2727476954460144,-5371.087890625,304.1541442871094,0.9809343218803406,0.3601714968681335,0.3418362736701965,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746444553136,-2213.98681640625,299.0648803710937,0.495318591594696,0.050000000745058,0.2317393571138382,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513673901557922,0.7897797226905823,0.7897797226905823,1.0,1.0,-1.1449180841445925,0.4858784675598144,0.6590396761894226,0.2064273804426193,0.0,0.0,0.6019200682640076,45.81056594848633,25.0,10.88434886932373,-13076.44140625,174.40255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958910465240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379969120025635,0.6380034685134888,-6.545174983330071e-06,0.0,0.0003002917801495,0.0,0.0,67.54996490478516,0.0,0.0,0.0,0.4197578132152557,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954819023609161,-2206.89111328125,304.15057373046875,0.7391212582588196,0.1548061519861221,0.1404936462640762,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698453620076,-315.0687255859375,296.4914245605469,0.495318591594696,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920405477285385,-3003.056396484375,304.1570739746094,0.8880387544631958,0.2717992663383484,0.1910829544067382,293.1922302246094,297.1499938964844,293.1499938964844,0.2727476954460144,-5371.087890625,304.1541442871094,0.9809343218803406,0.3601714968681335,0.3418362736701965,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746444553136,-2213.98681640625,299.0648803710937,0.495318591594696,0.050000000745058,0.2317393571138382,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513673901557922,0.7897797226905823,0.7897797226905823,1.0,1.0,-1.1449180841445925,0.4858784675598144,0.6590396761894226,0.2064273804426193,0.0,0.0,0.6019200682640076,45.81056594848633,25.0,10.88434886932373,-13076.44140625,174.40255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958910465240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379969120025635,0.6380034685134888,-6.545174983330071e-06,0.0,0.0003002917801495,0.0,0.0,67.54996490478516,0.0,0.0,0.0,0.4197578132152557,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954139754176139,-2205.547119140625,304.1504821777344,0.7574495077133179,0.1550078839063644,0.1404774636030197,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408137090504,-312.7746276855469,296.4810791015625,0.5085518956184387,0.050000000745058,0.048649862408638,293.20294189453125,297.1499938964844,293.1499938964844,0.1907053291797638,-2986.375732421875,304.15692138671875,0.9105628132820128,0.2706365883350372,0.1901162415742874,293.1904602050781,297.1499938964844,293.1499938964844,0.2709464728832245,-5341.8662109375,304.15594482421875,0.9990000128746032,0.35946124792099,0.340062528848648,293.2753601074219,297.1499938964844,293.1499938964844,0.0061022569425404,-2191.8583984375,299.0249938964844,0.5085518956184387,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438614666461944,0.7894672751426697,0.7894672751426697,1.0,1.0,-1.1402596235275269,0.4837818741798401,0.6564777493476868,0.2052523046731948,0.0,0.0,0.6001582741737366,40.59406280517578,25.0,8.84808349609375,-13036.400390625,162.87628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962980568408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350133419036865,0.635019838809967,-6.5258350332442205e-06,0.0,0.000300704879919,0.0,0.0,66.94985961914062,0.0,0.0,0.0,0.4186515510082245,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954139754176139,-2205.547119140625,304.1504821777344,0.7574495077133179,0.1550078839063644,0.1404774636030197,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408137090504,-312.7746276855469,296.4810791015625,0.5085518956184387,0.050000000745058,0.048649862408638,293.20294189453125,297.1499938964844,293.1499938964844,0.1907053291797638,-2986.375732421875,304.15692138671875,0.9105628132820128,0.2706365883350372,0.1901162415742874,293.1904602050781,297.1499938964844,293.1499938964844,0.2709464728832245,-5341.8662109375,304.15594482421875,0.9990000128746032,0.35946124792099,0.340062528848648,293.2753601074219,297.1499938964844,293.1499938964844,0.0061022569425404,-2191.8583984375,299.0249938964844,0.5085518956184387,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438614666461944,0.7894672751426697,0.7894672751426697,1.0,1.0,-1.1402596235275269,0.4837818741798401,0.6564777493476868,0.2052523046731948,0.0,0.0,0.6001582741737366,40.59406280517578,25.0,8.84808349609375,-13036.400390625,162.87628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962980568408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350133419036865,0.635019838809967,-6.5258350332442205e-06,0.0,0.000300704879919,0.0,0.0,66.94985961914062,0.0,0.0,0.0,0.4186515510082245,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.09528598934412,-2202.796630859375,304.1505432128906,0.7689446210861206,0.1552134305238723,0.1405656039714813,293.1967163085937,297.1499938964844,293.1499938964844,0.0039196875877678,-310.8797302246094,296.48175048828125,0.5168669819831848,0.050000000745058,0.048545055091381,293.2019348144531,297.1499938964844,293.1499938964844,0.1891967356204986,-2967.19580078125,304.1571655273437,0.9247000813484192,0.2695010602474212,0.1892471313476562,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438750743866,-5118.2646484375,304.1761169433594,0.9990000128746032,0.3613838255405426,0.3255747854709625,293.2746276855469,297.1499938964844,293.1499938964844,0.0060416688211262,-2171.89990234375,298.99267578125,0.5168669819831848,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376967370510101,0.7891848683357239,0.7891848683357239,1.0,1.0,-1.1220831871032717,0.4757844507694244,0.6462987661361694,0.2005932331085205,0.0,0.0,0.5947011709213257,37.689937591552734,25.0,34.236385345458984,-12898.3798828125,151.9994354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.779296875,18000.0,0.0,0.0,0.2961916923522949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280389428138733,0.6280454397201538,-6.484376626758603e-06,0.0,0.000300596904708,0.0,0.0,65.59027099609375,0.0,0.0,0.0,0.4160235822200775,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.09528598934412,-2202.796630859375,304.1505432128906,0.7689446210861206,0.1552134305238723,0.1405656039714813,293.1967163085937,297.1499938964844,293.1499938964844,0.0039196875877678,-310.8797302246094,296.48175048828125,0.5168669819831848,0.050000000745058,0.048545055091381,293.2019348144531,297.1499938964844,293.1499938964844,0.1891967356204986,-2967.19580078125,304.1571655273437,0.9247000813484192,0.2695010602474212,0.1892471313476562,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438750743866,-5118.2646484375,304.1761169433594,0.9990000128746032,0.3613838255405426,0.3255747854709625,293.2746276855469,297.1499938964844,293.1499938964844,0.0060416688211262,-2171.89990234375,298.99267578125,0.5168669819831848,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376967370510101,0.7891848683357239,0.7891848683357239,1.0,1.0,-1.1220831871032717,0.4757844507694244,0.6462987661361694,0.2005932331085205,0.0,0.0,0.5947011709213257,37.689937591552734,25.0,34.236385345458984,-12898.3798828125,151.9994354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.779296875,18000.0,0.0,0.0,0.2961916923522949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280389428138733,0.6280454397201538,-6.484376626758603e-06,0.0,0.000300596904708,0.0,0.0,65.59027099609375,0.0,0.0,0.0,0.4160235822200775,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951456874608993,-2199.794677734375,304.1506042480469,0.7787339091300964,0.1554046124219894,0.1406618505716323,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986497092992,-308.9706115722656,296.4857788085937,0.5240452289581299,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876745820045471,-2947.813232421875,304.15728759765625,0.9363557696342468,0.268363744020462,0.1883949786424636,293.14825439453125,297.1499938964844,293.1499938964844,0.2449942529201507,-4922.14697265625,304.1877746582031,0.9990000128746032,0.3662836253643036,0.3138318061828613,293.27349853515625,297.1499938964844,293.1499938964844,0.0059844688512384,-2152.76513671875,298.9637145996094,0.5240452289581299,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326019406318664,0.7889025211334229,0.7889025211334229,1.0,1.0,-1.105612874031067,0.4684969782829284,0.6371158361434937,0.1965456157922744,0.0,0.0,0.58466637134552,35.466766357421875,25.0,31.56171226501465,-12722.873046875,143.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.9296875,18000.0,0.0,0.0,0.2952041327953338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104617118835449,0.6104680895805359,-6.370307801262243e-06,0.0,0.0002995946560986,0.0,0.0,62.16317367553711,0.0,0.0,0.0,0.4095845222473144,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951456874608993,-2199.794677734375,304.1506042480469,0.7787339091300964,0.1554046124219894,0.1406618505716323,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986497092992,-308.9706115722656,296.4857788085937,0.5240452289581299,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876745820045471,-2947.813232421875,304.15728759765625,0.9363557696342468,0.268363744020462,0.1883949786424636,293.14825439453125,297.1499938964844,293.1499938964844,0.2449942529201507,-4922.14697265625,304.1877746582031,0.9990000128746032,0.3662836253643036,0.3138318061828613,293.27349853515625,297.1499938964844,293.1499938964844,0.0059844688512384,-2152.76513671875,298.9637145996094,0.5240452289581299,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326019406318664,0.7889025211334229,0.7889025211334229,1.0,1.0,-1.105612874031067,0.4684969782829284,0.6371158361434937,0.1965456157922744,0.0,0.0,0.58466637134552,35.466766357421875,25.0,31.56171226501465,-12722.873046875,143.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.9296875,18000.0,0.0,0.0,0.2952041327953338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104617118835449,0.6104680895805359,-6.370307801262243e-06,0.0,0.0002995946560986,0.0,0.0,62.16317367553711,0.0,0.0,0.0,0.4095845222473144,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.095134362578392,-2199.494873046875,304.1505126953125,0.7832983136177063,0.1555064767599105,0.1407182514667511,293.1944885253906,297.1499938964844,293.1499938964844,0.0038900091312825,-308.233154296875,296.4843444824219,0.5274184346199036,0.050000000745058,0.0484317913651466,293.2006225585937,297.1499938964844,293.1499938964844,0.1870301514863968,-2939.69189453125,304.1571350097656,0.9415823221206664,0.267804741859436,0.1879778206348419,293.13311767578125,297.1499938964844,293.1499938964844,0.2398257851600647,-4838.8359375,304.1902770996094,0.9990000128746032,0.3692799210548401,0.3086251318454742,293.272705078125,297.1499938964844,293.1499938964844,0.0059593734331429,-2144.7314453125,298.9474182128906,0.5274184346199036,0.050000000745058,0.2297395765781402,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2183837890625,1.0,0.2304018437862396,0.78876131772995,0.78876131772995,1.0,1.0,-1.0986944437026978,0.4654507040977478,0.6332436800003052,0.1948128193616867,0.0,0.0,0.5794501304626465,34.50988006591797,25.0,24.3463077545166,-12640.853515625,139.77130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.431640625,18000.0,0.0,0.0,0.2943454384803772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003952026367188,0.6004015207290649,-6.299343112914357e-06,0.0,0.0002987232001032,0.0,0.0,60.20658874511719,0.0,0.0,0.0,0.4058635830879211,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951534286141395,-2199.806396484375,304.150390625,0.7875899076461792,0.1556155979633331,0.1407838016748428,293.1936340332031,297.1499938964844,293.1499938964844,0.0038824693765491,-307.6116027832031,296.4814758300781,0.5305967926979065,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864427924156189,-2932.328125,304.15692138671875,0.9463308453559875,0.267255038022995,0.1875692009925842,293.1179504394531,297.1499938964844,293.1499938964844,0.235140323638916,-4763.35791015625,304.19146728515625,0.9990000128746032,0.3724713027477264,0.3038799464702606,293.2717590332031,297.1499938964844,293.1499938964844,0.0059362924657762,-2137.509033203125,298.9305114746094,0.5305967926979065,0.050000000745058,0.2295943051576614,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.81707763671875,293.2718811035156,291.2221374511719,1.0,0.2284000366926193,0.7887082695960999,0.7887082695960999,1.0,1.0,-1.0923755168914795,0.4626778662204742,0.6296976804733276,0.1932427883148193,0.0,0.0,0.574235200881958,33.65080261230469,28.0,16.944639205932617,-12563.7314453125,136.51278686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.5,18000.0,0.0,0.0,0.2932548820972442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902119874954224,0.590218186378479,-6.226639015949331e-06,0.0,0.0002976164396386,0.0,0.0,58.258399963378906,0.0,0.0,0.0,0.4020989239215851,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953078120946884,-2202.758056640625,304.1499938964844,0.7929024696350098,0.1558470875024795,0.1409544199705124,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716339040547,-306.8090515136719,296.4708557128906,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.185479074716568,-2920.408447265625,304.1561889648437,0.9513243436813354,0.2661757171154022,0.1867871433496475,293.0910339355469,297.1499938964844,293.1499938964844,0.2295883744955063,-4675.52783203125,304.1866760253906,0.9990000128746032,0.3787559270858764,0.2983443439006805,293.26959228515625,297.1499938964844,293.1499938964844,0.0058978167362511,-2126.179443359375,298.8939819335937,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.2190856933594,1.0,0.2261620461940765,0.7886021137237549,0.7886021137237549,1.0,1.0,-1.0847525596618652,0.4593329131603241,0.6254196166992188,0.1913464218378067,0.0,0.0,0.5647546052932739,32.661128997802734,46.0,-2.5604374408721924,-12447.2509765625,132.7126007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.2904899418354034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570806622505188,0.5708127021789551,-6.086722351028584e-06,0.0,0.0002948103647213,0.0,0.0,54.6413459777832,0.0,0.0,0.0,0.394968032836914,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953078120946884,-2202.758056640625,304.1499938964844,0.7929024696350098,0.1558470875024795,0.1409544199705124,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716339040547,-306.8090515136719,296.4708557128906,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.185479074716568,-2920.408447265625,304.1561889648437,0.9513243436813354,0.2661757171154022,0.1867871433496475,293.0910339355469,297.1499938964844,293.1499938964844,0.2295883744955063,-4675.52783203125,304.1866760253906,0.9990000128746032,0.3787559270858764,0.2983443439006805,293.26959228515625,297.1499938964844,293.1499938964844,0.0058978167362511,-2126.179443359375,298.8939819335937,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.2190856933594,1.0,0.2261620461940765,0.7886021137237549,0.7886021137237549,1.0,1.0,-1.0847525596618652,0.4593329131603241,0.6254196166992188,0.1913464218378067,0.0,0.0,0.5647546052932739,32.661128997802734,46.0,-2.5604374408721924,-12447.2509765625,132.7126007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.2904899418354034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570806622505188,0.5708127021789551,-6.086722351028584e-06,0.0,0.0002948103647213,0.0,0.0,54.6413459777832,0.0,0.0,0.0,0.394968032836914,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.095794141292572,-2212.395263671875,304.149169921875,0.7826700210571289,0.1560452878475189,0.1412188559770584,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741177413612,-307.3814392089844,296.4437561035156,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851165741682052,-2916.568603515625,304.1546936035156,0.9358158707618712,0.2650799453258514,0.186087355017662,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488226890564,-4865.53662109375,304.1551513671875,0.9990000128746032,0.3820342719554901,0.3104510307312011,293.2676086425781,297.1499938964844,293.1499938964844,0.0058822883293032,-2124.39208984375,298.8456420898437,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.231759637594223,0.7884959578514099,0.7884959578514099,1.0,1.0,-1.09928560256958,0.4656900763511657,0.6335954666137695,0.1949014663696289,0.0,0.0,0.5608991384506226,34.81896209716797,64.0,-50.04888534545898,-12501.548828125,140.50746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.287397563457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581715106964111,0.5581775307655334,-5.983141363685718e-06,0.0,0.0002916719822678,0.0,0.0,52.26995468139648,0.0,0.0,0.0,0.3902817070484161,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.095794141292572,-2212.395263671875,304.149169921875,0.7826700210571289,0.1560452878475189,0.1412188559770584,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741177413612,-307.3814392089844,296.4437561035156,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851165741682052,-2916.568603515625,304.1546936035156,0.9358158707618712,0.2650799453258514,0.186087355017662,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488226890564,-4865.53662109375,304.1551513671875,0.9990000128746032,0.3820342719554901,0.3104510307312011,293.2676086425781,297.1499938964844,293.1499938964844,0.0058822883293032,-2124.39208984375,298.8456420898437,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.231759637594223,0.7884959578514099,0.7884959578514099,1.0,1.0,-1.09928560256958,0.4656900763511657,0.6335954666137695,0.1949014663696289,0.0,0.0,0.5608991384506226,34.81896209716797,64.0,-50.04888534545898,-12501.548828125,140.50746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.287397563457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581715106964111,0.5581775307655334,-5.983141363685718e-06,0.0,0.0002916719822678,0.0,0.0,52.26995468139648,0.0,0.0,0.0,0.3902817070484161,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966650322079658,-2229.820068359375,304.1479797363281,0.7612510323524475,0.1561738699674606,0.1415301710367202,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946117274463,-309.80908203125,296.3922424316406,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854964792728424,-2922.69189453125,304.1524963378906,0.9049319624900818,0.2639462947845459,0.1854437291622162,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298452377319,-5306.56396484375,304.10858154296875,0.9990000128746032,0.3781590461730957,0.3378659188747406,293.266845703125,297.1499938964844,293.1499938964844,0.0058914790861308,-2133.532470703125,298.7767333984375,0.50995934009552,0.050000000745058,0.2306848764419555,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435770630836486,0.7882302403450012,0.7882302403450012,1.0,1.0,-1.1330771446228027,0.4804829955101013,0.6525940895080566,0.2033149749040603,0.0,0.0,0.5700868964195251,40.01826095581055,67.0,-93.43204498291016,-12782.015625,159.7006378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850852310657501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662561058998108,0.5662621259689331,-5.996282197884284e-06,0.0,0.0002893252822104,0.0,0.0,53.390533447265625,0.0,0.0,0.0,0.3927866220474243,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966650322079658,-2229.820068359375,304.1479797363281,0.7612510323524475,0.1561738699674606,0.1415301710367202,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946117274463,-309.80908203125,296.3922424316406,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854964792728424,-2922.69189453125,304.1524963378906,0.9049319624900818,0.2639462947845459,0.1854437291622162,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298452377319,-5306.56396484375,304.10858154296875,0.9990000128746032,0.3781590461730957,0.3378659188747406,293.266845703125,297.1499938964844,293.1499938964844,0.0058914790861308,-2133.532470703125,298.7767333984375,0.50995934009552,0.050000000745058,0.2306848764419555,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435770630836486,0.7882302403450012,0.7882302403450012,1.0,1.0,-1.1330771446228027,0.4804829955101013,0.6525940895080566,0.2033149749040603,0.0,0.0,0.5700868964195251,40.01826095581055,67.0,-93.43204498291016,-12782.015625,159.7006378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850852310657501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662561058998108,0.5662621259689331,-5.996282197884284e-06,0.0,0.0002893252822104,0.0,0.0,53.390533447265625,0.0,0.0,0.0,0.3927866220474243,4.0,0.0,1.0
