time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537841558456421,-3236.642578125,304.1454467773437,0.8331701159477234,0.2280364483594894,0.2060204297304153,292.684326171875,297.1499938964844,293.1499938964844,0.0211327746510505,-944.6477661132812,304.1374816894531,0.5324692130088806,0.064537689089775,0.0601715110242366,293.0970153808594,297.1499938964844,293.1499938964844,0.2322701066732406,-3495.891845703125,304.1432800292969,0.9326860308647156,0.3176398277282715,0.2225592881441116,293.0743103027344,297.1499938964844,293.1499938964844,0.3062221109867096,-5886.322265625,304.15106201171875,0.9990000128746032,0.4734551608562469,0.3745216131210327,293.0856018066406,297.1499938964844,293.1499938964844,0.0043654385954141,-1635.2528076171875,296.97760009765625,0.4923047125339508,0.050000000745058,0.2319859713315963,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857849121094,291.1456604003906,1.0,0.2764618396759033,0.6048004627227783,0.6048004627227783,1.0,1.0,-1.3144601583480835,0.5067822933197021,0.8076778650283813,0.193659096956253,0.0,0.0,0.7111214399337769,49.62289810180664,58.0,-35.414939880371094,-15848.646484375,239.92567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,308.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.95703125,18000.0,0.0,0.0,0.361047625541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730200529098511,0.8730287551879883,-8.698463716427796e-06,0.0,0.000366417429177,0.0,0.0,132.8662109375,0.0,0.0,0.0,0.5170750617980957,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551250666379928,-3259.873046875,304.1447448730469,0.831493079662323,0.229065328836441,0.2069710791110992,292.6981506347656,297.1499938964844,293.1499938964844,0.0279875304549932,-1088.6802978515625,304.1303405761719,0.5613539218902588,0.0735438242554664,0.0691279619932174,293.0968322753906,297.1499938964844,293.1499938964844,0.2342492938041687,-3520.149169921875,304.1422424316406,0.9302647113800048,0.3190163671970367,0.2235390245914459,293.07354736328125,297.1499938964844,293.1499938964844,0.3110668957233429,-5963.49755859375,304.142578125,0.9990000128746032,0.4755385220050812,0.3786929845809936,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992404825985,-1649.143798828125,296.9891357421875,0.490487277507782,0.050000000745058,0.2321426123380661,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800217568874359,0.6022042632102966,0.6022042632102966,1.0,1.0,-1.3327231407165527,0.513023316860199,0.8196998834609985,0.1960179209709167,0.0,0.0,0.7181286811828613,50.7462043762207,61.0,-43.141212463378906,-16025.416015625,249.46717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.908203125,18000.0,0.0,0.0,0.3616807162761688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832400441169739,0.8832488656044006,-8.780310054135043e-06,0.0,0.000367059954442,0.0,0.0,136.18043518066406,0.0,0.0,0.0,0.5214130878448486,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551250666379928,-3259.873046875,304.1447448730469,0.831493079662323,0.229065328836441,0.2069710791110992,292.6981506347656,297.1499938964844,293.1499938964844,0.0279875304549932,-1088.6802978515625,304.1303405761719,0.5613539218902588,0.0735438242554664,0.0691279619932174,293.0968322753906,297.1499938964844,293.1499938964844,0.2342492938041687,-3520.149169921875,304.1422424316406,0.9302647113800048,0.3190163671970367,0.2235390245914459,293.07354736328125,297.1499938964844,293.1499938964844,0.3110668957233429,-5963.49755859375,304.142578125,0.9990000128746032,0.4755385220050812,0.3786929845809936,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992404825985,-1649.143798828125,296.9891357421875,0.490487277507782,0.050000000745058,0.2321426123380661,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800217568874359,0.6022042632102966,0.6022042632102966,1.0,1.0,-1.3327231407165527,0.513023316860199,0.8196998834609985,0.1960179209709167,0.0,0.0,0.7181286811828613,50.7462043762207,61.0,-43.141212463378906,-16025.416015625,249.46717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.908203125,18000.0,0.0,0.0,0.3616807162761688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832400441169739,0.8832488656044006,-8.780310054135043e-06,0.0,0.000367059954442,0.0,0.0,136.18043518066406,0.0,0.0,0.0,0.5214130878448486,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564391255378723,-3282.48828125,304.1443176269531,0.8284738659858704,0.2300941944122314,0.2079406827688217,292.71502685546875,297.1499938964844,293.1499938964844,0.0348616689443588,-1210.1329345703125,304.1256103515625,0.5824607610702515,0.0815702527761459,0.0769655853509903,293.0967102050781,297.1499938964844,293.1499938964844,0.2361824363470077,-3543.66748046875,304.1416015625,0.9259446263313292,0.3203906118869781,0.2245322912931442,293.0795593261719,297.1499938964844,293.1499938964844,0.3179665803909302,-6071.5771484375,304.1335754394531,0.9990000128746032,0.4762717187404632,0.3849468231201172,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326200149953,-1662.6414794921875,297.00146484375,0.4877971112728119,0.050000000745058,0.2323809564113617,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842675149440765,0.5995302200317383,0.5995302200317383,1.0,1.0,-1.3522802591323853,0.5197259783744812,0.8325542211532593,0.1985716074705124,0.0,0.0,0.7288200259208679,52.33112335205078,64.0,-41.25926971435547,-16227.8759765625,260.8094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.4140625,18000.0,0.0,0.0,0.3630748689174652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902697741985321,0.9027066826820374,-8.969734153652098e-06,0.0,0.0003684748371597,0.0,0.0,143.0226593017578,0.0,0.0,0.0,0.5298808217048645,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564391255378723,-3282.48828125,304.1443176269531,0.8284738659858704,0.2300941944122314,0.2079406827688217,292.71502685546875,297.1499938964844,293.1499938964844,0.0348616689443588,-1210.1329345703125,304.1256103515625,0.5824607610702515,0.0815702527761459,0.0769655853509903,293.0967102050781,297.1499938964844,293.1499938964844,0.2361824363470077,-3543.66748046875,304.1416015625,0.9259446263313292,0.3203906118869781,0.2245322912931442,293.0795593261719,297.1499938964844,293.1499938964844,0.3179665803909302,-6071.5771484375,304.1335754394531,0.9990000128746032,0.4762717187404632,0.3849468231201172,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326200149953,-1662.6414794921875,297.00146484375,0.4877971112728119,0.050000000745058,0.2323809564113617,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842675149440765,0.5995302200317383,0.5995302200317383,1.0,1.0,-1.3522802591323853,0.5197259783744812,0.8325542211532593,0.1985716074705124,0.0,0.0,0.7288200259208679,52.33112335205078,64.0,-41.25926971435547,-16227.8759765625,260.8094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.4140625,18000.0,0.0,0.0,0.3630748689174652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902697741985321,0.9027066826820374,-8.969734153652098e-06,0.0,0.0003684748371597,0.0,0.0,143.0226593017578,0.0,0.0,0.0,0.5298808217048645,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577290594577789,-3304.57275390625,304.1440734863281,0.8245764970779419,0.2311201840639114,0.2089201211929321,292.7328186035156,297.1499938964844,293.1499938964844,0.0418544448912143,-1329.300537109375,304.1222229003906,0.5983169674873352,0.088983841240406,0.0841819494962692,293.0966186523437,297.1499938964844,293.1499938964844,0.2380739897489547,-3566.547119140625,304.1412658691406,0.920405387878418,0.3217581212520599,0.2255307286977768,293.0922546386719,297.1499938964844,293.1499938964844,0.3264003098011017,-6201.97802734375,304.125,0.9990000128746032,0.4754941463470459,0.3926747441291809,293.07977294921875,297.1499938964844,293.1499938964844,0.0044655697420239,-1675.8009033203125,297.0140991210937,0.4844996333122253,0.050000000745058,0.232681006193161,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890267670154571,0.5968151092529297,0.5968151092529297,1.0,1.0,-1.3729534149169922,0.526833176612854,0.8461202383041382,0.2013029754161834,0.0,0.0,0.7428398132324219,54.269020080566406,67.0,-37.432247161865234,-16447.416015625,273.7192077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.794921875,18000.0,0.0,0.0,0.3653989136219024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298230409622192,0.9298323392868042,-9.252899872080889e-06,0.0,0.0003708334406837,0.0,0.0,153.12847900390625,0.0,0.0,0.0,0.5418555736541748,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577290594577789,-3304.57275390625,304.1440734863281,0.8245764970779419,0.2311201840639114,0.2089201211929321,292.7328186035156,297.1499938964844,293.1499938964844,0.0418544448912143,-1329.300537109375,304.1222229003906,0.5983169674873352,0.088983841240406,0.0841819494962692,293.0966186523437,297.1499938964844,293.1499938964844,0.2380739897489547,-3566.547119140625,304.1412658691406,0.920405387878418,0.3217581212520599,0.2255307286977768,293.0922546386719,297.1499938964844,293.1499938964844,0.3264003098011017,-6201.97802734375,304.125,0.9990000128746032,0.4754941463470459,0.3926747441291809,293.07977294921875,297.1499938964844,293.1499938964844,0.0044655697420239,-1675.8009033203125,297.0140991210937,0.4844996333122253,0.050000000745058,0.232681006193161,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890267670154571,0.5968151092529297,0.5968151092529297,1.0,1.0,-1.3729534149169922,0.526833176612854,0.8461202383041382,0.2013029754161834,0.0,0.0,0.7428398132324219,54.269020080566406,67.0,-37.432247161865234,-16447.416015625,273.7192077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.794921875,18000.0,0.0,0.0,0.3653989136219024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298230409622192,0.9298323392868042,-9.252899872080889e-06,0.0,0.0003708334406837,0.0,0.0,153.12847900390625,0.0,0.0,0.0,0.5418555736541748,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589957773685455,-3326.160888671875,304.1439208984375,0.8200836777687073,0.2321437448263168,0.2099072188138961,292.7510681152344,297.1499938964844,293.1499938964844,0.0481118783354759,-1437.661376953125,304.12109375,0.6102833151817322,0.0958528071641922,0.0908864513039588,293.0965881347656,297.1499938964844,293.1499938964844,0.2399245351552963,-3588.822998046875,304.1410827636719,0.9141483902931212,0.323119193315506,0.2265322804450988,293.1109313964844,297.1499938964844,293.1499938964844,0.3360277414321899,-6349.11279296875,304.1173400878906,0.9990000128746032,0.4731853306293487,0.4014985263347626,293.0792541503906,297.1499938964844,293.1499938964844,0.0044982554391026,-1688.6981201171875,297.02716064453125,0.4807146191596985,0.050000000745058,0.2330309748649597,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941626906394958,0.5940873622894287,0.5940873622894287,1.0,1.0,-1.3944008350372314,0.5342153906822205,0.860185444355011,0.2041536569595337,0.0,0.0,0.7598414421081543,56.49231719970703,70.0,-33.53384780883789,-16678.125,287.9732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460266113281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.779296875,18000.0,0.0,0.0,0.3687320649623871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634920954704284,0.963501751422882,-9.623710866435433e-06,0.0,0.0003742161788977,0.0,0.0,166.4871826171875,0.0,0.0,0.0,0.5569042563438416,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589957773685455,-3326.160888671875,304.1439208984375,0.8200836777687073,0.2321437448263168,0.2099072188138961,292.7510681152344,297.1499938964844,293.1499938964844,0.0481118783354759,-1437.661376953125,304.12109375,0.6102833151817322,0.0958528071641922,0.0908864513039588,293.0965881347656,297.1499938964844,293.1499938964844,0.2399245351552963,-3588.822998046875,304.1410827636719,0.9141483902931212,0.323119193315506,0.2265322804450988,293.1109313964844,297.1499938964844,293.1499938964844,0.3360277414321899,-6349.11279296875,304.1173400878906,0.9990000128746032,0.4731853306293487,0.4014985263347626,293.0792541503906,297.1499938964844,293.1499938964844,0.0044982554391026,-1688.6981201171875,297.02716064453125,0.4807146191596985,0.050000000745058,0.2330309748649597,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.2941626906394958,0.5940873622894287,0.5940873622894287,1.0,1.0,-1.3944008350372314,0.5342153906822205,0.860185444355011,0.2041536569595337,0.0,0.0,0.7598414421081543,56.49231719970703,70.0,-33.53384780883789,-16678.125,287.9732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6460266113281,308.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17627.779296875,18000.0,0.0,0.0,0.3687320649623871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634920954704284,0.963501751422882,-9.623710866435433e-06,0.0,0.0003742161788977,0.0,0.0,166.4871826171875,0.0,0.0,0.0,0.5569042563438416,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.159620925784111,-3336.782470703125,304.1438903808594,0.8176720142364502,0.2326546907424926,0.2104031890630722,292.7603759765625,297.1499938964844,293.1499938964844,0.0510360263288021,-1488.87109375,304.1210327148437,0.6150252819061279,0.099076822400093,0.0940455868840217,293.0965576171875,297.1499938964844,293.1499938964844,0.2408352196216583,-3599.75048828125,304.1410522460937,0.9108892679214478,0.3237975239753723,0.2270339429378509,293.1222229003906,297.1499938964844,293.1499938964844,0.3412077128887176,-6427.62939453125,304.1138610839844,0.9990000128746032,0.4714618623256683,0.4062327742576599,293.0791015625,297.1499938964844,293.1499938964844,0.0045146164484322,-1695.0943603515625,297.0339660644531,0.4786501824855804,0.050000000745058,0.2332219630479812,291.023681640625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0219116210937,1.0,0.2968357801437378,0.592725932598114,0.592725932598114,1.0,1.0,-1.4053030014038086,0.5379663705825806,0.867336630821228,0.2056035697460174,0.0,0.0,0.7693656086921692,57.69488143920898,70.0,-31.70317649841309,-16796.23046875,295.53814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5515441894531,308.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17595.869140625,18000.0,0.0,0.0,0.3707802593708038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824281334877014,0.9824379682540894,-9.84025336947525e-06,0.0,0.0003762948326766,0.0,0.0,174.3927459716797,0.0,0.0,0.0,0.5654433965682983,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602404862642288,-3347.28857421875,304.1438903808594,0.8151713013648987,0.2331650257110595,0.210900530219078,292.76983642578125,297.1499938964844,293.1499938964844,0.0538160465657711,-1538.0101318359375,304.1212463378906,0.6190096139907837,0.1021564453840255,0.097071349620819,293.0965576171875,297.1499938964844,293.1499938964844,0.2417360693216323,-3610.5390625,304.1410522460937,0.90761399269104,0.3244744837284088,0.2275360822677612,293.1346740722656,297.1499938964844,293.1499938964844,0.3465934693813324,-6508.828125,304.11065673828125,0.9990000128746032,0.4693692028522491,0.411141961812973,293.0790100097656,297.1499938964844,293.1499938964844,0.0045310347341001,-1701.4722900390625,297.0410461425781,0.4764675199985504,0.050000000745058,0.2334223985671997,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0116882324219,1.0,0.2995620369911194,0.5913692116737366,0.5913692116737366,1.0,1.0,-1.4162687063217163,0.5417357087135315,0.8745329976081848,0.2070596814155578,0.0,0.0,0.7795197367668152,58.95056915283203,58.0,-29.93883514404297,-16915.5625,303.3607788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45184326171875,308.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17567.021484375,18000.0,0.0,0.0,0.3730751276016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025596618652344,1.0025696754455566,-1.0076390935864764e-05,0.0,0.0003786238085012,0.0,0.0,183.1111297607422,0.0,0.0,0.0,0.5745747089385986,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.161165252327919,-3362.61865234375,304.1444091796875,0.8179095387458801,0.2342385500669479,0.2118244171142578,292.78839111328125,297.1499938964844,293.1499938964844,0.0588044412434101,-1627.21826171875,304.12255859375,0.631292998790741,0.1080211624503135,0.1026749908924102,293.0963439941406,297.1499938964844,293.1499938964844,0.2430860698223114,-3626.333251953125,304.1418151855469,0.9110739827156068,0.3258734047412872,0.2284817099571228,293.152099609375,297.1499938964844,293.1499938964844,0.3450058102607727,-6478.001953125,304.1270446777344,0.9990000128746032,0.4661851227283478,0.4086006581783294,293.0788269042969,297.1499938964844,293.1499938964844,0.0045520537532866,-1708.8675537109375,297.06451416015625,0.4776032567024231,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991874516010284,0.5894891619682312,0.5894891619682312,1.0,1.0,-1.422075271606445,0.5429187417030334,0.8791565895080566,0.2070213258266449,0.0,0.0,0.7989473938941956,58.49191284179688,46.0,-0.2961820960044861,-17039.458984375,304.8249816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616882324219,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781623840332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044074773788452,1.0440853834152222,-1.0589333214738872e-05,0.0,0.0003837867407128,0.0,0.0,202.232421875,0.0,0.0,0.0,0.5935053825378418,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.161165252327919,-3362.61865234375,304.1444091796875,0.8179095387458801,0.2342385500669479,0.2118244171142578,292.78839111328125,297.1499938964844,293.1499938964844,0.0588044412434101,-1627.21826171875,304.12255859375,0.631292998790741,0.1080211624503135,0.1026749908924102,293.0963439941406,297.1499938964844,293.1499938964844,0.2430860698223114,-3626.333251953125,304.1418151855469,0.9110739827156068,0.3258734047412872,0.2284817099571228,293.152099609375,297.1499938964844,293.1499938964844,0.3450058102607727,-6478.001953125,304.1270446777344,0.9990000128746032,0.4661851227283478,0.4086006581783294,293.0788269042969,297.1499938964844,293.1499938964844,0.0045520537532866,-1708.8675537109375,297.06451416015625,0.4776032567024231,0.050000000745058,0.2333177924156189,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991874516010284,0.5894891619682312,0.5894891619682312,1.0,1.0,-1.422075271606445,0.5429187417030334,0.8791565895080566,0.2070213258266449,0.0,0.0,0.7989473938941956,58.49191284179688,46.0,-0.2961820960044861,-17039.458984375,304.8249816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2616882324219,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.689453125,18000.0,0.0,0.0,0.3781623840332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044074773788452,1.0440853834152222,-1.0589333214738872e-05,0.0,0.0003837867407128,0.0,0.0,202.232421875,0.0,0.0,0.0,0.5935053825378418,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615356057882309,-3367.945556640625,304.1456604003906,0.827556848526001,0.235366553068161,0.2127161026000976,292.80487060546875,297.1499938964844,293.1499938964844,0.0632683634757995,-1708.0546875,304.124267578125,0.6485978960990906,0.1138390749692916,0.1080550178885459,293.095947265625,297.1499938964844,293.1499938964844,0.2435921877622604,-3631.429931640625,304.14373779296875,0.9241931438446044,0.3273101449012756,0.2293914556503296,293.1454772949219,297.1499938964844,293.1499938964844,0.3314201831817627,-6263.111328125,304.1575622558594,0.9990000128746032,0.467420220375061,0.3951941132545471,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561292208731,-1707.9364013671875,297.10821533203125,0.4834229946136474,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944795489311218,0.5883353352546692,0.5883353352546692,1.0,1.0,-1.4139611721038818,0.5387104749679565,0.8752506971359253,0.2043675035238266,0.0,0.0,0.8110978007316589,55.47269058227539,49.0,42.32417678833008,-17046.552734375,293.97235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832603693008423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762743949890137,1.076285481452942,-1.1030362657038497e-05,0.0,0.0003889605577569,0.0,0.0,218.42947387695312,0.0,0.0,0.0,0.6083494424819946,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615356057882309,-3367.945556640625,304.1456604003906,0.827556848526001,0.235366553068161,0.2127161026000976,292.80487060546875,297.1499938964844,293.1499938964844,0.0632683634757995,-1708.0546875,304.124267578125,0.6485978960990906,0.1138390749692916,0.1080550178885459,293.095947265625,297.1499938964844,293.1499938964844,0.2435921877622604,-3631.429931640625,304.14373779296875,0.9241931438446044,0.3273101449012756,0.2293914556503296,293.1454772949219,297.1499938964844,293.1499938964844,0.3314201831817627,-6263.111328125,304.1575622558594,0.9990000128746032,0.467420220375061,0.3951941132545471,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561292208731,-1707.9364013671875,297.10821533203125,0.4834229946136474,0.050000000745058,0.2327786982059478,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944795489311218,0.5883353352546692,0.5883353352546692,1.0,1.0,-1.4139611721038818,0.5387104749679565,0.8752506971359253,0.2043675035238266,0.0,0.0,0.8110978007316589,55.47269058227539,49.0,42.32417678833008,-17046.552734375,293.97235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17670.578125,18000.0,0.0,0.0,0.3832603693008423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762743949890137,1.076285481452942,-1.1030362657038497e-05,0.0,0.0003889605577569,0.0,0.0,218.42947387695312,0.0,0.0,0.0,0.6083494424819946,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617867350578308,-3371.16552734375,304.14666748046875,0.8345604538917542,0.2364825308322906,0.213654488325119,292.8189697265625,297.1499938964844,293.1499938964844,0.0676384642720222,-1788.4874267578125,304.12554931640625,0.6646437048912048,0.1197198554873466,0.1135324090719223,293.0957336425781,297.1499938964844,293.1499938964844,0.2438793331384658,-3633.884765625,304.1452941894531,0.9338728785514832,0.3287258446216583,0.2303289026021957,293.12109375,297.1499938964844,293.1499938964844,0.3213781416416168,-6107.234375,304.1712341308594,0.9990000128746032,0.4724629819393158,0.386328250169754,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593446120619,-1706.0762939453125,297.1578369140625,0.4872050881385803,0.050000000745058,0.2324320971965789,291.09051513671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.292314201593399,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.4117217063903809,0.5369699001312256,0.8747518062591553,0.202869176864624,0.0,0.0,0.815752387046814,53.57895278930664,52.0,54.51023864746094,-17076.294921875,288.4523620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.931640625,18000.0,0.0,0.0,0.3878558874130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934123992919922,1.0934237241744995,-1.1292427188891452e-05,0.0,0.0003936244174838,0.0,0.0,227.7281951904297,0.0,0.0,0.0,0.6163756251335144,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617867350578308,-3371.16552734375,304.14666748046875,0.8345604538917542,0.2364825308322906,0.213654488325119,292.8189697265625,297.1499938964844,293.1499938964844,0.0676384642720222,-1788.4874267578125,304.12554931640625,0.6646437048912048,0.1197198554873466,0.1135324090719223,293.0957336425781,297.1499938964844,293.1499938964844,0.2438793331384658,-3633.884765625,304.1452941894531,0.9338728785514832,0.3287258446216583,0.2303289026021957,293.12109375,297.1499938964844,293.1499938964844,0.3213781416416168,-6107.234375,304.1712341308594,0.9990000128746032,0.4724629819393158,0.386328250169754,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593446120619,-1706.0762939453125,297.1578369140625,0.4872050881385803,0.050000000745058,0.2324320971965789,291.09051513671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.292314201593399,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.4117217063903809,0.5369699001312256,0.8747518062591553,0.202869176864624,0.0,0.0,0.815752387046814,53.57895278930664,52.0,54.51023864746094,-17076.294921875,288.4523620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.931640625,18000.0,0.0,0.0,0.3878558874130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934123992919922,1.0934237241744995,-1.1292427188891452e-05,0.0,0.0003936244174838,0.0,0.0,227.7281951904297,0.0,0.0,0.0,0.6163756251335144,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622672826051712,-3378.616455078125,304.14697265625,0.8384881019592285,0.2375805228948593,0.2146099209785461,292.8318176269531,297.1499938964844,293.1499938964844,0.0720170438289642,-1870.6614990234373,304.1264038085937,0.6782432794570923,0.1255010664463043,0.1190120503306388,293.0956115722656,297.1499938964844,293.1499938964844,0.2445002496242523,-3640.73291015625,304.14581298828125,0.9391679167747498,0.3301261365413666,0.2312799990177154,293.0958251953125,297.1499938964844,293.1499938964844,0.3162803947925567,-6029.98681640625,304.17242431640625,0.9990000128746032,0.4783210754394531,0.3822793066501617,293.0789794921875,297.1499938964844,293.1499938964844,0.0045692641288042,-1707.592529296875,297.1981811523437,0.4889387488365173,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.2919561564922333,0.5856804251670837,0.5856804251670837,1.0,1.0,-1.4155384302139282,0.5376426577568054,0.877895712852478,0.2026372849941253,0.0,0.0,0.8175019025802612,52.809364318847656,55.0,42.41858673095703,-17141.96875,288.2475891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.314453125,18000.0,0.0,0.0,0.391934186220169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009632349014282,1.100974678993225,-1.1414388609409798e-05,0.0,0.0003977633605245,0.0,0.0,231.9863128662109,0.0,0.0,0.0,0.6199607849121094,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622672826051712,-3378.616455078125,304.14697265625,0.8384881019592285,0.2375805228948593,0.2146099209785461,292.8318176269531,297.1499938964844,293.1499938964844,0.0720170438289642,-1870.6614990234373,304.1264038085937,0.6782432794570923,0.1255010664463043,0.1190120503306388,293.0956115722656,297.1499938964844,293.1499938964844,0.2445002496242523,-3640.73291015625,304.14581298828125,0.9391679167747498,0.3301261365413666,0.2312799990177154,293.0958251953125,297.1499938964844,293.1499938964844,0.3162803947925567,-6029.98681640625,304.17242431640625,0.9990000128746032,0.4783210754394531,0.3822793066501617,293.0789794921875,297.1499938964844,293.1499938964844,0.0045692641288042,-1707.592529296875,297.1981811523437,0.4889387488365173,0.050000000745058,0.2322762459516525,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.2919561564922333,0.5856804251670837,0.5856804251670837,1.0,1.0,-1.4155384302139282,0.5376426577568054,0.877895712852478,0.2026372849941253,0.0,0.0,0.8175019025802612,52.809364318847656,55.0,42.41858673095703,-17141.96875,288.2475891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1062316894531,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.314453125,18000.0,0.0,0.0,0.391934186220169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009632349014282,1.100974678993225,-1.1414388609409798e-05,0.0,0.0003977633605245,0.0,0.0,231.9863128662109,0.0,0.0,0.0,0.6199607849121094,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625817716121673,-3383.69140625,304.1469421386719,0.8395175337791443,0.2381248921155929,0.2150940150022506,292.83819580078125,297.1499938964844,293.1499938964844,0.0741468295454979,-1911.1297607421875,304.1268005371094,0.6839982867240906,0.1282778829336166,0.1216740757226944,293.0955505371094,297.1499938964844,293.1499938964844,0.2449206411838531,-3645.5751953125,304.14581298828125,0.94050931930542,0.3308233618736267,0.2317616194486618,293.0850524902344,297.1499938964844,293.1499938964844,0.3152022957801819,-6014.53369140625,304.1702880859375,0.9990000128746032,0.4811250269412994,0.381649374961853,293.0790405273437,297.1499938964844,293.1499938964844,0.0045764460228383,-1709.4417724609375,297.2156982421875,0.4892094135284424,0.050000000745058,0.2322520464658737,291.1307067871094,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.1321716308594,1.0,0.2923384010791778,0.5849062204360962,0.5849062204360962,1.0,1.0,-1.4191070795059204,0.5386253595352173,0.8804817199707031,0.2028389275074005,0.0,0.0,0.8177679777145386,52.7402229309082,55.0,34.081241607666016,-17186.505859375,289.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272888183594,308.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.46875,18000.0,0.0,0.0,0.3937909603118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1026887893676758,1.1027002334594729,-1.1444073606980965e-05,0.0,0.0003996477462351,0.0,0.0,232.99139404296875,0.0,0.0,0.0,0.6207886934280396,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629442721605301,-3389.631591796875,304.1468505859375,0.8399928212165833,0.2386662065982818,0.2155815511941909,292.8446350097656,297.1499938964844,293.1499938964844,0.0762194916605949,-1950.7950439453125,304.12725830078125,0.6890233159065247,0.1309602111577987,0.1242575198411941,293.09552001953125,297.1499938964844,293.1499938964844,0.2454130053520202,-3651.333984375,304.1456604003906,0.9410925507545472,0.3315187692642212,0.2322466969490051,293.0762023925781,297.1499938964844,293.1499938964844,0.3150010108947754,-6012.771484375,304.1669616699219,0.9990000128746032,0.4836930930614471,0.3818274736404419,293.0790710449219,297.1499938964844,293.1499938964844,0.0045850384049117,-1711.983154296875,297.2315673828125,0.4891327023506164,0.050000000745058,0.2322587072849273,291.137451171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.13836669921875,1.0,0.2930387556552887,0.5840888619422913,0.5840888619422913,1.0,1.0,-1.4235968589782717,0.5399615168571472,0.8836352825164795,0.2032107412815094,0.0,0.0,0.8179093599319458,52.85195541381836,58.0,25.43353080749512,-17238.005859375,291.8434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1543273925781,308.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.40625,18000.0,0.0,0.0,0.3955390751361847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036523580551147,1.1036638021469116,-1.1461265785328578e-05,0.0,0.0004014218866359,0.0,0.0,233.5624542236328,0.0,0.0,0.0,0.6212577819824219,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637963205575943,-3403.7841796875,304.146484375,0.8395205140113831,0.2397393137216568,0.2165639996528625,292.85772705078125,297.1499938964844,293.1499938964844,0.0801858082413673,-2027.385498046875,304.12823486328125,0.6970300674438477,0.1360405832529068,0.1291717886924743,293.09552001953125,297.1499938964844,293.1499938964844,0.246590182185173,-3665.274658203125,304.1451416015625,0.9403275847434998,0.3329030871391296,0.2332249134778976,293.0648803710937,297.1499938964844,293.1499938964844,0.3168916404247284,-6044.720703125,304.1581115722656,0.9990000128746032,0.4878773689270019,0.3842533230781555,293.0788879394531,297.1499938964844,293.1499938964844,0.0046060676686465,-1718.9287109375,297.2592163085937,0.4880917072296142,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.2952433228492737,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.4348716735839844,0.5435064435005188,0.8913651704788208,0.20436692237854,0.0,0.0,0.8184813261032104,53.53976440429688,61.0,9.269949913024902,-17359.712890625,298.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.18359375,18000.0,0.0,0.0,0.3987670242786407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048654317855835,1.10487699508667,-1.1480198736535384e-05,0.0,0.0004046978428959,0.0,0.0,234.24366760253903,0.0,0.0,0.0,0.6218500137329102,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637963205575943,-3403.7841796875,304.146484375,0.8395205140113831,0.2397393137216568,0.2165639996528625,292.85772705078125,297.1499938964844,293.1499938964844,0.0801858082413673,-2027.385498046875,304.12823486328125,0.6970300674438477,0.1360405832529068,0.1291717886924743,293.09552001953125,297.1499938964844,293.1499938964844,0.246590182185173,-3665.274658203125,304.1451416015625,0.9403275847434998,0.3329030871391296,0.2332249134778976,293.0648803710937,297.1499938964844,293.1499938964844,0.3168916404247284,-6044.720703125,304.1581115722656,0.9990000128746032,0.4878773689270019,0.3842533230781555,293.0788879394531,297.1499938964844,293.1499938964844,0.0046060676686465,-1718.9287109375,297.2592163085937,0.4880917072296142,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.2952433228492737,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.4348716735839844,0.5435064435005188,0.8913651704788208,0.20436692237854,0.0,0.0,0.8184813261032104,53.53976440429688,61.0,9.269949913024902,-17359.712890625,298.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.18359375,18000.0,0.0,0.0,0.3987670242786407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048654317855835,1.10487699508667,-1.1480198736535384e-05,0.0,0.0004046978428959,0.0,0.0,234.24366760253903,0.0,0.0,0.0,0.6218500137329102,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647854000329971,-3420.359619140625,304.14599609375,0.8375226259231567,0.2407990097999572,0.2175522446632385,292.8710021972656,297.1499938964844,293.1499938964844,0.0839230716228485,-2100.22705078125,304.1292419433594,0.7026697397232056,0.1407575905323028,0.1337564587593078,293.0955505371094,297.1499938964844,293.1499938964844,0.2479767203330993,-3681.813232421875,304.1444396972656,0.9374734163284302,0.3342767655849457,0.2342098355293274,293.062255859375,297.1499938964844,293.1499938964844,0.3213513791561126,-6115.85693359375,304.1479797363281,0.9990000128746032,0.4905776977539062,0.3889456391334533,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313107013702,-1727.89501953125,297.2825012207031,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983184456825256,0.5804731845855713,0.5804731845855713,1.0,1.0,-1.4485933780670166,0.5479739308357239,0.900619387626648,0.2059509009122848,0.0,0.0,0.8202593922615051,54.74481201171875,64.0,-3.7263998985290527,-17503.208984375,307.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.087890625,18000.0,0.0,0.0,0.4017451405525207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107149600982666,1.1071611642837524,-1.150746720668394e-05,0.0,0.000407720246585,0.0,0.0,235.40919494628903,0.0,0.0,0.0,0.6229242086410522,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647854000329971,-3420.359619140625,304.14599609375,0.8375226259231567,0.2407990097999572,0.2175522446632385,292.8710021972656,297.1499938964844,293.1499938964844,0.0839230716228485,-2100.22705078125,304.1292419433594,0.7026697397232056,0.1407575905323028,0.1337564587593078,293.0955505371094,297.1499938964844,293.1499938964844,0.2479767203330993,-3681.813232421875,304.1444396972656,0.9374734163284302,0.3342767655849457,0.2342098355293274,293.062255859375,297.1499938964844,293.1499938964844,0.3213513791561126,-6115.85693359375,304.1479797363281,0.9990000128746032,0.4905776977539062,0.3889456391334533,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313107013702,-1727.89501953125,297.2825012207031,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983184456825256,0.5804731845855713,0.5804731845855713,1.0,1.0,-1.4485933780670166,0.5479739308357239,0.900619387626648,0.2059509009122848,0.0,0.0,0.8202593922615051,54.74481201171875,64.0,-3.7263998985290527,-17503.208984375,307.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.087890625,18000.0,0.0,0.0,0.4017451405525207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107149600982666,1.1071611642837524,-1.150746720668394e-05,0.0,0.000407720246585,0.0,0.0,235.40919494628903,0.0,0.0,0.0,0.6229242086410522,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.165870651602745,-3438.607177734375,304.1455383300781,0.8344054222106934,0.241844356060028,0.218542143702507,292.8843688964844,297.1499938964844,293.1499938964844,0.0874294340610504,-2168.983642578125,304.1303100585937,0.7063578367233276,0.1451116502285003,0.1380109935998916,293.0956420898437,297.1499938964844,293.1499938964844,0.2495118081569671,-3700.155029296875,304.14373779296875,0.93304044008255,0.3356371521949768,0.2351970672607422,293.0677490234375,297.1499938964844,293.1499938964844,0.327861338853836,-6217.60595703125,304.1378479003906,0.9990000128746032,0.4917038083076477,0.3954013884067535,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597346663475,-1738.345947265625,297.302734375,0.4833329916000366,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.1266784667969,1.0,0.302059918642044,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641269445419312,0.5531202554702759,0.9110066890716552,0.2078434228897094,0.0,0.0,0.8238880634307861,56.367919921875,67.0,-12.981892585754396,-17664.6171875,318.6526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.37109375,18000.0,0.0,0.0,0.404613584280014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121938228607178,1.1122053861618042,-1.1568048648769036e-05,0.0,0.0004106313572265,0.0,0.0,238.0003967285156,0.0,0.0,0.0,0.6252710819244385,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.165870651602745,-3438.607177734375,304.1455383300781,0.8344054222106934,0.241844356060028,0.218542143702507,292.8843688964844,297.1499938964844,293.1499938964844,0.0874294340610504,-2168.983642578125,304.1303100585937,0.7063578367233276,0.1451116502285003,0.1380109935998916,293.0956420898437,297.1499938964844,293.1499938964844,0.2495118081569671,-3700.155029296875,304.14373779296875,0.93304044008255,0.3356371521949768,0.2351970672607422,293.0677490234375,297.1499938964844,293.1499938964844,0.327861338853836,-6217.60595703125,304.1378479003906,0.9990000128746032,0.4917038083076477,0.3954013884067535,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597346663475,-1738.345947265625,297.302734375,0.4833329916000366,0.050000000745058,0.2327852547168731,291.1277160644531,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.1266784667969,1.0,0.302059918642044,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641269445419312,0.5531202554702759,0.9110066890716552,0.2078434228897094,0.0,0.0,0.8238880634307861,56.367919921875,67.0,-12.981892585754396,-17664.6171875,318.6526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.37109375,18000.0,0.0,0.0,0.404613584280014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121938228607178,1.1122053861618042,-1.1568048648769036e-05,0.0,0.0004106313572265,0.0,0.0,238.0003967285156,0.0,0.0,0.0,0.6252710819244385,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670157313346862,-3457.8671875,304.1451110839844,0.8305200934410095,0.2428743243217468,0.2195299863815307,292.8973999023437,297.1499938964844,293.1499938964844,0.0907477736473083,-2234.26611328125,304.13134765625,0.7085844278335571,0.1491957902908325,0.1419963091611862,293.0957946777344,297.1499938964844,293.1499938964844,0.2511406540870666,-3719.597900390625,304.14312744140625,0.927493929862976,0.3369816541671753,0.236182615160942,293.0802917480469,297.1499938964844,293.1499938964844,0.3359653055667877,-6342.486328125,304.12841796875,0.9990000128746032,0.4912595152854919,0.4031872749328613,293.077880859375,297.1499938964844,293.1499938964844,0.0046905265189707,-1749.84716796875,297.3210754394531,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063035309314728,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.480999231338501,0.5587671399116516,0.9222320318222046,0.2099600136280059,0.0,0.0,0.8297099471092224,58.326637268066406,70.0,-18.90287971496582,-17840.419921875,331.4444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.09375,18000.0,0.0,0.0,0.407509446144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209334135055542,1.1209450960159302,-1.1677001566567924e-05,0.0,0.000413570262026,0.0,0.0,242.58743286132807,0.0,0.0,0.0,0.6293354630470276,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670157313346862,-3457.8671875,304.1451110839844,0.8305200934410095,0.2428743243217468,0.2195299863815307,292.8973999023437,297.1499938964844,293.1499938964844,0.0907477736473083,-2234.26611328125,304.13134765625,0.7085844278335571,0.1491957902908325,0.1419963091611862,293.0957946777344,297.1499938964844,293.1499938964844,0.2511406540870666,-3719.597900390625,304.14312744140625,0.927493929862976,0.3369816541671753,0.236182615160942,293.0802917480469,297.1499938964844,293.1499938964844,0.3359653055667877,-6342.486328125,304.12841796875,0.9990000128746032,0.4912595152854919,0.4031872749328613,293.077880859375,297.1499938964844,293.1499938964844,0.0046905265189707,-1749.84716796875,297.3210754394531,0.479979544878006,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063035309314728,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.480999231338501,0.5587671399116516,0.9222320318222046,0.2099600136280059,0.0,0.0,0.8297099471092224,58.326637268066406,70.0,-18.90287971496582,-17840.419921875,331.4444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.09375,18000.0,0.0,0.0,0.407509446144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209334135055542,1.1209450960159302,-1.1677001566567924e-05,0.0,0.000413570262026,0.0,0.0,242.58743286132807,0.0,0.0,0.0,0.6293354630470276,4.0,0.0,1.0
