time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676019430160522,-3467.720458984375,304.1449279785156,0.828374445438385,0.2433832585811615,0.2200221568346023,292.9037780761719,297.1499938964844,293.1499938964844,0.0923498123884201,-2265.810302734375,304.1318359375,0.7092743515968323,0.1511475294828415,0.1439065486192703,293.0959167480469,297.1499938964844,293.1499938964844,0.2519769668579101,-3729.56591796875,304.1428527832031,0.924431562423706,0.3376472890377044,0.2366737127304077,293.0888366699219,297.1499938964844,293.1499938964844,0.3404991626739502,-6411.71533203125,304.1241149902344,0.9990000128746032,0.4904602766036987,0.4074698686599731,293.07769775390625,297.1499938964844,293.1499938964844,0.0047066756524145,-1755.9093017578125,297.32989501953125,0.4781022667884826,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039733886719,1.0,0.3085728883743286,0.5755187273025513,0.5755187273025513,1.0,1.0,-1.4898219108581543,0.5617404580116272,0.9280813932418824,0.2110881358385086,0.0,0.0,0.8334999680519104,59.4113883972168,70.0,-20.83256721496582,-17932.6484375,338.3888854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3687744140625,308.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.28125,18000.0,0.0,0.0,0.4090059399604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126822829246521,1.1268346309661863,-1.1752230420825072e-05,0.0,0.0004150890163145,0.0,0.0,245.7338256835937,0.0,0.0,0.0,0.6320780515670776,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.168191522359848,-3477.625732421875,304.144775390625,0.8261292576789856,0.243888184428215,0.2205127924680709,292.90997314453125,297.1499938964844,293.1499938964844,0.0939142107963562,-2296.607177734375,304.1322937011719,0.7097309231758118,0.1530446410179138,0.14576455950737,293.0960388183594,297.1499938964844,293.1499938964844,0.2528190612792969,-3739.59423828125,304.1426086425781,0.9212403893470764,0.3383084237575531,0.2371632754802703,293.0987854003906,297.1499938964844,293.1499938964844,0.3452969491481781,-6484.55712890625,304.1201171875,0.9990000128746032,0.4892844557762146,0.4119626879692077,293.0774841308594,297.1499938964844,293.1499938964844,0.0047232406213879,-1762.1300048828125,297.3387145996094,0.4760948717594147,0.050000000745058,0.2334531396627426,291.096923828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0955810546875,1.0,0.3109211921691894,0.574531078338623,0.574531078338623,1.0,1.0,-1.4988433122634888,0.5648022890090942,0.9340410232543944,0.2122635692358017,0.0,0.0,0.8378806114196777,60.55691146850586,73.0,-22.14430809020996,-18027.16015625,345.6570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700866699219,308.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.298828125,18000.0,0.0,0.0,0.4105531573295593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337382793426514,1.133750081062317,-1.184196207759669e-05,0.0,0.0004166592552792,0.0,0.0,249.4790802001953,0.0,0.0,0.0,0.635302722454071,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693752110004425,-3497.48583984375,304.1445617675781,0.8214210867881775,0.2448861300945282,0.221488818526268,292.92205810546875,297.1499938964844,293.1499938964844,0.0969367548823356,-2356.019287109375,304.1331481933594,0.7100743651390076,0.1566748619079589,0.1493317633867263,293.0963134765625,297.1499938964844,293.1499938964844,0.2545121610164642,-3759.7177734375,304.14227294921875,0.9146547913551332,0.3396170139312744,0.2381371855735778,293.1222229003906,297.1499938964844,293.1499938964844,0.3555498123168945,-6638.93017578125,304.113037109375,0.9990000128746032,0.4858352839946747,0.4214509725570678,293.076904296875,297.1499938964844,293.1499938964844,0.0047576976940035,-1775.0408935546875,297.356689453125,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.315804660320282,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.5173312425613403,0.5711472034454346,0.9461840391159058,0.2147445976734161,0.0,0.0,0.8483899235725403,63.00514221191406,61.0,-23.471710205078125,-18221.404296875,361.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.9921875,18000.0,0.0,0.0,0.4138415157794952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150496482849121,1.1505085229873655,-1.206439446832519e-05,0.0,0.00041999653331,0.0,0.0,258.7661437988281,0.0,0.0,0.0,0.6431366801261902,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693752110004425,-3497.48583984375,304.1445617675781,0.8214210867881775,0.2448861300945282,0.221488818526268,292.92205810546875,297.1499938964844,293.1499938964844,0.0969367548823356,-2356.019287109375,304.1331481933594,0.7100743651390076,0.1566748619079589,0.1493317633867263,293.0963134765625,297.1499938964844,293.1499938964844,0.2545121610164642,-3759.7177734375,304.14227294921875,0.9146547913551332,0.3396170139312744,0.2381371855735778,293.1222229003906,297.1499938964844,293.1499938964844,0.3555498123168945,-6638.93017578125,304.113037109375,0.9990000128746032,0.4858352839946747,0.4214509725570678,293.076904296875,297.1499938964844,293.1499938964844,0.0047576976940035,-1775.0408935546875,297.356689453125,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.315804660320282,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.5173312425613403,0.5711472034454346,0.9461840391159058,0.2147445976734161,0.0,0.0,0.8483899235725403,63.00514221191406,61.0,-23.471710205078125,-18221.404296875,361.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.9921875,18000.0,0.0,0.0,0.4138415157794952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150496482849121,1.1505085229873655,-1.206439446832519e-05,0.0,0.00041999653331,0.0,0.0,258.7661437988281,0.0,0.0,0.0,0.6431366801261902,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241662979125977,0.0,0.2223813533782959,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168232202529907,0.0,0.1526322066783905,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183266758918762,0.0,0.2390422523021698,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448454856872,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3842468261719,0.4730127155780792,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.519953370094299,0.5713446736335754,0.948608696460724,0.2145216166973114,0.0,0.0,0.0,62.42618560791016,60.0,2.205690622329712,-18303.603515625,360.8647155761719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375549316406,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.5859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694533824920654,1.1694656610488892,-1.2329103810770904e-05,0.0,0.0,0.0,0.0,269.7076721191406,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241662979125977,0.0,0.2223813533782959,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168232202529907,0.0,0.1526322066783905,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183266758918762,0.0,0.2390422523021698,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448454856872,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3842468261719,0.4730127155780792,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.519953370094299,0.5713446736335754,0.948608696460724,0.2145216166973114,0.0,0.0,0.0,62.42618560791016,60.0,2.205690622329712,-18303.603515625,360.8647155761719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375549316406,308.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17794.5859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694533824920654,1.1694656610488892,-1.2329103810770904e-05,0.0,0.0,0.0,0.0,269.7076721191406,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960754394531,0.0,0.0,0.0009125548531301,292.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.500732421875,0.0,0.0,0.0006628548144362,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734375,0.0,0.0,0.0009526880457997,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915222167969,0.0,0.0,0.0017830174183472,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8197631835937,0.0,0.0,0.0013429463142529,291.1173095703125,294.1499938964844,255.910400390625,255.07302856445312,272.11590576171875,277.0549621582031,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.006767576560378,2.4765054007502844e-08,0.0067675518803298,-0.058242667466402,0.0,0.0,0.0,-0.0455142483115196,60.0,-373.2207946777344,-0.0,-3.139120963169262e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.011773858503593e-18,4.012266858148675e-18,-4.929364857220889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960754394531,0.0,0.0,0.0009125548531301,292.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.500732421875,0.0,0.0,0.0006628548144362,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734375,0.0,0.0,0.0009526880457997,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915222167969,0.0,0.0,0.0017830174183472,292.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8197631835937,0.0,0.0,0.0013429463142529,291.1173095703125,294.1499938964844,255.910400390625,255.07302856445312,272.11590576171875,277.0549621582031,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.006767576560378,2.4765054007502844e-08,0.0067675518803298,-0.058242667466402,0.0,0.0,0.0,-0.0455142483115196,60.0,-373.2207946777344,-0.0,-3.139120963169262e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.011773858503593e-18,4.012266858148675e-18,-4.929364857220889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619873046875,0.0,0.0,0.0001311246160184,292.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.46124267578125,0.0,0.0,0.000129187334096,292.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421264648437,0.0,0.0,0.0001092335369321,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05712890625,0.0,0.0,0.000162605108926,292.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79266357421875,0.0,0.0,0.0005590496002696,291.11767578125,294.1499938964844,255.8932037353516,255.0568389892578,271.7279968261719,268.8375549316406,291.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013095843605697,2.2442183222892712e-08,0.0013095618924126,-0.0575971491634845,0.0,0.0,0.0,-0.0167886838316917,60.0,-184.6825256347656,-0.0,-1.169230046116354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.474971406344255e-20,2.626343358178185e-20,-1.513719619313496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6504211425781,0.0,0.0,0.0001071450460585,292.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4440002441406,0.0,0.0,0.0001128176663769,292.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335510253906,0.0,0.0,8.334404265042394e-05,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497436523437,0.0,0.0,0.0001128592557506,292.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.77349853515625,0.0,0.0,0.0005350825958885,291.1178283691406,294.1499938964844,255.877670288086,255.04209899902344,271.5606994628906,263.7071838378906,291.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415390763431,2.239751140109547e-08,0.001141516608186,-0.0576475039124488,0.0,0.0,0.0,-0.0159169677644968,60.0,-85.44522094726562,-0.0,-8.885455571316926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.482055530898706e-21,-6.83448206819779e-21,2.352426537299085e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396179199219,0.0,0.0,0.0001071283768396,292.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42755126953125,0.0,0.0,0.0001128114454331,291.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2257080078125,0.0,0.0,8.332181459991261e-05,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.043212890625,0.0,0.0,0.0001128104195231,292.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.75469970703125,0.0,0.0,0.0005351220024749,291.1179504394531,294.1499938964844,255.86373901367188,255.02877807617188,271.4014587402344,260.59832763671875,291.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415235931053,2.241490726362372e-08,0.0011415011249482,-0.0576930306851863,0.0,0.0,0.0,-0.0159247573465108,60.0,-48.44086456298828,-0.0,-8.884426705435544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.47743697117969e-21,-6.839095377258621e-21,2.3616580021821472e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288757324219,0.0,0.0,0.0001071352962753,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112243652344,0.0,0.0,0.0001128182702814,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2179260253906,0.0,0.0,8.332758443430066e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367431640625,0.0,0.0,0.0001128189978771,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73602294921875,0.0,0.0,0.0005351516301743,291.1181030273437,294.1499938964844,255.8513641357422,255.01681518554688,271.24371337890625,258.7162170410156,291.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.242188834600256e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.0394401550293,-0.0,-8.885493940624657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.4776272065647055e-21,-6.838903122389688e-21,2.3612759158249816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076354980469,0.0,0.0,0.0001071218575816,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788757324219,0.0,0.0,0.0001128041039919,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025146484375,0.0,0.0,8.331714343512431e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238952636719,0.0,0.0,0.0001128048970713,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6990966796875,0.0,0.0,0.0005350844585336,291.11834716796875,294.1499938964844,255.83102416992188,254.99676513671875,270.9326171875,256.8856201171875,291.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198623150587,60.0,-28.47137260437012,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477634476706809e-21,-6.838893428866883e-21,2.361259154108468e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076354980469,0.0,0.0,0.0001071218575816,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788757324219,0.0,0.0,0.0001128041039919,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025146484375,0.0,0.0,8.331714343512431e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238952636719,0.0,0.0,0.0001128048970713,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6990966796875,0.0,0.0,0.0005350844585336,291.11834716796875,294.1499938964844,255.83102416992188,254.99676513671875,270.9326171875,256.8856201171875,291.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198623150587,60.0,-28.47137260437012,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477634476706809e-21,-6.838893428866883e-21,2.361259154108468e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867004394531,0.0,0.0,0.0001070755242835,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34698486328125,0.0,0.0,0.0001127553186961,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872863769531,0.0,0.0,8.328110561706126e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,0.0001127560972236,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66265869140625,0.0,0.0,0.0005348531412892,291.1185913085937,294.1499938964844,255.8162384033203,254.9815673828125,270.6275634765625,256.2091979980469,291.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.60907554626465,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867004394531,0.0,0.0,0.0001070755242835,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34698486328125,0.0,0.0,0.0001127553186961,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872863769531,0.0,0.0,8.328110561706126e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,0.0001127560972236,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66265869140625,0.0,0.0,0.0005348531412892,291.1185913085937,294.1499938964844,255.8162384033203,254.9815673828125,270.6275634765625,256.2091979980469,291.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.60907554626465,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660400390625,0.0,0.0,0.0001069959980668,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0001126715796999,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723022460937,0.0,0.0,8.321924542542547e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99871826171875,0.0,0.0,0.0001126723509514,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.62677001953125,0.0,0.0,0.0005344561068341,291.1188049316406,294.1499938964844,255.80653381347656,254.97085571289065,270.3285827636719,255.95591735839844,291.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482404708862305,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660400390625,0.0,0.0,0.0001069959980668,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0001126715796999,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723022460937,0.0,0.0,8.321924542542547e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99871826171875,0.0,0.0,0.0001126723509514,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.62677001953125,0.0,0.0,0.0005344561068341,291.1188049316406,294.1499938964844,255.80653381347656,254.97085571289065,270.3285827636719,255.95591735839844,291.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482404708862305,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456848144531,0.0,0.0,0.0001068822166416,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,0.0001125517665059,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15753173828125,0.0,0.0,8.313074795296416e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98638916015625,0.0,0.0,0.0001125525232055,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5914001464844,0.0,0.0,0.0005338878836482,291.1189880371094,294.1499938964844,255.8014678955078,254.96421813964844,270.0357360839844,255.85903930664065,291.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.4394645690918,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456848144531,0.0,0.0,0.0001068822166416,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,0.0001125517665059,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15753173828125,0.0,0.0,8.313074795296416e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98638916015625,0.0,0.0,0.0001125525232055,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5914001464844,0.0,0.0,0.0005338878836482,291.1189880371094,294.1499938964844,255.8014678955078,254.96421813964844,270.0357360839844,255.85903930664065,291.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.4394645690918,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5356140136719,0.0,0.0,0.0001068119672709,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,0.0001124777918448,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,8.307611278723925e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98028564453125,0.0,0.0,0.0001124785485444,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57391357421875,0.0,0.0,0.0005335370660759,291.1190490722656,294.1499938964844,255.8005523681641,254.9623107910156,269.89166259765625,255.83621215820312,291.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.41891288757324,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,0.000106732470158,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0001123940819525,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,8.301427442347631e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9742126464844,0.0,0.0,0.0001123948241001,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5565490722656,0.0,0.0,0.0005331400316208,291.1191101074219,294.1499938964844,255.8006286621093,254.96128845214844,269.7491149902344,255.82223510742188,291.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39583969116211,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058288574219,0.0,0.0,0.0001065445467247,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,0.0001121961904573,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,8.286811498692259e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96221923828125,0.0,0.0,0.000112196925329,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.522216796875,0.0,0.0,0.0005322014912962,291.1192321777344,294.1499938964844,255.8035430908203,254.961654663086,269.4687194824219,255.8095092773437,291.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.340309143066406,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058288574219,0.0,0.0,0.0001065445467247,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,0.0001121961904573,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,8.286811498692259e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96221923828125,0.0,0.0,0.000112196925329,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.522216796875,0.0,0.0,0.0005322014912962,291.1192321777344,294.1499938964844,255.8035430908203,254.961654663086,269.4687194824219,255.8095092773437,291.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.340309143066406,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4863586425781,0.0,0.0,0.0001063160088961,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944274902344,0.0,0.0,0.0001119555308832,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,8.269035606645048e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504089355469,0.0,0.0,0.000111956258479,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884033203125,0.0,0.0,0.0005310600390657,291.1192932128906,294.1499938964844,255.8097686767578,254.96495056152344,269.194580078125,255.8078765869141,290.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.271453857421875,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4863586425781,0.0,0.0,0.0001063160088961,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944274902344,0.0,0.0,0.0001119555308832,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,8.269035606645048e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504089355469,0.0,0.0,0.000111956258479,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884033203125,0.0,0.0,0.0005310600390657,291.1192932128906,294.1499938964844,255.8097686767578,254.96495056152344,269.194580078125,255.8078765869141,290.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.271453857421875,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671630859375,0.0,0.0,0.0001060445210896,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0001116696512326,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004333496094,0.0,0.0,8.247919322457165e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9387512207031,0.0,0.0,0.0001116703642765,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.45513916015625,0.0,0.0,0.0005297040916047,291.11932373046875,294.1499938964844,255.8188934326172,254.97076416015625,268.9267272949219,255.8121337890625,290.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18903160095215,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4671630859375,0.0,0.0,0.0001060445210896,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0001116696512326,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004333496094,0.0,0.0,8.247919322457165e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9387512207031,0.0,0.0,0.0001116703642765,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.45513916015625,0.0,0.0,0.0005297040916047,291.11932373046875,294.1499938964844,255.8188934326172,254.97076416015625,268.9267272949219,255.8121337890625,290.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18903160095215,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,0.0001057282934198,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,0.0001113366524805,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.086669921875,0.0,0.0,8.22332440293394e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,0.0001113373509724,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42236328125,0.0,0.0,0.0005281246267259,291.1192932128906,294.1499938964844,255.8304443359375,254.97872924804688,268.6651611328125,255.82017517089844,290.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09297180175781,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,0.0001057282934198,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,0.0001113366524805,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.086669921875,0.0,0.0,8.22332440293394e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,0.0001113373509724,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42236328125,0.0,0.0,0.0005281246267259,291.1192932128906,294.1499938964844,255.8304443359375,254.97872924804688,268.6651611328125,255.82017517089844,290.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09297180175781,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389038085937,0.0,0.0,0.0001055530810845,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.0001111521487473,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.079833984375,0.0,0.0,8.209696534322575e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215393066406,0.0,0.0,0.0001111528399633,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061889648437,0.0,0.0,0.0005272495327517,291.1192626953125,294.1499938964844,255.8369903564453,254.9833984375,268.5367126464844,255.8252716064453,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.039852142333984,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296264648437,0.0,0.0,0.0001053664454957,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083374023437,0.0,0.0,0.0001109556105802,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,8.195180271286517e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158935546875,0.0,0.0,0.0001109563017962,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39013671875,0.0,0.0,0.0005263173370622,291.1192321777344,294.1499938964844,255.843978881836,254.9884490966797,268.4098815917969,255.8309326171875,290.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.983396530151367,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.0001049593265634,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,0.0001105269038816,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597229003906,0.0,0.0,8.163515303749591e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9047241210937,0.0,0.0,0.0001105275805457,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,0.0005242838524281,291.1191101074219,294.1499938964844,255.85906982421875,254.99952697753903,268.1608581542969,255.8437042236328,290.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.8607177734375,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.0001049593265634,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,0.0001105269038816,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597229003906,0.0,0.0,8.163515303749591e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9047241210937,0.0,0.0,0.0001105275805457,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,0.0005242838524281,291.1191101074219,294.1499938964844,255.85906982421875,254.99952697753903,268.1608581542969,255.8437042236328,290.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.8607177734375,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39324951171875,0.0,0.0,0.0001045087483362,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,0.0001100524314097,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465393066406,0.0,0.0,8.128469926305115e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937072753906,0.0,0.0,0.0001100530935218,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.0,0.0005220333114266,291.1189270019531,294.1499938964844,255.87527465820312,255.01158142089844,267.9180603027344,255.85797119140625,290.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72562026977539,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39324951171875,0.0,0.0,0.0001045087483362,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,0.0001100524314097,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465393066406,0.0,0.0,8.128469926305115e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937072753906,0.0,0.0,0.0001100530935218,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.0,0.0005220333114266,291.1189270019531,294.1499938964844,255.87527465820312,255.01158142089844,267.9180603027344,255.85797119140625,290.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72562026977539,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37548828125,0.0,0.0,0.0001040180213749,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,0.000109535678348,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,8.090301707852632e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828125,0.0,0.0,0.0001095363259082,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,0.0005195821868255,291.11865234375,294.1499938964844,255.8921356201172,255.02423095703125,267.68145751953125,255.87326049804688,290.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.579179763793945,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
