time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216247558594,0.0,0.0,9.451714140595868e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2150573730469,0.0,0.0,9.953093103831634e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,7.351339445449412e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,9.953128756023943e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37841796875,0.0,0.0,0.0004721275472547,291.04248046875,294.1499938964844,254.3051300048828,253.55880737304688,261.352294921875,254.4828491210937,290.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.686254501342773,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,9.434379171580076e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976318359375,0.0,0.0,9.934838453773408e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,7.337856368394569e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,9.93487410596572e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35894775390625,0.0,0.0,0.0004712616791948,291.0385131835937,294.1499938964844,254.27456665039065,253.53094482421875,261.2265930175781,254.4368438720703,290.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.6511173248291,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,9.434379171580076e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976318359375,0.0,0.0,9.934838453773408e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,7.337856368394569e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,9.93487410596572e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.35894775390625,0.0,0.0,0.0004712616791948,291.0385131835937,294.1499938964844,254.27456665039065,253.53094482421875,261.2265930175781,254.4368438720703,290.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.6511173248291,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.796630859375,0.0,0.0,9.418884292244913e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803283691406,0.0,0.0,9.918522118823604e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950927734375,0.0,0.0,7.325805199798197e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062255859375,0.0,0.0,9.918557043420152e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3396301269531,0.0,0.0,0.0004704877792391,291.034423828125,294.1499938964844,254.2530670166016,253.51126098632807,261.1029052734375,254.39700317382807,290.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.614059448242188,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.796630859375,0.0,0.0,9.418884292244913e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803283691406,0.0,0.0,9.918522118823604e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950927734375,0.0,0.0,7.325805199798197e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062255859375,0.0,0.0,9.918557043420152e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3396301269531,0.0,0.0,0.0004704877792391,291.034423828125,294.1499938964844,254.2530670166016,253.51126098632807,261.1029052734375,254.39700317382807,290.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.614059448242188,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904357910156,0.0,0.0,9.411996143171564e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717224121094,0.0,0.0,9.911268716678023e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901184082031,0.0,0.0,7.320447184611112e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018310546875,0.0,0.0,9.91130291367881e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300170898437,0.0,0.0,0.0004701437137555,291.0323486328125,294.1499938964844,254.2459411621093,253.5046844482422,261.0419006347656,254.3796539306641,290.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.59501838684082,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842102050781,0.0,0.0,9.405594755662604e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631164550781,0.0,0.0,9.904527541948482e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851745605469,0.0,0.0,7.315468246815726e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,9.90456246654503e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204345703125,0.0,0.0,0.0004698240081779,291.0302734375,294.1499938964844,254.2413482666016,253.5003967285156,260.9813537597656,254.3636779785156,290.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854540988802,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.57577514648437,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,9.394729568157344e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460266113281,0.0,0.0,9.89308682619594e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752868652344,0.0,0.0,7.307017949642614e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886169433594,0.0,0.0,9.893120295600966e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,0.0004692813381552,291.0260009765625,294.1499938964844,254.2400817871093,253.4990081787109,260.86199951171875,254.337142944336,290.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.536609649658203,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,9.394729568157344e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460266113281,0.0,0.0,9.89308682619594e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752868652344,0.0,0.0,7.307017949642614e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886169433594,0.0,0.0,9.893120295600966e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,0.0004692813381552,291.0260009765625,294.1499938964844,254.2400817871093,253.4990081787109,260.86199951171875,254.337142944336,290.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.536609649658203,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594909667969,0.0,0.0,9.386413148604332e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,9.884328756015748e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,7.300549623323604e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47979736328125,0.0,0.0,9.884362225420772e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.282470703125,0.0,0.0,0.0004688659682869,291.0216064453125,294.1499938964844,254.25,253.5077209472656,260.7450256347656,254.3179931640625,290.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591471180319,0.0,0.0,0.0,-0.007728190626949,60.0,-24.496538162231445,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594909667969,0.0,0.0,9.386413148604332e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,9.884328756015748e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,7.300549623323604e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47979736328125,0.0,0.0,9.884362225420772e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.282470703125,0.0,0.0,0.0004688659682869,291.0216064453125,294.1499938964844,254.25,253.5077209472656,260.7450256347656,254.3179931640625,290.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591471180319,0.0,0.0,0.0,-0.007728190626949,60.0,-24.496538162231445,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471923828125,0.0,0.0,9.382006101077422e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121520996094,0.0,0.0,9.879688877845184e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55548095703125,0.0,0.0,7.297121919691563e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,9.879721619654448e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.0,0.0,0.0004686459142249,291.0171203613281,294.1499938964844,254.26608276367188,253.5219573974609,260.63037109375,254.305908203125,290.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.458740234375,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471923828125,0.0,0.0,9.382006101077422e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121520996094,0.0,0.0,9.879688877845184e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55548095703125,0.0,0.0,7.297121919691563e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,9.879721619654448e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.0,0.0,0.0004686459142249,291.0171203613281,294.1499938964844,254.26608276367188,253.5219573974609,260.63037109375,254.305908203125,290.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.458740234375,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348937988281,0.0,0.0,9.382539428770542e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953369140625,0.0,0.0,9.880250581772998e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,7.297536649275571e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46209716796875,0.0,0.0,9.8802825959865e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449951171875,0.0,0.0,0.0004686726024374,291.0125427246094,294.1499938964844,254.28282165527344,253.5367431640625,260.51806640625,254.29977416992188,290.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.43027877807617,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348937988281,0.0,0.0,9.382539428770542e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953369140625,0.0,0.0,9.880250581772998e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,7.297536649275571e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46209716796875,0.0,0.0,9.8802825959865e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449951171875,0.0,0.0,0.0004686726024374,291.0125427246094,294.1499938964844,254.28282165527344,253.5367431640625,260.51806640625,254.29977416992188,290.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.43027877807617,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.728759765625,0.0,0.0,9.384560689795762e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869445800781,0.0,0.0,9.882378799375148e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,7.299108256120235e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576721191406,0.0,0.0,9.882410813588648e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2356872558594,0.0,0.0,0.0004687735636252,291.0101928710937,294.1499938964844,254.2914276123047,253.54432678222656,260.4627990722656,254.2986602783203,290.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624607585876e-09,0.0009999388130381,-0.0143983867019414,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.42049789428711,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,9.387506725033744e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,9.885481267701834e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,7.301399455172941e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532165527344,0.0,0.0,9.885513281915335e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22637939453125,0.0,0.0,0.0004689207707997,291.0078430175781,294.1499938964844,254.30018615722656,253.55203247070312,260.4080505371094,254.298583984375,290.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944926723837,0.0,0.0,0.0,-0.0077348775230348,60.0,-24.41325187683105,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103881835937,0.0,0.0,9.396359382662922e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619201660156,0.0,0.0,9.894803952192888e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,7.308284693863243e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443054199219,0.0,0.0,9.894835238810629e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,0.0004693630326073,291.0030212402344,294.1499938964844,254.318115234375,253.5677795410156,260.30010986328125,254.3011932373047,290.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.406152725219727,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103881835937,0.0,0.0,9.396359382662922e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619201660156,0.0,0.0,9.894803952192888e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,7.308284693863243e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443054199219,0.0,0.0,9.894835238810629e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,0.0004693630326073,291.0030212402344,294.1499938964844,254.318115234375,253.5677795410156,260.30010986328125,254.3011932373047,290.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.406152725219727,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,9.408687037648632e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452880859375,0.0,0.0,9.907785715768114e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,7.317872950807214e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,9.907817002385856e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,0.0004699788696598,290.99810791015625,294.1499938964844,254.33657836914065,253.5839385986328,260.1943054199219,254.30731201171875,289.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40864944458008,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,9.408687037648632e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452880859375,0.0,0.0,9.907785715768114e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,7.317872950807214e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43536376953125,0.0,0.0,9.907817002385856e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,0.0004699788696598,290.99810791015625,294.1499938964844,254.33657836914065,253.5839385986328,260.1943054199219,254.30731201171875,289.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40864944458008,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,9.423968731425704e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286865234375,0.0,0.0,9.923877951223405e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,7.329758955165744e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,9.923909237841144e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710205078125,0.0,0.0,0.0004707422922365,290.9930725097656,294.1499938964844,254.35552978515625,253.6004943847656,260.090576171875,254.31643676757807,289.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.4190673828125,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,9.423968731425704e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286865234375,0.0,0.0,9.923877951223405e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,7.329758955165744e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,9.923909237841144e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710205078125,0.0,0.0,0.0004707422922365,290.9930725097656,294.1499938964844,254.35552978515625,253.6004943847656,260.090576171875,254.31643676757807,289.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.4190673828125,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.673583984375,0.0,0.0,9.441658039577304e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,9.942505857907236e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957580566406,0.0,0.0,7.343517063418403e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173278808594,0.0,0.0,9.942537144524977e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,0.0004716259427368,290.9879150390625,294.1499938964844,254.3749389648437,253.61740112304688,259.9888000488281,254.32818603515625,289.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43610572814941,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.673583984375,0.0,0.0,9.441658039577304e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,9.942505857907236e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957580566406,0.0,0.0,7.343517063418403e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173278808594,0.0,0.0,9.942537144524977e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,0.0004716259427368,290.9879150390625,294.1499938964844,254.3749389648437,253.61740112304688,259.9888000488281,254.32818603515625,289.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43610572814941,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674499511719,0.0,0.0,9.451244841329752e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038757324219,0.0,0.0,9.952601976692677e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49072265625,0.0,0.0,7.350973464781418e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128112792969,0.0,0.0,9.952632535714656e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435546875,0.0,0.0,0.0004721048753708,290.9852905273437,294.1499938964844,254.38479614257807,253.6259765625,259.9386901855469,254.33497619628903,289.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284623593091,60.0,-24.44674491882324,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,9.461150330025704e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956359863281,0.0,0.0,9.96303278952837e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856872558594,0.0,0.0,7.358677976299077e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,9.96306334855035e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1344299316406,0.0,0.0,0.0004725996986962,290.9826354980469,294.1499938964844,254.39474487304688,253.6346130371093,259.8890686035156,254.3422698974609,289.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.45838165283203,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490173339844,0.0,0.0,9.48173037613742e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791259765625,0.0,0.0,9.984704229282217e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,7.37468435545452e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,9.984734788304196e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,0.0004736277332995,290.97723388671875,294.1499938964844,254.41493225097656,253.6521148681641,259.7911376953125,254.3582305908203,289.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48394775390625,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490173339844,0.0,0.0,9.48173037613742e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791259765625,0.0,0.0,9.984704229282217e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,7.37468435545452e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,9.984734788304196e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,0.0004736277332995,290.97723388671875,294.1499938964844,254.41493225097656,253.6521148681641,259.7911376953125,254.3582305908203,289.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48394775390625,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,9.5026298367884e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626770019531,0.0,0.0,0.0001000671254587,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,7.390939572360367e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,0.0001000674237729,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980224609375,0.0,0.0,0.0004746717459056,290.97174072265625,294.1499938964844,254.43544006347656,253.6698303222656,259.6951599121094,254.3759155273437,289.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.511213302612305,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,9.5026298367884e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626770019531,0.0,0.0,0.0001000671254587,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,7.390939572360367e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899841308594,0.0,0.0,0.0001000674237729,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980224609375,0.0,0.0,0.0004746717459056,290.97174072265625,294.1499938964844,254.43544006347656,253.6698303222656,259.6951599121094,254.3759155273437,289.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.511213302612305,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,9.522995969746262e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462585449219,0.0,0.0,0.0001002815988613,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552917480469,0.0,0.0,7.406780059682205e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,0.0001002818898996,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07989501953125,0.0,0.0,0.0004756891576107,290.9660949707031,294.1499938964844,254.4562225341797,253.6877593994141,259.6010131835937,254.39498901367188,289.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.538009643554688,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,9.522995969746262e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462585449219,0.0,0.0,0.0001002815988613,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552917480469,0.0,0.0,7.406780059682205e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,0.0001002818898996,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07989501953125,0.0,0.0,0.0004756891576107,290.9660949707031,294.1499938964844,254.4562225341797,253.6877593994141,259.6010131835937,254.39498901367188,289.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.538009643554688,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120300292969,0.0,0.0,9.541892359266058e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9298400878906,0.0,0.0,0.0001004805817501,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.445068359375,0.0,0.0,7.421476766467094e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,0.0001004808800644,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617980957031,0.0,0.0,0.0004766330821439,290.9603576660156,294.1499938964844,254.47726440429688,253.7058563232422,259.5087890625,254.41514587402344,289.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.562026977539062,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120300292969,0.0,0.0,9.541892359266058e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9298400878906,0.0,0.0,0.0001004805817501,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.445068359375,0.0,0.0,7.421476766467094e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,0.0001004808800644,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617980957031,0.0,0.0,0.0004766330821439,290.9603576660156,294.1499938964844,254.47726440429688,253.7058563232422,259.5087890625,254.41514587402344,289.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.562026977539062,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058654785156,0.0,0.0,9.550469985697418e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216613769531,0.0,0.0,0.0001005709127639,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399719238281,0.0,0.0,7.4281488195993e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668212890625,0.0,0.0,0.0001005712038022,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0527648925781,0.0,0.0,0.0004770615778397,290.9574279785156,294.1499938964844,254.48785400390625,253.71495056152344,259.4634094238281,254.4255523681641,289.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924310985174543e-09,0.0010176106588914,-0.0198117084801197,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.57219886779785,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59967041015625,0.0,0.0,9.558357851346956e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134521484375,0.0,0.0,0.000100653975096,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4348449707031,0.0,0.0,7.43428390705958e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621520996094,0.0,0.0,0.0001006542661343,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,0.0004774556146003,290.9544677734375,294.1499938964844,254.4984893798828,253.7240753173828,259.41845703125,254.4361114501953,289.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.58090782165528,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,9.571383998263629e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971252441406,0.0,0.0,0.0001007911487249,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245300292969,0.0,0.0,7.444414950441569e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.352783203125,0.0,0.0,0.0001007914324873,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,0.0004781063471455,290.948486328125,294.1499938964844,254.51988220214844,253.74237060546875,259.3299255371094,254.4576110839844,289.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.592329025268555,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,9.571383998263629e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971252441406,0.0,0.0,0.0001007911487249,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245300292969,0.0,0.0,7.444414950441569e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.352783203125,0.0,0.0,0.0001007914324873,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,0.0004781063471455,290.948486328125,294.1499938964844,254.51988220214844,253.74237060546875,259.3299255371094,254.4576110839844,289.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.592329025268555,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
