time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749206542969,0.0,0.0,9.580003097653388e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807983398437,0.0,0.0,0.0001008819162962,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142150878906,0.0,0.0,7.451118290191516e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,0.0001008821927825,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0078125,0.0,0.0,0.0004785369383171,290.9423828125,294.1499938964844,254.54139709472656,253.7607269287109,259.2432861328125,254.4794158935547,289.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.5935115814209,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749206542969,0.0,0.0,9.580003097653388e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807983398437,0.0,0.0,0.0001008819162962,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142150878906,0.0,0.0,7.451118290191516e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,0.0001008821927825,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0078125,0.0,0.0,0.0004785369383171,290.9423828125,294.1499938964844,254.54139709472656,253.7607269287109,259.2432861328125,254.4794158935547,289.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.5935115814209,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,9.583310747984795e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645324707031,0.0,0.0,0.0001009167463053,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40386962890625,0.0,0.0,7.453691068803892e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339233398437,0.0,0.0,0.0001009170227916,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98992919921875,0.0,0.0,0.0004787022189702,290.9361572265625,294.1499938964844,254.56298828125,253.7790985107422,259.1585388183594,254.5013122558593,289.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.582204818725582,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,9.583310747984795e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645324707031,0.0,0.0,0.0001009167463053,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40386962890625,0.0,0.0,7.453691068803892e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339233398437,0.0,0.0,0.0001009170227916,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98992919921875,0.0,0.0,0.0004787022189702,290.9361572265625,294.1499938964844,254.56298828125,253.7790985107422,259.1585388183594,254.5013122558593,289.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.582204818725582,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501403808594,0.0,0.0,9.58055316004902e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,0.0001008877079584,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,7.45154611649923e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,0.0001008879844448,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721374511719,0.0,0.0,0.0004785645287483,290.9298400878906,294.1499938964844,254.5846099853516,253.7974548339844,259.0758361816406,254.5231170654297,289.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55581283569336,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501403808594,0.0,0.0,9.58055316004902e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,0.0001008877079584,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,7.45154611649923e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,0.0001008879844448,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721374511719,0.0,0.0,0.0004785645287483,290.9298400878906,294.1499938964844,254.5846099853516,253.7974548339844,259.0758361816406,254.5231170654297,289.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55581283569336,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,9.576605225447564e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,0.0001008461331366,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,7.448475662386045e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196716308594,0.0,0.0,0.000100846409623,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632568359375,0.0,0.0,0.0004783673211932,290.9266357421875,294.1499938964844,254.59542846679688,253.80661010742188,259.0352478027344,254.533920288086,289.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.0010203941492363,-0.0206639599055051,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.53656959533692,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377502441406,0.0,0.0,9.571269765729085e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321838378906,0.0,0.0,0.0001007899554679,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38311767578125,0.0,0.0,7.444325456162915e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,0.0001007902246783,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95440673828125,0.0,0.0,0.0004781008465215,290.92340087890625,294.1499938964844,254.60623168945312,253.81573486328125,258.9950866699219,254.544662475586,289.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.5137882232666,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.525390625,0.0,0.0,9.555603901389986e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,0.0001006249804049,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,7.432141137542203e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053894042969,0.0,0.0,0.0001006252496154,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,0.000477318331832,290.9168701171875,294.1499938964844,254.62779235839844,253.8339233398437,258.9161682128906,254.5658569335937,289.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45589637756348,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.525390625,0.0,0.0,9.555603901389986e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,0.0001006249804049,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,7.432141137542203e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053894042969,0.0,0.0,0.0001006252496154,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,0.000477318331832,290.9168701171875,294.1499938964844,254.62779235839844,253.8339233398437,258.9161682128906,254.5658569335937,289.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.45589637756348,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130615234375,0.0,0.0,9.53446069615893e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000793457031,0.0,0.0,0.0001004023361019,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623046875,0.0,0.0,7.415696745738387e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,0.0001004026053124,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91925048828125,0.0,0.0,0.0004762622702401,290.9102478027344,294.1499938964844,254.64927673339844,253.8519897460937,258.8392944335937,254.5865478515625,289.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.382253646850582,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130615234375,0.0,0.0,9.53446069615893e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000793457031,0.0,0.0,0.0001004023361019,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623046875,0.0,0.0,7.415696745738387e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,0.0001004026053124,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91925048828125,0.0,0.0,0.0004762622702401,290.9102478027344,294.1499938964844,254.64927673339844,253.8519897460937,258.8392944335937,254.5865478515625,289.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.382253646850582,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,9.510082600172608e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841491699219,0.0,0.0,0.0001001456257654,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518981933594,0.0,0.0,7.396735600195825e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,0.0001001458876999,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0004750445950776,290.9035339355469,294.1499938964844,254.67062377929688,253.869873046875,258.7642822265625,254.6067352294922,289.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.297683715820312,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,9.510082600172608e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841491699219,0.0,0.0,0.0001001456257654,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518981933594,0.0,0.0,7.396735600195825e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862548828125,0.0,0.0,0.0001001458876999,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0004750445950776,290.9035339355469,294.1499938964844,254.67062377929688,253.869873046875,258.7642822265625,254.6067352294922,289.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.297683715820312,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,9.486309863859788e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.768310546875,0.0,0.0,9.98952891677618e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,7.378245209110901e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27667236328125,0.0,0.0,9.98955438262783e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,0.0004738571587949,290.8967590332031,294.1499938964844,254.69178771972656,253.88755798339844,258.6912841796875,254.6264190673828,289.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.209686279296875,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,9.486309863859788e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.768310546875,0.0,0.0,9.98952891677618e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,7.378245209110901e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27667236328125,0.0,0.0,9.98955438262783e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8844909667969,0.0,0.0,0.0004738571587949,290.8967590332031,294.1499938964844,254.69178771972656,253.88755798339844,258.6912841796875,254.6264190673828,289.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.209686279296875,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823608398437,0.0,0.0,9.47553271544166e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76043701171875,0.0,0.0,9.978179878089576e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,7.369863305939361e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,9.978205343941228e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,0.000473318825243,290.893310546875,294.1499938964844,254.70230102539065,253.89630126953125,258.655517578125,254.63612365722656,289.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990252376937178e-09,0.0010096246842294,-0.0173652898520231,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.16712188720703,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762268066406,0.0,0.0,9.465660696150736e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525634765625,0.0,0.0,9.967784717446192e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310852050781,0.0,0.0,7.362184987869114e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,9.967810183297844e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672790527344,0.0,0.0,0.0004728257481474,290.8898620605469,294.1499938964844,254.71275329589844,253.9049835205078,258.6201477050781,254.645751953125,289.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867245438968439e-09,0.0010085727553814,-0.0170430950820446,0.0,0.0,0.0,-0.0082172071561217,60.0,-24.12627410888672,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,9.449372009839864e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,9.950632374966516e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,7.349516090471298e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,9.950657113222404e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85015869140625,0.0,0.0,0.0004720121214631,290.8829040527344,294.1499938964844,254.73345947265625,253.92214965820312,258.5506591796875,254.6648406982422,289.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664262475197802e-09,0.0010068368865177,-0.0165114067494869,0.0,0.0,0.0,-0.0081165786832571,60.0,-24.0520248413086,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,9.449372009839864e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7368469238281,0.0,0.0,9.950632374966516e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,7.349516090471298e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,9.950657113222404e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85015869140625,0.0,0.0,0.0004720121214631,290.8829040527344,294.1499938964844,254.73345947265625,253.92214965820312,258.5506591796875,254.6648406982422,289.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664262475197802e-09,0.0010068368865177,-0.0165114067494869,0.0,0.0,0.0,-0.0081165786832571,60.0,-24.0520248413086,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517822265625,0.0,0.0,9.43819250096567e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212219238281,0.0,0.0,9.938859875546768e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102111816406,0.0,0.0,7.340820593526587e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,9.938884613802657e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,0.0004714537644758,290.8758239746094,294.1499938964844,254.7538604736328,253.93898010253903,258.4828796386719,254.68380737304688,289.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524943252372851e-09,0.0010056453756988,-0.0161464698612689,0.0,0.0,0.0,-0.008047510869801,60.0,-23.99020195007324,-0.0,-6.895324133893156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517822265625,0.0,0.0,9.43819250096567e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212219238281,0.0,0.0,9.938859875546768e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102111816406,0.0,0.0,7.340820593526587e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,9.938884613802657e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330993652344,0.0,0.0,0.0004714537644758,290.8758239746094,294.1499938964844,254.7538604736328,253.93898010253903,258.4828796386719,254.68380737304688,289.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524943252372851e-09,0.0010056453756988,-0.0161464698612689,0.0,0.0,0.0,-0.008047510869801,60.0,-23.99020195007324,-0.0,-6.895324133893156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395446777344,0.0,0.0,9.432422666577622e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,9.932783723343164e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,7.336332782870159e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,9.93280773400329e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161315917969,0.0,0.0,0.0004711655492428,290.86865234375,294.1499938964844,254.77394104003903,253.9554748535156,258.41680908203125,254.70278930664065,289.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453014567142645e-09,0.0010050302371382,-0.0159580539911985,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.94239616394043,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395446777344,0.0,0.0,9.432422666577622e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,9.932783723343164e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,7.336332782870159e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,9.93280773400329e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161315917969,0.0,0.0,0.0004711655492428,290.86865234375,294.1499938964844,254.77394104003903,253.9554748535156,258.41680908203125,254.70278930664065,289.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453014567142645e-09,0.0010050302371382,-0.0159580539911985,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.94239616394043,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,9.43177510634996e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,9.932101966114716e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,7.335829286603257e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.93212524917908e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991943359375,0.0,0.0,0.000471133243991,290.86138916015625,294.1499938964844,254.7936248779297,253.97157287597656,258.352294921875,254.72189331054688,289.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368328750133,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90802955627441,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,9.43177510634996e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,9.932101966114716e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,7.335829286603257e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.93212524917908e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991943359375,0.0,0.0,0.000471133243991,290.86138916015625,294.1499938964844,254.7936248779297,253.97157287597656,258.352294921875,254.72189331054688,289.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368328750133,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90802955627441,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42120361328125,0.0,0.0,9.43323175306432e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6823425292969,0.0,0.0,9.933635737979785e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,7.336962153203785e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,9.933659748639911e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.790771484375,0.0,0.0,0.0004712060617748,290.85772705078125,294.1499938964844,254.8033142089844,253.97946166992188,258.3206481933594,254.7314910888672,289.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.4630487628392075e-09,0.0010051158023998,-0.0159843377768993,0.0,0.0,0.0,-0.0080168256536126,60.0,-23.895734786987305,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41510009765625,0.0,0.0,9.435507672606036e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,9.936033166013658e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,7.338732393691316e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,9.936056449078023e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823181152344,0.0,0.0,0.0004713197704404,290.8540344238281,294.1499938964844,254.8128967285156,253.9872436523437,258.2892761230469,254.7411346435547,289.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491391424390258e-09,0.0010053580626845,-0.0160585828125476,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.885726928710938,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,9.4425275165122e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,9.943425538949668e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,7.344192272285e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,9.943448822014034e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,0.0004716704715974,290.8465881347656,294.1499938964844,254.83169555664065,254.00244140625,258.2276306152344,254.76052856445312,289.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.87351417541504,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,9.4425275165122e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,9.943425538949668e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,7.344192272285e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,9.943448822014034e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,0.0004716704715974,290.8465881347656,294.1499938964844,254.83169555664065,254.00244140625,258.2276306152344,254.76052856445312,289.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.87351417541504,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905944824219,0.0,0.0,9.451696678297594e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64361572265625,0.0,0.0,9.95308073470369e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,7.35132343834266e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.953103290172294e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486877441406,0.0,0.0,0.0004721285076811,290.8390197753906,294.1499938964844,254.8500061035156,254.01715087890625,258.1673889160156,254.77999877929688,289.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86873245239257,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905944824219,0.0,0.0,9.451696678297594e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64361572265625,0.0,0.0,9.95308073470369e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,7.35132343834266e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.953103290172294e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486877441406,0.0,0.0,0.0004721285076811,290.8390197753906,294.1499938964844,254.8500061035156,254.01715087890625,258.1673889160156,254.77999877929688,289.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86873245239257,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,9.462845628149807e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.628173828125,0.0,0.0,9.964821219909936e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470397949219,0.0,0.0,7.359994924627244e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.964844502974302e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319030761719,0.0,0.0,0.0004726854676846,290.8313293457031,294.1499938964844,254.8680877685547,254.03155517578125,258.1083984375,254.7995147705078,289.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.869213104248047,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,9.462845628149807e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.628173828125,0.0,0.0,9.964821219909936e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470397949219,0.0,0.0,7.359994924627244e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.964844502974302e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319030761719,0.0,0.0,0.0004726854676846,290.8313293457031,294.1499938964844,254.8680877685547,254.03155517578125,258.1083984375,254.7995147705078,289.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.869213104248047,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.365966796875,0.0,0.0,9.476885315962136e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127319335937,0.0,0.0,9.979605965781956e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,7.370914681814611e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.9796277936548e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,0.0004733867826871,290.82354736328125,294.1499938964844,254.8862762451172,254.0458526611328,258.0508117675781,254.8191375732422,289.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.87646484375,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.365966796875,0.0,0.0,9.476885315962136e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127319335937,0.0,0.0,9.979605965781956e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,7.370914681814611e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.9796277936548e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,0.0004733867826871,290.82354736328125,294.1499938964844,254.8862762451172,254.0458526611328,258.0508117675781,254.8191375732422,289.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.87646484375,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,9.48504457483068e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60498046875,0.0,0.0,9.988197416532783e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,7.377260772045702e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.988219972001389e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.706787109375,0.0,0.0,0.0004737943818327,290.8196105957031,294.1499938964844,254.8953857421875,254.052963256836,258.02252197265625,254.8290100097656,289.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429400659588e-09,0.0010106340050697,-0.0176748279482126,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.88274955749512,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536071777344,0.0,0.0,9.493752440903336e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972595214844,0.0,0.0,9.9973680335097e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,7.384033960988745e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.997390588978304e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,0.0004742293967865,290.8156433105469,294.1499938964844,254.904525756836,254.06005859375,257.9944763183594,254.83892822265625,289.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911068752552e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.89034080505371,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,9.513343684375286e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818176269531,0.0,0.0,0.0001001799901132,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,7.399271271424368e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001001802083919,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68170166015625,0.0,0.0,0.0004752080712933,290.8076477050781,294.1499938964844,254.9228363037109,254.0741577148437,257.9393005371094,254.85891723632807,289.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.91108131408692,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
