time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,9.513343684375286e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818176269531,0.0,0.0,0.0001001799901132,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,7.399271271424368e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001001802083919,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68170166015625,0.0,0.0,0.0004752080712933,290.8076477050781,294.1499938964844,254.9228363037109,254.0741577148437,257.9393005371094,254.85891723632807,289.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.91108131408692,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,9.535600838717072e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.0,0.0,0.0001004143632599,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.416582229780033e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001004145815386,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649780273437,0.0,0.0,0.0004763198667205,290.7995300292969,294.1499938964844,254.941162109375,254.088134765625,257.8853454589844,254.879135131836,289.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93852996826172,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,9.535600838717072e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.0,0.0,0.0001004143632599,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.416582229780033e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001004145815386,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649780273437,0.0,0.0,0.0004763198667205,290.7995300292969,294.1499938964844,254.941162109375,254.088134765625,257.8853454589844,254.879135131836,289.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93852996826172,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,9.560491162119432e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,0.000100676472357,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,7.435941370204091e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001006766906357,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64825439453125,0.0,0.0,0.0004775632405653,290.7912902832031,294.1499938964844,254.9595184326172,254.1020050048828,257.8326416015625,254.8995513916016,289.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.97283172607422,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,9.560491162119432e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,0.000100676472357,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,7.435941370204091e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001006766906357,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64825439453125,0.0,0.0,0.0004775632405653,290.7912902832031,294.1499938964844,254.9595184326172,254.1020050048828,257.8326416015625,254.8995513916016,289.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.97283172607422,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038024902344,0.0,0.0,9.587801469024272e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353698730469,0.0,0.0,0.0001009640618576,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,7.457182073267177e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001009642728604,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,0.0004789274535141,290.7829284667969,294.1499938964844,254.9778594970703,254.11573791503903,257.78094482421875,254.9201202392578,289.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.01271629333496,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038024902344,0.0,0.0,9.587801469024272e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353698730469,0.0,0.0,0.0001009640618576,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,7.457182073267177e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001009642728604,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,0.0004789274535141,290.7829284667969,294.1499938964844,254.9778594970703,254.11573791503903,257.78094482421875,254.9201202392578,289.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.01271629333496,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,9.602441423339768e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276184082031,0.0,0.0,0.0001011182321235,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,7.468569674529135e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001011184431263,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231689453125,0.0,0.0,0.0004796587745659,290.7786865234375,294.1499938964844,254.9870147705078,254.12255859375,257.75555419921875,254.9304656982422,289.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570960829956675e-09,0.0010231396881863,-0.0215051639825105,0.0,0.0,0.0,-0.009061804972589,60.0,-24.03536033630371,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912292480469,0.0,0.0,9.617592149879783e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198669433594,0.0,0.0,0.0001012777793221,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,7.480353087885305e-05,290.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001012779903248,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,0.0004804155905731,290.7744445800781,294.1499938964844,254.9961700439453,254.1293487548828,257.7304077148437,254.9408416748047,289.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759711178640828e-09,0.0010247535537928,-0.0219994317740201,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.05921745300293,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785949707031,0.0,0.0,9.649552521295846e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,0.0001016143360175,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.505211397074163e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001016145470202,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980529785156,0.0,0.0,0.0004820121394004,290.7658386230469,294.1499938964844,255.01443481445312,254.1428375244141,257.68096923828125,254.96160888671875,289.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.11115837097168,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785949707031,0.0,0.0,9.649552521295846e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,0.0001016143360175,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.505211397074163e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001016145470202,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980529785156,0.0,0.0,0.0004820121394004,290.7658386230469,294.1499938964844,255.01443481445312,254.1428375244141,257.68096923828125,254.96160888671875,289.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.11115837097168,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,9.683556709205732e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887390136719,0.0,0.0,0.0001019724222715,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.53165950300172e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0001019726259983,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,0.0004837107553612,290.7571105957031,294.1499938964844,255.0326232910156,254.1561737060547,257.632568359375,254.9823760986328,289.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.168437957763672,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,9.683556709205732e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887390136719,0.0,0.0,0.0001019724222715,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.53165950300172e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0001019726259983,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,0.0004837107553612,290.7571105957031,294.1499938964844,255.0326232910156,254.1561737060547,257.632568359375,254.9823760986328,289.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.168437957763672,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,9.719340596348049e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,0.0001023492368403,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,7.559490768471733e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0001023494405671,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.564453125,0.0,0.0,0.0004854982253164,290.7482604980469,294.1499938964844,255.0507202148437,254.1693725585937,257.5852355957031,255.0030975341797,289.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23036003112793,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,9.719340596348049e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,0.0001023492368403,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,7.559490768471733e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0001023494405671,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.564453125,0.0,0.0,0.0004854982253164,290.7482604980469,294.1499938964844,255.0507202148437,254.1693725585937,257.5852355957031,255.0030975341797,289.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23036003112793,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,9.756679355632514e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574584960937,0.0,0.0,0.0001027424368658,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,7.588532025692984e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0001027426405926,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,0.0004873634024988,290.7392578125,294.1499938964844,255.06871032714844,254.1824188232422,257.5390319824219,255.023666381836,289.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362858772277,0.0,0.0,0.0,-0.0100144101306796,60.0,-24.296531677246094,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,9.756679355632514e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574584960937,0.0,0.0,0.0001027424368658,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,7.588532025692984e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0001027426405926,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,0.0004873634024988,290.7392578125,294.1499938964844,255.06871032714844,254.1824188232422,257.5390319824219,255.023666381836,289.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362858772277,0.0,0.0,0.0,-0.0100144101306796,60.0,-24.296531677246094,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,9.775764192454516e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,0.000102943406091,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,7.60337570682168e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0001029436098178,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,0.0004883167566731,290.7347106933594,294.1499938964844,255.07765197753903,254.1888885498047,257.5162353515625,255.0338897705078,289.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.33069229125977,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.79516698862426e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,0.0001031477295327,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.618466770509258e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0001031479332596,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,0.000489285972435,290.7301330566406,294.1499938964844,255.0865631103516,254.19532775878903,257.4937438964844,255.04405212402344,289.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.365732192993164,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,9.834583761403336e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,0.0001035628083627,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,7.649124745512381e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001035630120895,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51385498046875,0.0,0.0,0.0004912549629807,290.72088623046875,294.1499938964844,255.1042633056641,254.20806884765625,257.4494323730469,255.0642242431641,289.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.437509536743164,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,9.834583761403336e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,0.0001035628083627,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,7.649124745512381e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001035630120895,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51385498046875,0.0,0.0,0.0004912549629807,290.72088623046875,294.1499938964844,255.1042633056641,254.20806884765625,257.4494323730469,255.0642242431641,289.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.437509536743164,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.874638635665178e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.0001039846101775,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,7.68027821322903e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001039848066284,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969482421875,0.0,0.0,0.0004932557931169,290.71148681640625,294.1499938964844,255.12179565429688,254.2206420898437,257.40606689453125,255.0841064453125,289.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.51125717163086,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.874638635665178e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.0001039846101775,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,7.68027821322903e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001039848066284,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969482421875,0.0,0.0,0.0004932557931169,290.71148681640625,294.1499938964844,255.12179565429688,254.2206420898437,257.40606689453125,255.0841064453125,289.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.51125717163086,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.915015834849328e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,0.0001044097953126,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,7.711681973887607e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.0001044099917635,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47998046875,0.0,0.0,0.0004952727467752,290.7019958496094,294.1499938964844,255.13912963867188,254.23306274414065,257.3636169433594,255.1036834716797,289.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.586151123046875,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.915015834849328e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944091796875,0.0,0.0,0.0001044097953126,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,7.711681973887607e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.0001044099917635,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47998046875,0.0,0.0,0.0004952727467752,290.7019958496094,294.1499938964844,255.13912963867188,254.23306274414065,257.3636169433594,255.1036834716797,289.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.586151123046875,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.947353100869805e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817138671875,0.0,0.0,0.0001047503246809,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,7.736833504168317e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001047505211317,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46636962890625,0.0,0.0,0.0004968880675733,290.6942749023437,294.1499938964844,255.15284729003903,254.2428741455078,257.3303527832031,255.1190795898437,289.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.64642143249512,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.95542504824698e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785400390625,0.0,0.0,0.0001048353296937,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,7.743111927993596e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001048355261445,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46295166015625,0.0,0.0,0.0004972913302481,290.6923522949219,294.1499938964844,255.15625,254.2453155517578,257.3221435546875,255.1228942871093,289.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.661489486694336,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.975553984986618e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705749511719,0.0,0.0,0.0001050472928909,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,7.758767605992034e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001050474893418,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,0.0004982968093827,290.6874694824219,294.1499938964844,255.1647186279297,254.2513732910156,257.3017883300781,255.13235473632807,289.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.699085235595703,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.995599248213692e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36260986328125,0.0,0.0,0.0001052583829732,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,7.774358527967706e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0001052585794241,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,0.0004992980975657,290.6825561523437,294.1499938964844,255.1731414794922,254.25738525390625,257.2816467285156,255.14170837402344,289.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.736536026000977,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001003530778689,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466186523437,0.0,0.0,0.0001056765322573,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.805242785252631e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001056767214322,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,0.0005012816400267,290.6726379394531,294.1499938964844,255.1897735595703,254.269287109375,257.2420654296875,255.16015625,289.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.81073760986328,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001003530778689,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466186523437,0.0,0.0,0.0001056765322573,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.805242785252631e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001056767214322,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,0.0005012816400267,290.6726379394531,294.1499938964844,255.1897735595703,254.269287109375,257.2420654296875,255.16015625,289.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.81073760986328,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.000100743236544,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305969238281,0.0,0.0,0.0001060873837559,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,7.835587894078344e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0001060875802068,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,0.000503230607137,290.6625671386719,294.1499938964844,255.2061309814453,254.281005859375,257.2033996582031,255.17819213867188,289.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88348197937012,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.000100743236544,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305969238281,0.0,0.0,0.0001060873837559,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,7.835587894078344e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0001060875802068,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,0.000503230607137,290.6625671386719,294.1499938964844,255.2061309814453,254.281005859375,257.2033996582031,255.17819213867188,289.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88348197937012,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0001011245185509,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,0.0001064889002009,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,7.865243242122233e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0001064890820998,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,0.0005051352200098,290.6523742675781,294.1499938964844,255.22218322753903,254.29254150390625,257.1656494140625,255.19580078125,289.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.95429801940918,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0001011245185509,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,0.0001064889002009,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,7.865243242122233e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0001064890820998,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,0.0005051352200098,290.6523742675781,294.1499938964844,255.22218322753903,254.29254150390625,257.1656494140625,255.19580078125,289.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.95429801940918,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0001014957160805,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,0.0001068797937477,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,7.894114969531074e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0001068799756467,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773498535156,0.0,0.0,0.0005069894832558,290.6420593261719,294.1499938964844,255.2379302978516,254.3038787841797,257.1287536621094,255.2130126953125,289.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.02291488647461,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0001014957160805,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,0.0001068797937477,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,7.894114969531074e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0001068799756467,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773498535156,0.0,0.0,0.0005069894832558,290.6420593261719,294.1499938964844,255.2379302978516,254.3038787841797,257.1287536621094,255.2130126953125,289.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.02291488647461,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0001016766400425,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0001070703074219,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,7.908186671556905e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001070704965968,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687438964844,0.0,0.0,0.0005078932153992,290.6368408203125,294.1499938964844,255.24566650390625,254.3094787597656,257.1106872558594,255.221435546875,289.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.056116104125977,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001018552429741,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822265625,0.0,0.0,0.0001072583909262,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,7.922077929833904e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001072585728252,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,0.000508785364218,290.631591796875,294.1499938964844,255.2533264160156,254.3150329589844,257.0927734375,255.22976684570312,289.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.08879470825196,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
