time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.000106768689875,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001124324990087,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,8.304233779199421e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.0001124326445278,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0005333296139724,290.3975524902344,294.1499938964844,254.9882354736328,254.06011962890625,256.488525390625,255.0399627685547,288.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.1957394125138308e-08,0.0011375984176993,-0.0564998760819435,0.0,0.0,0.0,-0.0156979970633983,60.0,-26.228689193725582,-0.0,-8.823779751310212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0001069201098289,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0001125919516198,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,8.316010644193739e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,0.0001125920971389,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.000534086022526,290.3847045898437,294.1499938964844,254.9340057373047,254.0118865966797,256.4576721191406,254.9873809814453,288.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392334708943,2.214604855055313e-08,0.0011392113519832,-0.0569918937981128,0.0,0.0,0.0,-0.0157915186136961,60.0,-26.29465103149414,-0.0,-8.848821408946608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0001069201098289,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0001125919516198,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,8.316010644193739e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,0.0001125920971389,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.000534086022526,290.3847045898437,294.1499938964844,254.9340057373047,254.0118865966797,256.4576721191406,254.9873809814453,288.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392334708943,2.214604855055313e-08,0.0011392113519832,-0.0569918937981128,0.0,0.0,0.0,-0.0157915186136961,60.0,-26.29465103149414,-0.0,-8.848821408946608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,0.0001070588623406,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0001127380746765,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,8.326803072122857e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0001127382129197,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,0.0005347791593521,290.3717956542969,294.1499938964844,254.87857055664065,253.96258544921875,256.42633056640625,254.9330596923828,288.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407118290662,2.2318927150877244e-08,0.0011406894773244,-0.0574427358806133,0.0,0.0,0.0,-0.0158772226423025,60.0,-26.358991622924805,-0.0,-8.871800361021087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,0.0001070588623406,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0001127380746765,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,8.326803072122857e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0001127382129197,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,0.0005347791593521,290.3717956542969,294.1499938964844,254.87857055664065,253.96258544921875,256.42633056640625,254.9330596923828,288.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407118290662,2.2318927150877244e-08,0.0011406894773244,-0.0574427358806133,0.0,0.0,0.0,-0.0158772226423025,60.0,-26.358991622924805,-0.0,-8.871800361021087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0001071855222107,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,0.0001128714502556,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,8.3366539911367e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.0001128715884988,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.0005354118766263,290.3587646484375,294.1499938964844,254.8224334716797,253.91262817382807,256.3944091796875,254.8775177001953,288.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542239964008,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.42103385925293,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0001071855222107,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,0.0001128714502556,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,8.3366539911367e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.0001128715884988,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.0005354118766263,290.3587646484375,294.1499938964844,254.8224334716797,253.91262817382807,256.3944091796875,254.8775177001953,288.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542239964008,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.42103385925293,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.00011298913887,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,8.345346577698365e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.0001129892771132,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0005359701463021,290.3456726074219,294.1499938964844,254.76611328125,253.86248779296875,256.362060546875,254.8213653564453,288.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.48033332824707,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.00011298913887,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,8.345346577698365e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.0001129892771132,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0005359701463021,290.3456726074219,294.1499938964844,254.76611328125,253.86248779296875,256.362060546875,254.8213653564453,288.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.48033332824707,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423095703125,0.0,0.0,0.0001073474995791,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0001130420205299,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,8.349252311745659e-05,289.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,0.0001130421587731,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.0005362210213206,290.3390808105469,294.1499938964844,254.738037109375,253.8374786376953,256.3456726074219,254.7931671142578,288.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.50856590270996,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001073937746696,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,0.0001130907476181,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,8.352851000381634e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347045898437,0.0,0.0,0.0001130908858613,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0005364521639421,290.3324890136719,294.1499938964844,254.71011352539065,253.8125915527344,256.32916259765625,254.76499938964844,288.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.53580093383789,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.0001074740212061,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001131752578658,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,8.359093044418842e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,0.000113175388833,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,0.0005368530401028,290.3192138671875,294.1499938964844,254.6549530029297,253.763412475586,256.2958068847656,254.708984375,288.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.58702087402344,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.0001074740212061,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,0.0001131752578658,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,8.359093044418842e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,0.000113175388833,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,0.0005368530401028,290.3192138671875,294.1499938964844,254.6549530029297,253.763412475586,256.2958068847656,254.708984375,288.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.58702087402344,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,0.0001075370746548,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0001132416582549,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371765136719,0.0,0.0,8.363997039850801e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.607421875,0.0,0.0,0.0001132417892222,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0005371680599637,290.3058776855469,294.1499938964844,254.6011505126953,253.71539306640625,256.2619934082031,254.6538848876953,288.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.63324737548828,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,0.0001075370746548,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0001132416582549,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371765136719,0.0,0.0,8.363997039850801e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.607421875,0.0,0.0,0.0001132417892222,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0005371680599637,290.3058776855469,294.1499938964844,254.6011505126953,253.71539306640625,256.2619934082031,254.6538848876953,288.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.63324737548828,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895751953125,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,0.0001132889519794,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,8.367490227101371e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936889648437,0.0,0.0,0.0001132890829467,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.0005373923922888,290.2924499511719,294.1499938964844,254.5491943359375,253.66897583007807,256.227783203125,254.6002197265625,288.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.67385673522949,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895751953125,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,0.0001132889519794,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,8.367490227101371e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936889648437,0.0,0.0,0.0001132890829467,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.0005373923922888,290.2924499511719,294.1499938964844,254.5491943359375,253.66897583007807,256.227783203125,254.6002197265625,288.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.67385673522949,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001076078187907,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,0.000113316156785,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,8.369499118998647e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,0.0001133162877522,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,0.0005375214968807,290.2789306640625,294.1499938964844,254.4996337890625,253.62461853027344,256.1932067871094,254.54849243164065,288.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.708192825317383,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001076078187907,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,0.000113316156785,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,8.369499118998647e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,0.0001133162877522,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,0.0005375214968807,290.2789306640625,294.1499938964844,254.4996337890625,253.62461853027344,256.1932067871094,254.54849243164065,288.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.708192825317383,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0001076130502042,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,0.0001133216646849,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,8.369906572625041e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730285644531,0.0,0.0,0.0001133217956521,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0005375476321205,290.27215576171875,294.1499938964844,254.47589111328125,253.6033630371093,256.1758117675781,254.52359008789065,288.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.3009304683796472e-08,0.0011465923162177,-0.0592427887022495,0.0,0.0,0.0,-0.0162194706499576,60.0,-26.72266387939453,-0.0,-8.963860409494374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,0.0001076135522453,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.0001133221958298,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,8.369945135200396e-05,289.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0001133223195211,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,0.0005375501350499,290.2653503417969,294.1499938964844,254.45294189453125,253.5827789306641,256.1583557128906,254.4993133544922,288.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466206051409,2.3009917526906065e-08,0.0011465976713225,-0.0592443831264972,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.73545455932617,-0.0,-8.963942121908985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0001075985055649,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76544189453125,0.0,0.0,0.0001133063487941,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,8.368775161216035e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.0001133064724854,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,0.0005374749889597,290.251708984375,294.1499938964844,254.4096527099609,253.5438995361328,256.123291015625,254.45301818847656,288.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.75545310974121,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0001075985055649,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76544189453125,0.0,0.0,0.0001133063487941,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,8.368775161216035e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.0001133064724854,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,0.0005374749889597,290.251708984375,294.1499938964844,254.4096527099609,253.5438995361328,256.123291015625,254.45301818847656,288.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.75545310974121,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0001075613690773,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,0.0001132672477979,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660095214844,0.0,0.0,8.365886606043205e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,0.0001132673714892,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.000537289539352,290.23797607421875,294.1499938964844,254.3702850341797,253.50845336914065,256.088134765625,254.4102478027344,288.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76707649230957,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0001075613690773,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,0.0001132672477979,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660095214844,0.0,0.0,8.365886606043205e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,0.0001132673714892,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.000537289539352,290.23797607421875,294.1499938964844,254.3702850341797,253.50845336914065,256.088134765625,254.4102478027344,288.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76707649230957,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136169433594,0.0,0.0,0.0001075004474841,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,0.0001132030884036,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,8.361147774849087e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0001132032120949,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0005369852297008,290.22418212890625,294.1499938964844,254.3353271484375,253.4768829345703,256.0529479980469,254.3715057373047,288.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.2868904991923955e-08,0.001145392190665,-0.0588767603039741,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.76968002319336,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136169433594,0.0,0.0,0.0001075004474841,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,0.0001132030884036,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,8.361147774849087e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0001132032120949,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0005369852297008,290.22418212890625,294.1499938964844,254.3353271484375,253.4768829345703,256.0529479980469,254.3715057373047,288.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.2868904991923955e-08,0.001145392190665,-0.0588767603039741,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.76968002319336,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,0.0001074141837307,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001131122553488,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53729248046875,0.0,0.0,8.354438614333048e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,0.0001131123717641,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.0005365543765947,290.2103576660156,294.1499938964844,254.3053131103516,253.4496459960937,256.0178527832031,254.3369598388672,288.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444957926869,2.276139099421925e-08,0.0011444730916991,-0.0585964545607566,0.0,0.0,0.0,-0.0160965714603662,60.0,-26.76310157775879,-0.0,-8.930746986379746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,0.0001074141837307,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001131122553488,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53729248046875,0.0,0.0,8.354438614333048e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,0.0001131123717641,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.0005365543765947,290.2103576660156,294.1499938964844,254.3053131103516,253.4496459960937,256.0178527832031,254.3369598388672,288.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444957926869,2.276139099421925e-08,0.0011444730916991,-0.0585964545607566,0.0,0.0,0.0,-0.0160965714603662,60.0,-26.76310157775879,-0.0,-8.930746986379746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0001073611492756,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,0.0001130564050981,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301208496094,0.0,0.0,8.350313873961568e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,0.0001130565215134,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,0.0005362894735299,290.20343017578125,294.1499938964844,254.2923126220703,253.4377899169922,256.0003967285156,254.3217010498047,288.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439307127147,2.269529097986833e-08,0.001143908011727,-0.0584241151809692,0.0,0.0,0.0,-0.0160638038069009,60.0,-26.755430221557617,-0.0,-8.921928440486226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830993652344,0.0,0.0,0.0001073005769285,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.0001129926240537,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229187011719,0.0,0.0,8.345602691406384e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.000112992740469,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,0.0005359869101084,290.19647216796875,294.1499938964844,254.2807464599609,253.4272003173828,255.9829864501953,254.3077087402344,288.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432853061705,2.2619801143264343e-08,0.0011432627215981,-0.0582272857427597,0.0,0.0,0.0,-0.0160263814032077,60.0,-26.74510765075684,-0.0,-8.91186289209145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,0.000107155778096,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.000112840134534,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50848388671875,0.0,0.0,8.33434023661539e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,0.0001128402509493,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0005352636217139,290.1825256347656,294.1499938964844,254.2621307373047,253.4099884033203,255.94839477539065,254.28350830078125,288.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417422210797,2.2439339275592832e-08,0.0011417198693379,-0.0577567294239997,0.0,0.0,0.0,-0.0159369185566902,60.0,-26.716283798217773,-0.0,-8.887822389169744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,0.000107155778096,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.000112840134534,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50848388671875,0.0,0.0,8.33434023661539e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,0.0001128402509493,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0005352636217139,290.1825256347656,294.1499938964844,254.2621307373047,253.4099884033203,255.94839477539065,254.28350830078125,288.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417422210797,2.2439339275592832e-08,0.0011417198693379,-0.0577567294239997,0.0,0.0,0.0,-0.0159369185566902,60.0,-26.716283798217773,-0.0,-8.887822389169744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,0.0001069785357685,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,0.0001126534989452,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940490722656,0.0,0.0,8.320555207319558e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46826171875,0.0,0.0,0.0001126536153606,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0005343782831914,290.1685485839844,294.1499938964844,254.25,253.3984832763672,255.9143218994141,254.26573181152344,288.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139853731729,2.221846528982496e-08,0.0011398314964026,-0.0571807473897933,0.0,0.0,0.0,-0.0158274248242378,60.0,-26.67365074157715,-0.0,-8.858442868131534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,0.0001069785357685,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,0.0001126534989452,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940490722656,0.0,0.0,8.320555207319558e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46826171875,0.0,0.0,0.0001126536153606,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0005343782831914,290.1685485839844,294.1499938964844,254.25,253.3984832763672,255.9143218994141,254.26573181152344,288.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139853731729,2.221846528982496e-08,0.0011398314964026,-0.0571807473897933,0.0,0.0,0.0,-0.0158274248242378,60.0,-26.67365074157715,-0.0,-8.858442868131534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53729248046875,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,0.000112436566269,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,8.304532093461603e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541931152344,0.0,0.0,0.0001124366754083,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0005333492881618,290.154541015625,294.1499938964844,254.24234008789065,253.39083862304688,255.8807373046875,254.25303649902344,288.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.196173731761064e-08,0.0011376367183402,-0.0565112009644508,0.0,0.0,0.0,-0.0157001558691263,60.0,-26.620037078857425,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53729248046875,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,0.000112436566269,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,8.304532093461603e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541931152344,0.0,0.0,0.0001124366754083,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0005333492881618,290.154541015625,294.1499938964844,254.24234008789065,253.39083862304688,255.8807373046875,254.25303649902344,288.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.196173731761064e-08,0.0011376367183402,-0.0565112009644508,0.0,0.0,0.0,-0.0157001558691263,60.0,-26.620037078857425,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,0.0001065412943717,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0001121930617955,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,8.286546653835103e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400939941406,0.0,0.0,0.0001121931709349,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,0.0005321942153386,290.1404724121094,294.1499938964844,254.2366943359375,253.38487243652344,255.84783935546875,254.2444763183593,288.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351946741342,2.167357138205261e-08,0.0011351730208843,-0.0557595752179622,0.0,0.0,0.0,-0.0155573012307286,60.0,-26.556394577026367,-0.0,-8.786172145391904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,0.0001065412943717,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0001121930617955,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,8.286546653835103e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400939941406,0.0,0.0,0.0001121931709349,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,0.0005321942153386,290.1404724121094,294.1499938964844,254.2366943359375,253.38487243652344,255.84783935546875,254.2444763183593,288.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351946741342,2.167357138205261e-08,0.0011351730208843,-0.0557595752179622,0.0,0.0,0.0,-0.0155573012307286,60.0,-26.556394577026367,-0.0,-8.786172145391904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
