time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.514404296875,0.0,0.0,0.0001064167081494,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,0.0001120618690038,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,8.276857261080295e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,0.0001120619781431,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.0005315719172358,290.1334533691406,294.1499938964844,254.2345733642578,253.38247680664065,255.83160400390625,254.2411193847656,288.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338673066347,2.151832134700271e-08,0.0011338457698002,-0.0553545951843261,0.0,0.0,0.0,-0.0154803385958075,60.0,-26.521955490112305,-0.0,-8.765634618157493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067749023437,0.0,0.0,0.0001062842784449,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.613525390625,0.0,0.0,0.0001119224180001,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507141113281,0.0,0.0,8.266557415481657e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,0.0001119225271395,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,0.0005309104453772,290.1264038085937,294.1499938964844,254.23291015625,253.3804473876953,255.8155670166016,254.2384033203125,288.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324562365189,2.1353296020265592e-08,0.0011324348160997,-0.0549240820109844,0.0,0.0,0.0,-0.0153985284268856,60.0,-26.485200881958008,-0.0,-8.743830193225224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,0.0001059999340213,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,0.0001116229832405,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4362487792969,0.0,0.0,8.244441414717585e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.0001116230923798,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0005294900620356,290.1123046875,294.1499938964844,254.2308349609375,253.3774261474609,255.78390502929688,254.23426818847656,288.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129426411353,2.0998957239726224e-08,0.0011294054565951,-0.0539996065199375,0.0,0.0,0.0,-0.0152228707447648,60.0,-26.406396865844727,-0.0,-8.697104902921637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,0.0001059999340213,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,0.0001116229832405,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4362487792969,0.0,0.0,8.244441414717585e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.0001116230923798,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0005294900620356,290.1123046875,294.1499938964844,254.2308349609375,253.3774261474609,255.78390502929688,254.23426818847656,288.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129426411353,2.0998957239726224e-08,0.0011294054565951,-0.0539996065199375,0.0,0.0,0.0,-0.0152228707447648,60.0,-26.406396865844727,-0.0,-8.697104902921637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,0.0001056846158462,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,0.0001112909449147,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,8.219916344387457e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39776611328125,0.0,0.0,0.0001112910467782,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231689453125,0.0,0.0,0.0005279150209389,290.0981750488281,294.1499938964844,254.2303009033203,253.37567138671875,255.7530517578125,254.2321319580078,288.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260666651651,2.0606030659564567e-08,0.0011260460596531,-0.0529742948710918,0.0,0.0,0.0,-0.0150280827656388,60.0,-26.31810760498047,-0.0,-8.645437077348107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,0.0001056846158462,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,0.0001112909449147,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,8.219916344387457e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39776611328125,0.0,0.0,0.0001112910467782,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231689453125,0.0,0.0,0.0005279150209389,290.0981750488281,294.1499938964844,254.2303009033203,253.37567138671875,255.7530517578125,254.2321319580078,288.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260666651651,2.0606030659564567e-08,0.0011260460596531,-0.0529742948710918,0.0,0.0,0.0,-0.0150280827656388,60.0,-26.31810760498047,-0.0,-8.645437077348107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46112060546875,0.0,0.0,0.0001053419546224,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,0.0001109301010728,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,8.193264511646703e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,0.0001109302029362,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,0.0005262033664621,290.08404541015625,294.1499938964844,254.23114013671875,253.37506103515625,255.7228546142578,254.2313690185547,288.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179024673439017e-08,0.0011223952751606,-0.0518598668277263,0.0,0.0,0.0,-0.0148163996636867,60.0,-26.22248649597168,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46112060546875,0.0,0.0,0.0001053419546224,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,0.0001109301010728,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073486328125,0.0,0.0,8.193264511646703e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,0.0001109302029362,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,0.0005262033664621,290.08404541015625,294.1499938964844,254.23114013671875,253.37506103515625,255.7228546142578,254.2313690185547,288.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179024673439017e-08,0.0011223952751606,-0.0518598668277263,0.0,0.0,0.0,-0.0148163996636867,60.0,-26.22248649597168,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459228515625,0.0,0.0,0.0001049699130817,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468444824219,0.0,0.0,0.0001105383271351,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,8.164328755810857e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695678710937,0.0,0.0,0.0001105384289985,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.0005243449704721,290.06988525390625,294.1499938964844,254.23321533203125,253.37545776367188,255.69332885742188,254.2319183349609,288.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184513568878,1.971542573642182e-08,0.0011184316826984,-0.0506497211754322,0.0,0.0,0.0,-0.0145865771919488,60.0,-26.11885452270508,-0.0,-8.528895989456944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459228515625,0.0,0.0,0.0001049699130817,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468444824219,0.0,0.0,0.0001105383271351,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,8.164328755810857e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695678710937,0.0,0.0,0.0001105384289985,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.0005243449704721,290.06988525390625,294.1499938964844,254.23321533203125,253.37545776367188,255.69332885742188,254.2319183349609,288.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184513568878,1.971542573642182e-08,0.0011184316826984,-0.0506497211754322,0.0,0.0,0.0,-0.0145865771919488,60.0,-26.11885452270508,-0.0,-8.528895989456944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383544921875,0.0,0.0,0.0001047735859174,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,0.0001103315807995,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,8.14905870356597e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625183105469,0.0,0.0,0.0001103316826629,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,0.000523364287801,290.0628356933594,294.1499938964844,254.23464965820312,253.37599182128903,255.6788787841797,254.2327117919922,288.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163594899699,1.94707805434291e-08,0.0011163400486111,-0.0500110276043415,0.0,0.0,0.0,-0.0144652975723147,60.0,-26.06371688842773,-0.0,-8.497021042330746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307861328125,0.0,0.0,0.0001045707176672,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,0.000110117951408,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785095214844,0.0,0.0,8.133280061883852e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.0001101180532714,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716247558594,0.0,0.0,0.0005223509506322,290.0557556152344,294.1499938964844,254.23634338378903,253.37673950195312,255.66461181640625,254.2337646484375,288.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141978902742,1.921798720161405e-08,0.0011141786817461,-0.0493509992957115,0.0,0.0,0.0,-0.0143399778753519,60.0,-26.006813049316406,-0.0,-8.46414707211807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001041475043166,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0001096722917282,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641052246094,0.0,0.0,8.100363629637286e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414001464844,0.0,0.0,0.0001096723935916,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545654296875,0.0,0.0,0.0005202369648031,290.0415954589844,294.1499938964844,254.2403717041016,253.3787536621093,255.63661193847656,254.236557006836,288.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.888229370117188,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001041475043166,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0001096722917282,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641052246094,0.0,0.0,8.100363629637286e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414001464844,0.0,0.0,0.0001096723935916,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545654296875,0.0,0.0,0.0005202369648031,290.0415954589844,294.1499938964844,254.2403717041016,253.3787536621093,255.63661193847656,254.236557006836,288.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.888229370117188,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.0001037028778227,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.0001092040765797,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,8.065781003097072e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32733154296875,0.0,0.0,0.0001092041784431,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0005180159932933,290.0274658203125,294.1499938964844,254.24514770507807,253.3813934326172,255.6094207763672,254.2402801513672,288.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136587343065013e-08,0.0011049327440559,-0.0465268269181251,0.0,0.0,0.0,-0.013803887180984,60.0,-25.76311111450196,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.0001037028778227,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.0001092040765797,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,8.065781003097072e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32733154296875,0.0,0.0,0.0001092041784431,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0005180159932933,290.0274658203125,294.1499938964844,254.24514770507807,253.3813934326172,255.6094207763672,254.2402801513672,288.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136587343065013e-08,0.0011049327440559,-0.0465268269181251,0.0,0.0,0.0,-0.013803887180984,60.0,-25.76311111450196,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38555908203125,0.0,0.0,0.0001032424115692,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.0001087191922124,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354187011719,0.0,0.0,8.029967284528539e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,0.0001087192867998,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,0.0005157158593647,290.0133056640625,294.1499938964844,254.25050354003903,253.384521484375,255.5828857421875,254.2446136474609,288.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562818754868204e-08,0.0011000270023941,-0.0450279265642166,0.0,0.0,0.0,-0.0135194472968578,60.0,-25.633520126342773,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38555908203125,0.0,0.0,0.0001032424115692,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.0001087191922124,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354187011719,0.0,0.0,8.029967284528539e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,0.0001087192867998,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,0.0005157158593647,290.0133056640625,294.1499938964844,254.25050354003903,253.384521484375,255.5828857421875,254.2446136474609,288.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562818754868204e-08,0.0011000270023941,-0.0450279265642166,0.0,0.0,0.0,-0.0135194472968578,60.0,-25.633520126342773,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,0.000102769867226,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647521972656,0.0,0.0,0.0001082215749192,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,7.993213512236252e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992858886719,0.0,0.0,0.0001082216695067,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038452148437,0.0,0.0,0.0005133554222993,289.9991760253906,294.1499938964844,254.2562866210937,253.38800048828125,255.55715942382807,254.24954223632807,288.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973995542457487e-08,0.0010949925053864,-0.043489396572113,0.0,0.0,0.0,-0.0132275456562638,60.0,-25.499738693237305,-0.0,-8.175120314035669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,0.000102769867226,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647521972656,0.0,0.0,0.0001082215749192,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,7.993213512236252e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992858886719,0.0,0.0,0.0001082216695067,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038452148437,0.0,0.0,0.0005133554222993,289.9991760253906,294.1499938964844,254.2562866210937,253.38800048828125,255.55715942382807,254.24954223632807,288.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973995542457487e-08,0.0010949925053864,-0.043489396572113,0.0,0.0,0.0,-0.0132275456562638,60.0,-25.499738693237305,-0.0,-8.175120314035669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,0.0001025306628434,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566345214844,0.0,0.0,0.0001079696812666,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31396484375,0.0,0.0,7.974608161021024e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.0,0.0,0.0001079697685781,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954528808594,0.0,0.0,0.0005121605354361,289.9921264648437,294.1499938964844,254.25927734375,253.38983154296875,255.5445709228516,254.25216674804688,288.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675931746590322e-08,0.0010924440575763,-0.042710468173027,0.0,0.0,0.0,-0.0130797838792204,60.0,-25.43187713623047,-0.0,-8.137106988215238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,0.000102290417999,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,0.0001077166962204,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,7.95592277427204e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853088378906,0.0,0.0,0.0001077167835319,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,0.0005109605262987,289.9850769042969,294.1499938964844,254.2623291015625,253.39170837402344,255.53219604492188,254.2548828125,288.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658186837143e-08,0.0010898845503106,-0.0419281013309955,0.0,0.0,0.0,-0.0129313832148909,60.0,-25.36358070373535,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0001018091788864,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0001072099257726,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926025390625,0.0,0.0,7.918493793113157e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,0.00010721002036,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704284667969,0.0,0.0,0.0005085566663183,289.9709777832031,294.1499938964844,254.2684631347656,253.3954925537109,255.5079345703125,254.2604522705078,288.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5776942419165607e-08,0.001084757503122,-0.040360689163208,0.0,0.0,0.0,-0.0126341180875897,60.0,-25.22643280029297,-0.0,-8.022990272138486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0001018091788864,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0001072099257726,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926025390625,0.0,0.0,7.918493793113157e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,0.00010721002036,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704284667969,0.0,0.0,0.0005085566663183,289.9709777832031,294.1499938964844,254.2684631347656,253.3954925537109,255.5079345703125,254.2604522705078,288.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5776942419165607e-08,0.001084757503122,-0.040360689163208,0.0,0.0,0.0,-0.0126341180875897,60.0,-25.22643280029297,-0.0,-8.022990272138486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,0.0001013306755339,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,0.0001067060438799,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,7.881276542320848e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,0.0001067061311914,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0005061664269305,289.9569091796875,294.1499938964844,254.2745513916016,253.3992462158203,255.4843292236328,254.26611328125,288.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.08942604064941,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,0.0001013306755339,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,0.0001067060438799,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,7.881276542320848e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,0.0001067061311914,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0005061664269305,289.9569091796875,294.1499938964844,254.2745513916016,253.3992462158203,255.4843292236328,254.26611328125,288.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.08942604064941,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,0.0001008602266665,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,0.0001062106312019,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26422119140625,0.0,0.0,7.844685751479119e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,0.0001062107185134,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,0.0005038164672441,289.9428405761719,294.1499938964844,254.28042602539065,253.40283203125,255.46142578125,254.2717437744141,288.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594515818089349e-08,0.0010746472980827,-0.0372690707445144,0.0,0.0,0.0,-0.0120479417964816,60.0,-24.954111099243164,-0.0,-7.874120200312974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,0.0001008602266665,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,0.0001062106312019,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26422119140625,0.0,0.0,7.844685751479119e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,0.0001062107185134,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,0.0005038164672441,289.9428405761719,294.1499938964844,254.28042602539065,253.40283203125,255.46142578125,254.2717437744141,288.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594515818089349e-08,0.0010746472980827,-0.0372690707445144,0.0,0.0,0.0,-0.0120479417964816,60.0,-24.954111099243164,-0.0,-7.874120200312974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,0.0001004010046017,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.000105727056507,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,7.808968803146854e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,0.0001057271365425,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,0.0005015226197429,289.92877197265625,294.1499938964844,254.2859039306641,253.40611267089844,255.4391021728516,254.27723693847656,288.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022322858409098e-08,0.0010697547113522,-0.0357726104557514,0.0,0.0,0.0,-0.0117642823606729,60.0,-24.82118797302246,-0.0,-7.802579915505704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,0.0001004010046017,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.000105727056507,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,7.808968803146854e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,0.0001057271365425,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,0.0005015226197429,289.92877197265625,294.1499938964844,254.2859039306641,253.40611267089844,255.4391021728516,254.27723693847656,288.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022322858409098e-08,0.0010697547113522,-0.0357726104557514,0.0,0.0,0.0,-0.0117642823606729,60.0,-24.82118797302246,-0.0,-7.802579915505704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001001771597657,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763732910156,0.0,0.0,0.0001054913300322,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,7.791558164171875e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,0.0001054914173437,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,0.0005004044505767,289.9217529296875,294.1499938964844,254.2884521484375,253.4075927734375,255.4282073974609,254.2798614501953,288.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673835640773,1.3743408189270669e-08,0.0010673698270693,-0.0350430756807327,0.0,0.0,0.0,-0.0116260135546326,60.0,-24.756317138671875,-0.0,-7.767825849214206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,9.995749860536308e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.0001052600200637,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,7.77447348809801e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0001052601073752,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,0.0004993072361685,289.91473388671875,294.1499938964844,254.2908630371093,253.4089508056641,255.41744995117188,254.2823944091797,288.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650430340319,1.3469712456526396e-08,0.0010650295298546,-0.0343271382153034,0.0,0.0,0.0,-0.011490331031382,60.0,-24.692459106445312,-0.0,-7.733797247055919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,0.000104812446807,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,7.74141590227373e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,0.0001048125268425,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38818359375,0.0,0.0,0.0004971841117367,289.9007263183594,294.1499938964844,254.29510498046875,253.41123962402344,255.3963623046875,254.28713989257807,288.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.294012541563916e-08,0.0010605013230815,-0.0329416915774345,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.568265914916992,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,0.000104812446807,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,7.74141590227373e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,0.0001048125268425,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38818359375,0.0,0.0,0.0004971841117367,289.9007263183594,294.1499938964844,254.29510498046875,253.41123962402344,255.3963623046875,254.28713989257807,288.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.294012541563916e-08,0.0010605013230815,-0.0329416915774345,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.568265914916992,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,9.91287815850228e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,0.0001043873417074,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20782470703125,0.0,0.0,7.710017962381244e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.000104387421743,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719482421875,0.0,0.0,0.0004951676237396,289.88671875,294.1499938964844,254.2985076904297,253.412826538086,255.3758087158203,254.29132080078125,288.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.44962310791016,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,9.91287815850228e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,0.0001043873417074,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20782470703125,0.0,0.0,7.710017962381244e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,0.000104387421743,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719482421875,0.0,0.0,0.0004951676237396,289.88671875,294.1499938964844,254.2985076904297,253.412826538086,255.3758087158203,254.29132080078125,288.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.44962310791016,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,9.87482926575467e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.0001039866692735,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937866210937,0.0,0.0,7.680424459977075e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,0.0001039867493091,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,0.0004932670271955,289.8727111816406,294.1499938964844,254.3008728027344,253.41360473632807,255.35574340820312,254.2948455810547,288.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33722305297852,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,9.87482926575467e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.0001039866692735,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937866210937,0.0,0.0,7.680424459977075e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,0.0001039867493091,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,0.0004932670271955,289.8727111816406,294.1499938964844,254.3008728027344,253.41360473632807,255.35574340820312,254.2948455810547,288.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33722305297852,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,9.83924837782979e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,0.0001036119865602,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797790527344,0.0,0.0,7.652750355191529e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,0.0001036120665958,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,0.0004914897144772,289.85870361328125,294.1499938964844,254.30206298828125,253.4134216308593,255.336181640625,254.29751586914065,288.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.231874465942383,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
