time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9323425292969,0.0,0.0,9.582626080373302e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0001009096376947,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,7.453154103131965e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841247558594,0.0,0.0,0.0001009096959023,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,0.0004786711651831,289.5757141113281,294.1499938964844,254.0655975341797,253.2006225585937,254.987533569336,254.1087646484375,287.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210218606516,8.322204259059163e-09,0.0010210134787485,-0.0208537355065345,0.0,0.0,0.0,-0.0089384894818067,60.0,-23.461973190307617,-0.0,-7.107707489240056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9323425292969,0.0,0.0,9.582626080373302e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0001009096376947,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,7.453154103131965e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841247558594,0.0,0.0,0.0001009096959023,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,0.0004786711651831,289.5757141113281,294.1499938964844,254.0655975341797,253.2006225585937,254.987533569336,254.1087646484375,287.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210218606516,8.322204259059163e-09,0.0010210134787485,-0.0208537355065345,0.0,0.0,0.0,-0.0089384894818067,60.0,-23.461973190307617,-0.0,-7.107707489240056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,9.582367056282236e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98834228515625,0.0,0.0,0.0001009069164865,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917541503906,0.0,0.0,7.452953286701813e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770751953125,0.0,0.0,0.0001009069746942,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,0.0004786582430824,289.5684814453125,294.1499938964844,254.0577087402344,253.1937866210937,254.9791259765625,254.10108947753903,287.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318980171395651e-09,0.0010209858883172,-0.0208452921360731,0.0,0.0,0.0,-0.0089368913322687,60.0,-23.460607528686523,-0.0,-7.107323796162748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91766357421875,0.0,0.0,9.58217860898003e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805908203125,0.0,0.0,0.0001009049301501,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,7.452807039953768e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.0001009049883577,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,0.0004786488425452,289.5612487792969,294.1499938964844,254.04977416992188,253.1869354248047,254.97071838378903,254.09336853027344,287.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316629163118705e-09,0.0010209658648818,-0.0208391360938549,0.0,0.0,0.0,-0.0089357253164052,60.0,-23.459436416625977,-0.0,-7.107043842324856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,0.0001009019979392,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,7.452590216416866e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908752441406,0.0,0.0,0.0004786349309142,289.5467529296875,294.1499938964844,254.0338134765625,253.1731414794922,254.9539337158203,254.07781982421875,287.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.45751190185547,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,0.0001009019979392,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,7.452590216416866e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908752441406,0.0,0.0,0.0004786349309142,289.5467529296875,294.1499938964844,254.0338134765625,253.1731414794922,254.9539337158203,254.07781982421875,287.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.45751190185547,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418273925781,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,0.0004786235222127,289.5322265625,294.1499938964844,254.0177154541016,253.15924072265625,254.9371490478516,254.0621337890625,287.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310297339164663e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.455974578857425,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418273925781,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,0.0004786235222127,289.5322265625,294.1499938964844,254.0177154541016,253.15924072265625,254.9371490478516,254.0621337890625,287.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310297339164663e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.455974578857425,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,0.0001008966501103,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,7.452195131918415e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,0.0004786096105817,289.5176696777344,294.1499938964844,254.0014495849609,253.14523315429688,254.92037963867188,254.0463104248047,287.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.454574584960938,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,0.0001008966501103,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,7.452195131918415e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,0.0004786096105817,289.5176696777344,294.1499938964844,254.0014495849609,253.14523315429688,254.92037963867188,254.0463104248047,287.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.454574584960938,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185485839844,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82733154296875,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.943359375,0.0,0.0,0.0004785862693097,289.5030517578125,294.1499938964844,253.98501586914065,253.131088256836,254.9036102294922,254.03033447265625,287.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-23.453020095825195,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,9.580925689078867e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185485839844,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82733154296875,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.943359375,0.0,0.0,0.0004785862693097,289.5030517578125,294.1499938964844,253.98501586914065,253.131088256836,254.9036102294922,254.03033447265625,287.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-23.453020095825195,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,9.580611367709936e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,0.0001008884282782,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82012939453125,0.0,0.0,7.451587589457631e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.0001008884792099,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354248046875,0.0,0.0,0.0004785706114489,289.4957275390625,294.1499938964844,253.9767303466797,253.1239471435547,254.89523315429688,254.02227783203125,287.6084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879226654768,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.452131271362305,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439636230469,0.0,0.0,9.580185724189504e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,0.0001008839462883,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,7.451256533386186e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,0.00010088399722,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,0.0004785493365488,289.4884338378906,294.1499938964844,253.9683990478516,253.1167907714844,254.8868560791016,254.0142059326172,287.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.291765496437621e-09,0.0010207531740888,-0.0207740236073732,0.0,0.0,0.0,-0.0089234001934528,60.0,-23.451095581054688,-0.0,-7.10408372128768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,9.579069592291488e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0001008721883408,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79852294921875,0.0,0.0,7.450388511642814e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,0.0001008722392725,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,0.0004784935736097,289.4737548828125,294.1499938964844,253.9515838623047,253.1023406982422,254.8701019287109,253.9979248046875,287.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277849516957758e-09,0.0010206343140453,-0.0207375790923833,0.0,0.0,0.0,-0.00891650095582,60.0,-23.44853401184082,-0.0,-7.102427446170624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,9.579069592291488e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.0001008721883408,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79852294921875,0.0,0.0,7.450388511642814e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,0.0001008722392725,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,0.0004784935736097,289.4737548828125,294.1499938964844,253.9515838623047,253.1023406982422,254.8701019287109,253.9979248046875,287.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277849516957758e-09,0.0010206343140453,-0.0207375790923833,0.0,0.0,0.0,-0.00891650095582,60.0,-23.44853401184082,-0.0,-7.102427446170624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,9.577426681062208e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,0.0001008548933896,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,7.449110853485763e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707824707031,0.0,0.0,0.0001008549443213,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,0.0004784115590155,289.45904541015625,294.1499938964844,253.9345703125,253.0877227783203,254.8533477783203,253.98147583007807,287.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204674908891,8.257379668918931e-09,0.0010204592254012,-0.0206839740276336,0.0,0.0,0.0,-0.0089063541963696,60.0,-23.444971084594727,-0.0,-7.099990995129701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,9.577426681062208e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,0.0001008548933896,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,7.449110853485763e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707824707031,0.0,0.0,0.0001008549443213,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,0.0004784115590155,289.45904541015625,294.1499938964844,253.9345703125,253.0877227783203,254.8533477783203,253.98147583007807,287.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204674908891,8.257379668918931e-09,0.0010204592254012,-0.0206839740276336,0.0,0.0,0.0,-0.0089063541963696,60.0,-23.444971084594727,-0.0,-7.099990995129701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,9.575218427926302e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,0.0001008316321531,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,7.447392999893054e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564697265625,0.0,0.0,0.0001008316830848,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,0.0004783012263942,289.4443359375,294.1499938964844,253.9173278808593,253.0729217529297,254.83657836914065,253.96487426757807,287.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229853243335583e-09,0.0010202238336205,-0.0206118877977132,0.0,0.0,0.0,-0.0088927075266838,60.0,-23.44032287597656,-0.0,-7.096716103660583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,9.575218427926302e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,0.0001008316321531,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,7.447392999893054e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564697265625,0.0,0.0,0.0001008316830848,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,0.0004783012263942,289.4443359375,294.1499938964844,253.9173278808593,253.0729217529297,254.83657836914065,253.96487426757807,287.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229853243335583e-09,0.0010202238336205,-0.0206118877977132,0.0,0.0,0.0,-0.0088927075266838,60.0,-23.44032287597656,-0.0,-7.096716103660583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,9.572323324391618e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407287597656,0.0,0.0,0.0001008011531666,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,7.445141091011465e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421569824219,0.0,0.0,0.0001008012040983,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,0.0004781566385645,289.4295654296875,294.1499938964844,253.8998413085937,253.0579376220703,254.81982421875,253.9480895996093,287.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199235985055,8.193783429533141e-09,0.001019915449433,-0.0205174256116151,0.0,0.0,0.0,-0.0088748261332511,60.0,-23.43428421020508,-0.0,-7.092425136079329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,9.572323324391618e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407287597656,0.0,0.0,0.0001008011531666,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,7.445141091011465e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421569824219,0.0,0.0,0.0001008012040983,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,0.0004781566385645,289.4295654296875,294.1499938964844,253.8998413085937,253.0579376220703,254.81982421875,253.9480895996093,287.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199235985055,8.193783429533141e-09,0.001019915449433,-0.0205174256116151,0.0,0.0,0.0,-0.0088748261332511,60.0,-23.43428421020508,-0.0,-7.092425136079329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771911621094,0.0,0.0,9.57057491177693e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329467773437,0.0,0.0,0.0001007827377179,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,7.443781214533374e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349853515625,0.0,0.0,0.0001007827886496,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,0.0004780692979693,289.42218017578125,294.1499938964844,253.8910217285156,253.0503692626953,254.8114318847656,253.93963623046875,287.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197373339906,8.171997301076317e-09,0.0010197291849181,-0.0204603727906942,0.0,0.0,0.0,-0.0088640265166759,60.0,-23.43065071105957,-0.0,-7.089834497264746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7697448730469,0.0,0.0,9.568643145030364e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251342773437,0.0,0.0,0.0001007623941404,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406311035156,0.0,0.0,7.442278729286045e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278137207031,0.0,0.0,0.0001007624450721,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.0004779727896675,289.414794921875,294.1499938964844,253.8821258544922,253.0427398681641,254.80303955078125,253.93115234375,287.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147921448653506e-09,0.0010195233626291,-0.0203973203897476,0.0,0.0,0.0,-0.0088520906865596,60.0,-23.42664337158203,-0.0,-7.086971720582369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548522949219,0.0,0.0,9.564055653754622e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095397949219,0.0,0.0,0.0001007140890578,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,7.438710599672049e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,0.0001007141399895,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,0.0004777436552103,289.39996337890625,294.1499938964844,253.8641357421875,253.0273284912109,254.7862548828125,253.9140472412109,287.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190426837652,8.090761838275284e-09,0.001019034651108,-0.0202476270496845,0.0,0.0,0.0,-0.0088237542659044,60.0,-23.417192459106445,-0.0,-7.080177510943031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548522949219,0.0,0.0,9.564055653754622e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095397949219,0.0,0.0,0.0001007140890578,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,7.438710599672049e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,0.0001007141399895,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,0.0004777436552103,289.39996337890625,294.1499938964844,253.8641357421875,253.0273284912109,254.7862548828125,253.9140472412109,287.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190426837652,8.090761838275284e-09,0.001019034651108,-0.0202476270496845,0.0,0.0,0.0,-0.0088237542659044,60.0,-23.417192459106445,-0.0,-7.080177510943031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7399597167969,0.0,0.0,9.558659075992182e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939453125,0.0,0.0,0.0001006572638289,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,7.434513827320188e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,0.0001006573074846,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,0.0004774740955326,289.3851318359375,294.1499938964844,253.8458709716797,253.0116729736328,254.7694396972656,253.89675903320312,287.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184677084907,8.023520514655047e-09,0.0010184596758335,-0.020071530714631,0.0,0.0,0.0,-0.0087904203683137,60.0,-23.40585327148437,-0.0,-7.07218887896488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7399597167969,0.0,0.0,9.558659075992182e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939453125,0.0,0.0,0.0001006572638289,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,7.434513827320188e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,0.0001006573074846,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,0.0004774740955326,289.3851318359375,294.1499938964844,253.8458709716797,253.0116729736328,254.7694396972656,253.89675903320312,287.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184677084907,8.023520514655047e-09,0.0010184596758335,-0.020071530714631,0.0,0.0,0.0,-0.0087904203683137,60.0,-23.40585327148437,-0.0,-7.07218887896488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250366210937,0.0,0.0,9.552208939567208e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001005893354886,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.697021484375,0.0,0.0,7.429496326949447e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846618652344,0.0,0.0,0.0001005893791443,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,0.0004771518870256,289.37030029296875,294.1499938964844,253.8273162841797,252.99578857421875,254.7526092529297,253.8793029785156,287.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177803924307,7.943147473099543e-09,0.0010177724761888,-0.0198610387742519,0.0,0.0,0.0,-0.0087505765259265,60.0,-23.39244270324707,-0.0,-7.062646290023622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250366210937,0.0,0.0,9.552208939567208e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001005893354886,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.697021484375,0.0,0.0,7.429496326949447e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846618652344,0.0,0.0,0.0001005893791443,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,0.0004771518870256,289.37030029296875,294.1499938964844,253.8273162841797,252.99578857421875,254.7526092529297,253.8793029785156,287.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177803924307,7.943147473099543e-09,0.0010177724761888,-0.0198610387742519,0.0,0.0,0.0,-0.0087505765259265,60.0,-23.39244270324707,-0.0,-7.062646290023622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,9.544831118546426e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,0.0001005116428132,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824645996094,0.0,0.0,7.423757779179141e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,0.0001005116864689,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,0.0004767833743244,289.3554382324219,294.1499938964844,253.8084716796875,252.97964477539065,254.7357635498047,253.86167907714844,287.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169942397624,7.85122100666058e-09,0.0010169863235205,-0.0196202881634235,0.0,0.0,0.0,-0.0087050041183829,60.0,-23.376850128173828,-0.0,-7.05174016957244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,9.544831118546426e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,0.0001005116428132,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824645996094,0.0,0.0,7.423757779179141e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,0.0001005116864689,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,0.0004767833743244,289.3554382324219,294.1499938964844,253.8084716796875,252.97964477539065,254.7357635498047,253.86167907714844,287.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169942397624,7.85122100666058e-09,0.0010169863235205,-0.0196202881634235,0.0,0.0,0.0,-0.0087050041183829,60.0,-23.376850128173828,-0.0,-7.05174016957244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,9.540733299218118e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,0.0001004684963845,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751708984375,0.0,0.0,7.42057163733989e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,0.0001004685473162,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,0.0004765787161886,289.3479919433594,294.1499938964844,253.79893493652344,252.9714813232422,254.7273406982422,253.852783203125,287.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165576823055,7.800171175631476e-09,0.001016549882479,-0.0194865874946117,0.0,0.0,0.0,-0.0086796963587403,60.0,-23.36815071105957,-0.0,-7.0456870560065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951904296875,0.0,0.0,9.536389552522452e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471618652344,0.0,0.0,0.000100422752439,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,7.417192682623863e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65582275390625,0.0,0.0,0.0001004227960947,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687683105469,0.0,0.0,0.0004763617180287,289.3405456542969,294.1499938964844,253.789306640625,252.9632263183593,254.7188873291016,253.84385681152344,287.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160948149859,7.746043806378111e-09,0.0010160870151594,-0.0193448290228843,0.0,0.0,0.0,-0.008652864024043,60.0,-23.35892868041992,-0.0,-7.039271565645322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68023681640625,0.0,0.0,9.526909707346932e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,0.0001003229263005,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,7.40981922717765e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,0.0001003229699563,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.0004758881696034,289.3256225585937,294.1499938964844,253.7698211669922,252.946533203125,254.7019958496093,253.82586669921875,287.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150846792384,7.62792851105587e-09,0.0010150771122425,-0.0190354790538549,0.0,0.0,0.0,-0.0085943089798092,60.0,-23.33886337280273,-0.0,-7.025283110806414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68023681640625,0.0,0.0,9.526909707346932e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,0.0001003229263005,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,7.40981922717765e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,0.0001003229699563,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.0004758881696034,289.3256225585937,294.1499938964844,253.7698211669922,252.946533203125,254.7019958496093,253.82586669921875,287.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150846792384,7.62792851105587e-09,0.0010150771122425,-0.0190354790538549,0.0,0.0,0.0,-0.0085943089798092,60.0,-23.33886337280273,-0.0,-7.025283110806414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653137207031,0.0,0.0,9.51651090872474e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71600341796875,0.0,0.0,0.0001002134231384,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,7.401731272693723e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,0.0001002134667942,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,0.0004753687535412,289.31072998046875,294.1499938964844,253.75,252.92955017089844,254.68505859375,253.8076934814453,287.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498367260438954e-09,0.0010139691876247,-0.0186961479485034,0.0,0.0,0.0,-0.0085300803184509,60.0,-23.316478729248047,-0.0,-7.00995457236786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653137207031,0.0,0.0,9.51651090872474e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71600341796875,0.0,0.0,0.0001002134231384,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,7.401731272693723e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,0.0001002134667942,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,0.0004753687535412,289.31072998046875,294.1499938964844,253.75,252.92955017089844,254.68505859375,253.8076934814453,287.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498367260438954e-09,0.0010139691876247,-0.0186961479485034,0.0,0.0,0.0,-0.0085300803184509,60.0,-23.316478729248047,-0.0,-7.00995457236786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,9.505129855824634e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,0.0001000935735646,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,7.392880070256069e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,0.0001000936244963,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72119140625,0.0,0.0,0.0004748002684209,289.2958068847656,294.1499938964844,253.72999572753903,252.9124298095703,254.6680908203125,253.7893829345703,287.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127640562132,7.356568687555409e-09,0.0010127567220479,-0.0183247569948434,0.0,0.0,0.0,-0.0084597840905189,60.0,-23.29205894470215,-0.0,-6.99319784303043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.477633668913242e-21,-6.838892621073318e-21,2.361258750211684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
